Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,35.04126,35.04126,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,179.585,157.1317,0,54.80324,-54.80324,191.8639,45.68178,0.09961382,57.26939,0,0,157.1317
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,34.58408,34.58408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.4775,102.3285,0,0,0,191.8639,45.68178,0.09961382,0,0,0,102.3285
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.33671,34.80957,34.43617,7.590595,7.590595,0,0,0,7.590595,17.61008,0,0,0,1.33671,7.9901,7.590595,0,0,240.4775,102.3285,0,6.65339,-6.65339,184.8506,44.01196,0.09961382,8.349655,1.069368,0,103.6652
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.64788,38.0013,34.11346,21.89446,21.89446,0,0,0,21.89446,62.33485,0,0,0,13.64788,23.0468,21.89446,0,0,247.8701,95.6751,0,9.398923,-9.398923,174.9433,41.65307,0.09961382,24.08391,10.91831,0,109.323
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,34.35399,45.32222,35.07487,62.94843,62.94843,20.25,0,7.39125,62.94843,54.57481,0,0,0,34.35399,44.94571,42.69843,0,0,258.3134,86.27618,0,10.59173,-10.59173,163.7786,38.99482,0.09961382,69.24327,27.48319,81,120.6302
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,30.33245,46.79713,37.6633,31.40572,31.40572,0,-1,0,31.40572,96.58257,0,3.552714E-15,0,30.33245,33.05865,31.40572,0,0,270.082,75.68446,0,2.726203,-2.726203,160.9049,38.31062,0.09961382,34.54629,24.26596,0,106.0169
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,51.89129,56.56063,39.8954,5.914193,5.914193,0,0,0,5.914193,877.4026,0,0,0,51.89129,6.225467,5.914193,0,0,273.1111,72.95825,45.66582,0,45.66582,204.2273,48.62545,0.09951337,6.505613,41.51303,0,124.8495
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,62.23405,62.98273,42.09388,0,0,0,0,0,0,0,0,0,0,62.23405,0,0,0,0,227.4453,114.0575,62.23405,0,62.23405,263.2677,62.68267,0.09937682,0,49.78724,0,176.2915
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,57.4206,63.25236,43.94276,0,0,0,0,0,0,0,0,0,0,57.4206,0,0,0,0,165.2112,170.0681,57.4206,0,57.4206,317.7417,75.65263,0.09925117,0,45.93648,0,227.4887
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,51.33537,63.07364,45.83198,0,0,0,0,0,0,0,0,0,0,51.33537,0,0,0,0,107.7906,221.7467,51.33537,0,51.33537,366.4427,87.24809,0.09913909,0,41.06829,0,273.0821
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,42.64897,61.14148,47.00853,32.75896,32.75896,0,-1,0,32.75896,130.1902,0,0,0,42.64897,34.48312,32.75896,0,0,56.45524,267.9485,8.165847,0,8.165847,374.1895,89.09256,0.09912129,36.03486,34.11917,0,310.5975
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,39.19584,60.37944,47.45899,11.50916,11.50916,0,0,0,11.50916,340.5621,0,0,0,39.19584,12.11491,11.50916,0,0,48.28939,275.2978,27.08093,0,27.08093,399.8807,95.2095,0.09906229,12.66008,31.35667,0,314.4936
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,20.59938,54.47321,47.94978,43.17643,43.17643,0,0,0,43.17643,47.70979,0,0,0,20.59938,45.44887,43.17643,0,0,21.20846,299.6706,0,24.84949,-24.84949,373.6871,88.97293,0.09906229,47.49407,16.4795,0,320.27
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,16.07609,52.60123,47.57328,38.42765,38.42765,0,0,0,38.42765,41.8347,0,0,0,16.07609,40.45016,38.42765,0,0,48.819,274.8211,0,24.37407,-24.37407,347.9945,82.85567,0.09906229,42.27042,12.86087,0,290.8972
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.527527,47.09204,46.32949,11.89982,11.89982,0,0,0,11.89982,21.24004,0,0,0,2.527527,12.52613,11.89982,0,0,75.9013,250.4471,0,9.9986,-9.9986,337.4551,80.34629,0.09906229,13.0898,2.022021,0,252.9746
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,45.30757,45.30757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.01086,240.4485,0,0,0,337.4551,80.34629,0.09906229,0,0,0,240.4485
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,43.82846,43.82846,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,87.01086,240.4485,0,23.25874,-23.25874,312.9382,74.50895,0.09906229,24.30539,0,0,240.4485
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,42.16784,42.16784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.8539,217.1897,0,0,0,312.9382,74.50895,0.09906229,0,0,0,217.1897
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,40.42653,40.42653,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,112.8539,217.1897,0,15.04401,-15.04401,297.0804,70.7333,0.09906229,15.72099,0,0,217.1897
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,39.1424,39.1424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.5695,202.1457,0,0,0,297.0804,70.7333,0.09906229,0,0,0,202.1457
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.5695,202.1457,0,0,0,297.0804,70.7333,0.09906229,0,0,0,202.1457
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,37.21285,37.21285,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,129.5695,202.1457,0,24.09925,-24.09925,271.6776,64.68501,0.09906229,25.18372,0,0,202.1457
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,36.41951,36.41951,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,156.3464,178.0464,0,57.47242,-57.47242,211.0963,50.26093,0.09906229,60.05868,0,0,178.0464
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,35.7203,35.7203,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,220.2047,120.574,0,21.55824,-21.55824,188.372,44.85038,0.09906229,22.52836,0,0,120.574
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,35.02109,35.02109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.1583,99.01579,0,0,0,188.372,44.85038,0.09906229,0,0,0,99.01579
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,34.58408,34.58408,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,244.1583,99.01579,0,3.198786,-3.198786,185.0002,44.04757,0.09906229,3.342732,0,0,99.01579
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.801168,34.93971,34.43617,26.68336,26.68336,0,0,0,26.68336,6.750153,0,3.552714E-15,0,1.801168,28.08775,26.68336,0,0,247.7125,95.81699,0,26.28658,-26.28658,157.2917,37.45032,0.09906229,29.3517,1.440934,0,97.61816
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,20.35171,39.96185,34.09329,0,0,0,0,0,0,0,0,0,0,20.35171,0,0,0,0,276.9198,69.53041,20.35171,0,20.35171,176.599,42.04729,0.09901799,0,16.28137,0,89.88213
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,38.7873,46.72939,35.05471,39.34528,39.34528,0,0,0,39.34528,98.58183,0,0,0,38.7873,41.41609,39.34528,0,0,256.5681,87.84695,0,2.628786,-2.628786,173.828,41.38754,0.09901799,43.27981,31.02984,0,126.6343
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,56.78523,55.76958,37.62968,61.52427,61.52427,0,-1,0,61.52427,92.29729,0,0,0,56.78523,64.76238,61.52427,0,0,259.489,85.21816,0,7.977159,-7.977159,165.4193,39.38548,0.09901799,67.6767,45.42818,0,142.0034
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,69.95934,63.41472,39.86178,0,0,0,0,0,0,0,0,0,0,69.95934,0,0,0,0,268.3525,77.241,69.95934,0,69.95934,231.7886,55.18765,0.09886605,0,55.96747,0,147.2003
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,76.48374,68.76003,42.01321,19.05685,19.05685,0,0,0,19.05685,401.3452,0,0,0,76.48374,20.05984,19.05685,0,0,198.3931,140.2044,56.4239,0,56.4239,285.317,67.93249,0.09874383,20.96253,61.18699,0,216.6882
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,83.93908,74.48022,43.8688,14.17698,14.17698,0,0,0,14.17698,592.08,0,0,0,83.93908,14.92314,14.17698,0,0,141.9692,190.9859,69.01594,0,69.01594,350.7913,83.52157,0.09859475,15.59468,67.15126,0,274.925
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,82.28092,76.14015,45.75802,54.97345,54.97345,0,0,0,54.97345,149.6739,0,0,0,82.28092,57.86679,54.97345,0,0,72.95329,253.1003,24.41414,0,24.41414,373.9525,89.03615,0.09854212,60.47079,65.82474,0,335.3812
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,71.84624,72.81406,46.93458,14.66084,14.66084,0,-1,0,14.66084,490.0554,7.874627,0,0,71.84624,15.43247,14.66084,0,0,48.53915,275.073,48.53915,0,48.53915,420.0009,100,0.09843765,16.12693,57.47699,0,346.9192
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,57.00546,67.08131,47.38503,0,0,0,0,0,0,0,57.00546,0,0,57.00546,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09843765,0,45.60437,0,375.7637
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,37.63179,60.27149,47.87582,25.59163,25.59163,0,0,0,25.59163,147.0473,10.69324,0,0,37.63179,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.09843765,28.15079,30.10543,0,356.39
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,18.83229,53.46346,47.53967,13.1537,13.1537,0,0,0,13.1537,143.171,4.98629,0,0,18.83229,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.09843765,14.46907,15.06583,0,337.5905
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.943723,46.83426,46.24881,0,0,0,0,0,0,0,1.943723,0,0,1.943723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09843765,0,1.554979,0,320.7019
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,45.23361,45.23361,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.09843765,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,43.79485,43.79485,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.09843765,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,42.1275,42.1275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.09843765,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,40.42653,40.42653,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.09843765,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,39.10206,39.10206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.09843765,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,38.17426,38.17426,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.09843765,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,37.19268,37.19268,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.09843765,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,36.43968,36.43968,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.09843765,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,35.74047,35.74047,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.09843765,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.09843765,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,34.60425,34.60425,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.09843765,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.669593,35.19711,34.44962,27.29133,27.29133,0,0,0,27.29133,9.781837,0,3.552714E-15,0,2.669593,28.72771,27.29133,0,0,198.8172,139.8228,0,26.05812,-26.05812,203.9186,48.55196,0.09843765,30.02046,2.135674,0,142.4924
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.26369,38.7893,34.13363,33.74973,33.74973,0,0,0,33.74973,48.18911,0,7.105427E-15,0,16.26369,35.52603,33.74973,0,0,227.7706,113.7646,0,19.26233,-19.26233,183.6144,43.71762,0.09843765,37.1247,13.01095,0,130.0284
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.52657,40.7536,35.09504,0,0,0,0,0,0,0,0,0,0,19.52657,0,0,0,0,249.1732,94.50232,19.52657,0,19.52657,202.1389,48.12821,0.09839569,0,15.62125,0,114.0289
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,42.58265,50.76753,37.60952,19.93896,19.93896,0,-1,0,19.93896,213.5651,0,0,0,42.58265,20.98838,19.93896,0,0,229.6467,112.0762,21.59427,0,21.59427,222.625,53.00585,0.09834933,21.93285,34.06612,0,154.6589
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,65.31613,61.48354,39.78783,9.223041,9.223041,0,0,0,9.223041,708.1844,0,0,0,65.31613,9.708464,9.223041,0,0,208.0524,131.5111,55.60767,0,55.60767,275.3791,65.56631,0.09823013,10.14534,52.2529,0,196.8272
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,42.76973,55.54056,41.89891,3.385386,3.385386,0,0,0,3.385386,1263.364,0,0,0,42.76973,3.563564,3.385386,0,0,152.4447,181.558,39.20617,0,39.20617,312.5733,74.42207,0.09814627,3.723924,34.21579,0,224.3277
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,44.16451,58.13049,43.79485,38.3034,38.3034,0,0,0,38.3034,115.3018,0,0,0,44.16451,40.31937,38.3034,0,0,113.2386,216.8435,3.845148,0,3.845148,316.2211,75.2906,0.09813805,42.13374,35.33161,0,261.008
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,61.72188,66.94953,45.64373,39.43316,39.43316,0,0,0,39.43316,156.5228,0,0,0,61.72188,41.50859,39.43316,0,0,109.3934,220.3042,20.21329,0,20.21329,335.3972,79.85631,0.09809487,43.37648,49.3775,0,282.026
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,55.3943,65.78383,46.82028,34.50712,34.50712,0,-1,0,34.50712,160.53,0,0,0,55.3943,36.32329,34.50712,0,0,89.18012,238.4961,19.07101,0,19.07101,353.4895,84.164,0.09805418,37.95784,44.31544,0,293.8904
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,44.44007,62.09498,47.27074,24.01344,24.01344,0,0,0,24.01344,185.0633,0,0,0,44.44007,25.2773,24.01344,0,0,70.10911,255.66,19.16276,0,19.16276,371.6689,88.49242,0.09801331,26.41478,35.55206,0,300.1001
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,27.64618,56.68829,47.80187,0,0,0,0,0,0,0,0,0,0,27.64618,0,0,0,0,50.94634,272.9065,27.64618,0,27.64618,397.8964,94.73704,0.09795442,0,22.11695,0,300.5527
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,11.07916,50.88509,47.45899,0,0,0,0,0,0,0,0,0,0,11.07916,0,0,0,0,23.30016,297.7881,11.07916,0,11.07916,408.407,97.23956,0.09793084,0,8.863332,0,308.8672
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.810852,47.0225,46.17486,22.44349,22.44349,0,0,0,22.44349,12.52413,0,3.552714E-15,0,2.810852,23.62473,22.44349,0,0,12.22099,307.7593,0,20.81387,-20.81387,386.4673,92.01582,0.09793084,24.68784,2.248682,0,310.5702
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,45.19327,45.19327,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,35.34752,286.9455,0,30.3916,-30.3916,354.4317,84.38833,0.09793084,31.75922,0,0,286.9455
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,43.72089,43.72089,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,69.11596,256.5539,0,15.67229,-15.67229,337.9117,80.45499,0.09793084,16.37754,0,0,256.5539
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,42.09388,42.09388,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,86.52962,240.8816,0,44.85926,-44.85926,290.6258,69.19649,0.09793084,46.87793,0,0,240.8816
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,40.38619,40.38619,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,136.3732,196.0223,0,32.11544,-32.11544,256.7732,61.13635,0.09793084,33.56063,0,0,196.0223
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,39.06845,39.06845,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,172.0571,163.9069,0,5.813938,-5.813938,250.6447,59.6772,0.09793084,6.075565,0,0,163.9069
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,38.16082,38.16082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.517,158.0929,0,0,0,250.6447,59.6772,0.09793084,0,0,0,158.0929
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,37.19268,37.19268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.517,158.0929,0,0,0,250.6447,59.6772,0.09793084,0,0,0,158.0929
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,36.43968,36.43968,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,178.517,158.0929,0,22.19934,-22.19934,227.2446,54.10575,0.09793084,23.19831,0,0,158.0929
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.1829,135.8936,0,0,0,227.2446,54.10575,0.09793084,0,0,0,135.8936
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,35.05471,35.05471,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,203.1829,135.8936,0,13.87543,-13.87543,212.6186,50.62337,0.09793084,14.49983,0,0,135.8936
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,34.60425,34.60425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.6001,122.0182,0,0,0,212.6186,50.62337,0.09793084,0,0,0,122.0182
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.15651,35.05291,34.44962,0,0,0,0,0,0,0,0,0,0,2.15651,0,0,0,0,218.6001,122.0182,2.15651,0,2.15651,214.6644,51.11048,0.09792625,0,1.725208,0,124.1747
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,24.46224,41.22321,34.11346,33.1872,33.1872,0,0,0,33.1872,73.70987,0,0,0,24.46224,34.93389,33.1872,0,0,216.4436,123.959,0,10.47165,-10.47165,203.6264,48.48237,0.09792625,36.50592,19.56979,0,148.4212
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,31.89045,44.54,35.07487,77.96795,77.96795,20.25,0,7.39125,77.96795,40.902,0,0,0,31.89045,60.75573,57.71795,0,0,228.0787,113.4874,0,28.86528,-28.86528,173.1997,41.23793,0.09792625,85.76474,25.51236,81,145.3778
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,57.30337,55.91238,37.58935,14.06196,14.06196,0,-1,0,14.06196,407.5063,0,0,0,57.30337,14.80206,14.06196,0,0,260.1513,84.62208,42.5013,0,42.5013,213.5199,50.83798,0.09783591,15.46816,45.84269,0,141.9254
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,69.2765,63.00351,39.74749,42.10445,42.10445,0,0,0,42.10445,164.5349,0,0,0,69.2765,44.32047,42.10445,0,0,217.65,122.8733,24.95602,0,24.95602,237.1953,56.47496,0.09778294,46.3149,55.4212,0,192.1497
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,69.06253,65.40408,41.82495,7.291418,7.291418,0,0,0,7.291418,947.1756,0,0,0,69.06253,7.675177,7.291418,0,0,192.694,145.3337,61.38736,0,61.38736,295.4325,70.34092,0.09765288,8.020559,55.25003,0,214.3962
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,73.13892,69.42038,43.72089,52.5141,52.5141,0,0,0,52.5141,139.2748,0,0,0,73.13892,55.278,52.5141,0,0,131.3066,200.5823,17.86092,0,17.86092,312.3768,74.37528,0.09761511,57.76551,58.51114,0,273.7212
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,53.70375,63.73041,45.61011,51.39955,51.39955,0,0,0,51.39955,104.4829,0,0,0,53.70375,54.10479,51.39955,0,0,113.4457,216.6571,0,0.4010405,-0.4010405,311.9541,74.27464,0.09761511,56.53951,42.963,0,270.3609
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,46.30449,62.24192,46.77995,33.33984,33.33984,0,-1,0,33.33984,138.8863,0,0,0,46.30449,35.09457,33.33984,0,0,113.8913,216.2561,11.20992,0,11.20992,322.5887,76.80669,0.09759142,36.67382,37.04359,0,262.5605
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,50.20671,64.23802,47.23712,34.84093,34.84093,0,0,0,34.84093,144.1027,0,0,0,50.20671,36.67466,34.84093,0,0,102.6814,226.345,13.53205,0,13.53205,335.4264,79.86327,0.09756283,38.32502,40.16536,0,276.5517
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,21.70144,54.64171,47.76153,71.09969,71.09969,20.25,0,7.39125,71.09969,30.52254,0,0,0,21.70144,53.52599,50.84969,0,0,89.14931,238.5238,0,31.82456,-31.82456,301.8803,71.87613,0.09756283,78.20966,17.36115,81,260.2253
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,14.63514,51.98399,47.42537,28.12759,28.12759,81,0,22.761,28.12759,52.03127,0,0,0,14.63514,0,0,52.87241,50.22879,124.5099,206.6993,64.86393,0,64.86393,363.4157,86.52737,0.09779518,30.94035,11.70811,81,221.3344
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.782418,46.98008,46.14124,9.726071,9.726071,0,0,0,9.726071,28.60783,0,1.776357E-15,0,2.782418,10.23797,9.726071,0,0,59.646,265.0768,0,7.455552,-7.455552,355.5568,84.65622,0.09779518,10.69868,2.225934,0,267.8593
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,45.15294,45.15294,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,67.92995,257.6213,0,11.64251,-11.64251,343.2845,81.73425,0.09779518,12.16642,0,0,257.6213
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,43.68055,43.68055,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,80.86607,245.9788,0,59.81255,-59.81255,280.2366,66.72286,0.09779518,62.50412,0,0,245.9788
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,42.05354,42.05354,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,147.3245,186.1662,0,2.25188,-2.25188,277.8629,66.1577,0.09779518,2.353215,0,0,186.1662
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,40.35258,40.35258,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,149.8266,183.9143,0,2.032471,-2.032471,275.7205,65.64761,0.09779518,2.123932,0,0,183.9143
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,39.06845,39.06845,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,152.0849,181.8819,0,13.19919,-13.19919,261.8073,62.33495,0.09779518,13.79315,0,0,181.8819
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,38.14065,38.14065,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,166.7506,168.6827,0,6.023003,-6.023003,255.4585,60.82333,0.09779518,6.294038,0,0,168.6827
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,37.17251,37.17251,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,173.4428,162.6597,0,17.12646,-17.12646,237.4056,56.52504,0.09779518,17.89715,0,0,162.6597
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,36.41951,36.41951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.4722,145.5332,0,0,0,237.4056,56.52504,0.09779518,0,0,0,145.5332
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,35.7203,35.7203,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,192.4722,145.5332,0,20.68855,-20.68855,215.598,51.33276,0.09779518,21.61953,0,0,145.5332
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.4595,124.8447,0,0,0,215.598,51.33276,0.09779518,0,0,0,124.8447
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,34.62442,34.62442,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,215.4595,124.8447,0,21.26468,-21.26468,193.1831,45.99587,0.09779518,22.22159,0,0,124.8447
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.881378,34.99593,34.46979,0,0,0,0,0,0,0,0,0,0,1.881378,0,0,0,0,239.0869,103.58,1.881378,0,1.881378,194.9679,46.42083,0.0977912,0,1.505103,0,105.4614
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,25.55451,41.57737,34.13363,0,0,0,0,0,0,0,0,0,0,25.55451,0,0,0,0,237.2056,105.2732,25.55451,0,25.55451,219.211,52.193,0.09773722,0,20.44361,0,130.8277
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,47.93555,49.79266,35.07487,52.77806,52.77806,0,0,0,52.77806,90.82475,0,0,0,47.93555,55.55586,52.77806,0,0,211.651,128.2723,0,7.62031,-7.62031,211.1785,50.2805,0.09773722,58.05587,38.34844,0,176.2078
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,66.11584,59.1696,37.55573,31.38514,31.38514,0,-1,0,31.38514,210.6597,0,0,0,66.11584,33.03699,31.38514,0,0,220.1181,120.652,33.07886,0,33.07886,242.5599,57.75224,0.09766743,34.52365,52.89267,0,186.7678
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,77.81077,66.43461,39.67353,14.21783,14.21783,0,0,0,14.21783,547.2759,0,0,0,77.81077,14.96614,14.21783,0,0,187.0392,150.4229,62.84463,0,62.84463,302.1795,71.94736,0.0975351,15.63962,62.24862,0,228.2337
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,82.88638,71.2704,41.751,32.86404,32.86404,0,0,0,32.86404,252.21,0,0,0,82.88638,34.59373,32.86404,0,0,124.1946,206.9831,48.29266,0,48.29266,347.994,82.85554,0.09743366,36.15044,66.3091,0,289.8695
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,83.01925,73.75282,43.64022,0,0,0,0,0,0,0,7.117335,0,0,83.01925,0,0,0,0,75.90192,250.4465,75.90192,0,75.90192,420.0009,100,0.09727465,0,66.4154,0,333.4658
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,76.25893,73.04537,45.52943,0,0,0,0,0,0,0,76.25893,0,0,76.25893,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09727465,0,61.00714,0,395.0172
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,71.44315,72.35294,46.70599,20.43799,20.43799,0,-1,0,20.43799,349.5605,49.92948,0,0,71.44315,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.09727465,22.48179,57.15453,0,390.2014
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,53.42098,65.4403,47.19678,18.81951,18.81951,0,0,0,18.81951,283.8595,33.61097,0,0,53.42098,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.09727465,20.70147,42.73679,0,372.1792
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,33.68309,58.70421,47.72791,55.9384,55.9384,0,0,0,55.9384,60.21461,0,7.105427E-15,0,33.68309,58.88253,55.9384,0,0,0,318.7582,0,25.19944,-25.19944,393.4383,93.6756,0.09727465,61.53224,26.94647,0,352.4413
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,19.72953,53.59655,47.38503,29.77985,29.77985,0,0,0,29.77985,66.25126,0,3.552714E-15,0,19.72953,31.34722,29.77985,0,0,27.99937,293.5588,0,11.61769,-11.61769,381.1922,90.75986,0.09727465,32.75784,15.78362,0,313.2883
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.79622,46.94371,46.1009,0,0,0,0,0,0,0,0,0,0,2.79622,0,0,0,0,40.90791,281.9411,2.79622,0,2.79622,383.8449,91.39146,0.0972688,0,2.236976,0,284.7373
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,45.07898,45.07898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.11169,284.4577,0,0,0,383.8449,91.39146,0.0972688,0,0,0,284.4577
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,43.6066,43.6066,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,38.11169,284.4577,0,32.61262,-32.61262,349.4682,83.20654,0.0972688,34.08019,0,0,284.4577
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,41.97959,41.97959,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,74.34794,251.8451,0,45.45363,-45.45363,301.5558,71.79887,0.0972688,47.49905,0,0,251.8451
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,40.27862,40.27862,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,124.852,206.3914,0,2.235634,-2.235634,299.1993,71.23779,0.0972688,2.336238,0,0,206.3914
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,39.02811,39.02811,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,127.336,204.1558,0,35.18241,-35.18241,262.1138,62.40792,0.0972688,36.76562,0,0,204.1558
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,38.12048,38.12048,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,166.4276,168.9734,0,7.054839,-7.054839,254.6773,60.63734,0.0972688,7.372306,0,0,168.9734
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,37.17251,37.17251,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,174.2663,161.9186,0,15.96919,-15.96919,237.8443,56.62949,0.0972688,16.6878,0,0,161.9186
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,36.41951,36.41951,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,192.0098,145.9494,0,8.104291,-8.104291,229.3017,54.59552,0.0972688,8.468985,0,0,145.9494
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0146,137.8451,0,0,0,229.3017,54.59552,0.0972688,0,0,0,137.8451
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,35.07487,35.07487,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,201.0146,137.8451,0,34.988,-34.988,192.4211,45.81445,0.0972688,36.56246,0,0,137.8451
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,34.63787,34.63787,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,239.8902,102.8571,0,3.006324,-3.006324,189.2521,45.05994,0.0972688,3.141608,0,0,102.8571
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.672976,35.23858,34.48996,0,0,0,0,0,0,0,0,0,0,2.672976,0,0,0,0,243.2305,99.85076,2.672976,0,2.672976,191.7879,45.6637,0.09726321,0,2.138381,0,102.5237
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,13.16604,37.8952,34.14708,6.881124,6.881124,0,0,0,6.881124,191.3356,0,0,0,13.16604,7.243289,6.881124,0,0,240.5575,102.2564,5.922754,0,5.922754,197.4067,47.00151,0.09725083,7.569237,10.53283,0,115.4225
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,32.41109,44.72611,35.09504,0,0,0,0,0,0,0,0,0,0,32.41109,0,0,0,0,234.6348,107.5869,32.41109,0,32.41109,228.1546,54.32241,0.09718312,0,25.92887,0,139.998
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,39.28476,49.55868,37.51539,19.34541,19.34541,0,-1,0,19.34541,203.0702,0,0,0,39.28476,20.36359,19.34541,0,0,202.2237,136.7569,18.92117,0,18.92117,246.1048,58.59626,0.09714364,21.27995,31.42781,0,176.0417
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,47.02243,54.52995,39.63319,0,0,0,0,0,0,0,0,0,0,47.02243,0,0,0,0,183.3025,153.7859,47.02243,0,47.02243,290.7142,69.21752,0.09704565,0,37.61795,0,200.8084
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,66.53163,64.1998,41.67704,33.1583,33.1583,0,0,0,33.1583,200.6485,0,0,0,66.53163,34.90348,33.1583,0,0,136.2801,196.1061,31.62815,0,31.62815,320.7193,76.36158,0.09697986,36.47413,53.2253,0,262.6378
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,68.38045,67.21545,43.56626,28.67273,28.67273,0,0,0,28.67273,238.486,0,0,0,68.38045,30.18182,28.67273,0,0,104.6519,224.5715,38.19862,0,38.19862,356.9577,84.98975,0.09690052,31.54,54.70436,0,292.9519
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,52.5685,63.11662,45.45548,0,0,0,0,0,0,0,0,0,0,52.5685,0,0,0,0,66.45332,258.9502,52.5685,0,52.5685,406.8286,96.86375,0.09679154,0,42.05481,0,311.5187
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,53.75308,64.92175,46.63203,16.69872,16.69872,0,-1,0,16.69872,321.8995,22.29067,0,0,53.75308,17.57759,16.69872,0,0,13.88481,306.2619,13.88481,0,13.88481,420.0009,100,0.09676279,18.36859,43.00246,0,360.015
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,47.48242,63.07002,47.12283,50.4399,50.4399,0,0,0,50.4399,94.13662,0,0,0,47.48242,53.09463,50.4399,0,0,0,318.7582,0,5.612214,-5.612214,414.0851,98.59148,0.09676279,55.48389,37.98594,0,366.2406
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,14.11704,52.05322,47.65396,2.784843,2.784843,0,0,0,2.784843,506.9241,4.949835,0,0,14.11704,2.931414,2.784843,0,0,6.235793,313.146,6.235793,0,6.235793,420.0009,100,0.09674989,3.063328,11.29363,0,327.2631
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.94662,48.82026,47.31108,47.5609,47.5609,0,0,0,47.5609,10.4006,0,7.105427E-15,0,4.94662,50.06411,47.5609,0,0,0,318.7582,0,45.11749,-45.11749,372.4428,88.67669,0.09674989,52.31699,3.957297,0,323.7048
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.921792,46.90739,46.02695,0,0,0,0,0,0,0,0,0,0,2.921792,0,0,0,0,50.13054,273.6407,2.921792,0,2.921792,375.2147,89.33665,0.09674384,0,2.337434,0,276.5625
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,45.00502,45.00502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.20874,276.2704,0,0,0,375.2147,89.33665,0.09674384,0,0,0,276.2704
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,43.52592,43.52592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.20874,276.2704,0,0,0,375.2147,89.33665,0.09674384,0,0,0,276.2704
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.20874,276.2704,0,0,0,375.2147,89.33665,0.09674384,0,0,0,276.2704
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,40.23828,40.23828,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.20874,276.2704,0,25.3383,-25.3383,348.5058,82.9774,0.09674384,26.47853,0,0,276.2704
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,38.98777,38.98777,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.36241,250.9321,0,27.30208,-27.30208,319.7269,76.12529,0.09674384,28.53067,0,0,250.9321
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,38.10031,38.10031,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.6981,223.63,0,1.070136,-1.070136,318.5988,75.85671,0.09674384,1.118292,0,0,223.63
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,37.15906,37.15906,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,106.8871,222.5598,0,56.14518,-56.14518,259.4166,61.76574,0.09674384,58.67171,0,0,222.5598
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,36.39934,36.39934,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.2706,166.4147,0,37.72369,-37.72369,219.6524,52.29808,0.09674384,39.42125,0,0,166.4147
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,35.74047,35.74047,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.1858,128.691,0,39.01562,-39.01562,178.5263,42.50617,0.09674384,40.77133,0,0,128.691
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,35.07487,35.07487,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.5365,89.67535,0,37.85291,-37.85291,138.6258,33.00608,0.09674384,39.55629,0,0,89.67535
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,34.63787,34.63787,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.5953,51.82243,0,22.58854,-22.58854,114.8154,27.33694,0.09674384,23.60503,0,0,51.82243
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.441197,34.87253,34.46979,4.975513,4.975513,0,0,0,4.975513,28.96579,0,8.881784E-16,0,1.441197,5.237383,4.975513,0,0,321.6937,29.23389,0,3.796186,-3.796186,110.8139,26.3842,0.09674384,5.473065,1.152958,0,30.67509
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,21.43791,40.34361,34.14708,40.71359,40.71359,20.25,0,7.39125,40.71359,52.65541,0,0,0,21.43791,21.54062,20.46359,0,0,325.9117,25.4377,0,0.1027141,-0.1027141,110.7056,26.35842,0.09674384,44.78495,17.15033,81,46.87561
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,41.92041,47.77832,35.07487,28.70537,28.70537,81,0,22.761,28.70537,146.0368,0,0,0,41.92041,0,0,52.29463,49.6799,326.0258,25.33499,91.6003,0,91.6003,197.6053,47.04878,0.09691918,31.57591,33.53632,81,67.25539
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,63.40009,58.04211,37.47505,31.54995,31.54995,0,-1,0,31.54995,200.9515,0,0,0,63.40009,33.21047,31.54995,0,0,234.4255,107.7753,30.18962,0,30.18962,226.2457,53.86791,0.09685677,34.70494,50.72007,0,171.1754
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,74.92958,65.08352,39.55924,12.93876,12.93876,0,0,0,12.93876,579.1094,0,0,0,74.92958,13.61975,12.93876,0,0,204.2359,134.9459,61.30983,0,61.30983,284.4093,67.71636,0.09673028,14.23264,59.94366,0,209.8755
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,76.57349,68.29095,41.60309,65.4481,65.4481,81,0,22.761,65.4481,116.9988,0,0,0,76.57349,0,0,15.55189,14.7743,142.9261,190.1248,91.34779,0,91.34779,371.0694,88.34968,0.09690549,71.99292,61.2588,81,266.6983
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,68.11942,66.9695,43.45197,28.87895,28.87895,0,0,0,28.87895,235.8791,0,0,0,68.11942,30.3989,28.87895,0,0,51.57826,272.3378,37.72053,0,37.72053,406.8542,96.86987,0.09682784,31.76685,54.49554,0,340.4572
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,76.81385,73.06044,45.34118,0,0,0,0,0,0,0,62.95611,0,0,76.81385,0,0,0,0,13.85774,306.2863,13.85774,0,13.85774,420.0009,100,0.09679935,0,61.45108,0,383.1001
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,69.93331,71.45827,46.51774,42.18795,42.18795,0,-1,0,42.18795,165.7661,25.52494,0,0,69.93331,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.09679935,46.40675,55.94665,0,388.6915
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,58.35316,67.22477,47.04215,6.46946,6.46946,0,0,0,6.46946,901.9789,51.5432,0,0,58.35316,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.09679935,7.116405,46.68253,0,377.1114
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,35.37078,59.13345,47.57328,2.802325,2.802325,0,0,0,2.802325,1262.194,32.42097,0,0,35.37078,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.09679935,3.082558,28.29663,0,354.129
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,18.28498,52.96992,47.23712,0,0,0,0,0,0,0,18.28498,0,0,18.28498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09679935,0,14.62798,0,337.0432
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.95139,46.83522,45.94627,31.34791,31.34791,0,0,0,31.34791,9.414948,0,3.552714E-15,0,2.95139,32.9978,31.34791,0,0,0,318.7582,0,30.04641,-30.04641,388.3291,92.45914,0.09679935,34.4827,2.361112,0,321.7096
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,44.92435,44.92435,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.3849,288.7118,0,11.5653,-11.5653,376.1382,89.55654,0.09679935,12.08574,0,0,288.7118
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,43.45197,43.45197,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.23524,277.1465,0,2.970436,-2.970436,373.0071,88.81104,0.09679935,3.104105,0,0,277.1465
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,41.8653,41.8653,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.53572,274.1761,0,58.57128,-58.57128,311.2676,74.11118,0.09679935,61.20699,0,0,274.1761
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,40.16433,40.16433,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.6149,215.6048,0,50.42124,-50.42124,258.1189,61.45676,0.09679935,52.69019,0,0,215.6048
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,38.95415,38.95415,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.6385,165.1836,0,4.752954,-4.752954,253.1089,60.2639,0.09679935,4.966837,0,0,165.1836
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,38.06669,38.06669,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,175.9196,160.4306,0,22.50924,-22.50924,229.382,54.61466,0.09679935,23.52216,0,0,160.4306
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,37.13889,37.13889,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,200.9299,137.9214,0,18.16171,-18.16171,210.2379,50.05655,0.09679935,18.97899,0,0,137.9214
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,36.37917,36.37917,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.1095,119.7597,0,21.66639,-21.66639,187.3996,44.61885,0.09679935,22.64138,0,0,119.7597
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,35.7203,35.7203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1833,98.09326,0,0,0,187.3996,44.61885,0.09679935,0,0,0,98.09326
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,35.05471,35.05471,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.1833,98.09326,0,14.47002,-14.47002,172.1468,40.98725,0.09679935,15.12117,0,0,98.09326
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,34.60425,34.60425,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.2611,83.62324,0,22.16633,-22.16633,148.7814,35.42408,0.09679935,23.16382,0,0,83.62324
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.659963,35.1944,34.44962,3.687489,3.687489,0,0,0,3.687489,72.1348,0,0,0,2.659963,3.881568,3.687489,0,0,285.8904,61.45691,0,1.221605,-1.221605,147.4938,35.11749,0.09679935,4.056238,2.12797,0,64.11687
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,20.56448,40.04651,34.11346,28.77785,28.77785,0,0,0,28.77785,71.45942,0,3.552714E-15,0,20.56448,30.29247,28.77785,0,0,287.2477,60.2353,0,9.72799,-9.72799,137.2395,32.67602,0.09679935,31.65564,16.45159,0,80.79979
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,42.51013,47.93662,35.04126,91.56296,91.56296,22.86296,0,8.052328,91.56296,46.42721,0,0,0,42.51013,72.31579,68.7,0,0,298.0566,50.50731,0,29.80566,-29.80566,105.8216,25.19557,0.09679935,100.7193,34.0081,81,93.01744
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,51.98444,53.78849,37.4011,25.0843,25.0843,0,-1,0,25.0843,207.239,0,0,0,51.98444,26.40453,25.0843,0,0,331.174,20.70165,25.57992,0,25.57992,130.0889,30.97348,0.09674679,27.59273,41.58755,0,72.6861
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,76.08527,65.42574,39.44495,11.81795,11.81795,0,0,0,11.81795,643.8109,0,0,0,76.08527,12.43995,11.81795,0,0,305.5941,43.72358,63.64532,0,63.64532,190.4681,45.34946,0.09661628,12.99975,60.86822,0,119.8088
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,83.57288,71.24775,41.4888,41.83484,41.83484,0,0,0,41.83484,199.7686,0,0,0,83.57288,44.03667,41.83484,0,0,241.9487,101.0044,39.53621,0,39.53621,227.9754,54.27976,0.09653539,46.01832,66.8583,0,184.5772
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,83.96835,73.80672,43.33767,32.8859,32.8859,0,0,0,32.8859,255.3324,0,0,0,83.96835,34.61673,32.8859,0,0,202.4125,136.5869,49.35162,0,49.35162,274.7945,65.42713,0.0964346,36.17449,67.17468,0,220.5553
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,69.79742,69.83231,45.23361,21.3023,21.3023,0,0,0,21.3023,327.652,0,0,0,69.79742,22.42348,21.3023,0,0,153.0609,181.0034,47.37394,0,47.37394,319.7374,76.12779,0.09633805,23.43253,55.83793,0,250.8008
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,58.04088,66.35366,46.40345,0,0,0,-1,0,0,0,0,0,0,58.04088,0,0,0,0,105.687,223.64,58.04088,0,58.04088,374.7998,89.23787,0.09622002,0,46.4327,0,281.6808
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,38.42391,59.48233,46.89424,13.38198,13.38198,0,0,0,13.38198,287.1317,0,0,0,38.42391,14.0863,13.38198,0,0,47.64609,275.8767,24.33762,0,24.33762,397.8885,94.73516,0.09617061,14.72018,30.73913,0,314.3007
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,20.47963,53.9206,47.45899,0,0,0,0,0,0,0,0,0,0,20.47963,0,0,0,0,23.30847,297.7806,20.47963,0,20.47963,417.3172,99.36103,0.09612907,0,16.38371,0,318.2602
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,17.88229,52.72009,47.12283,39.30198,39.30198,0,0,0,39.30198,45.49972,0,0,0,17.88229,41.3705,39.30198,0,0,2.828839,316.2123,0,23.48821,-23.48821,392.5584,93.4661,0.09612907,43.23217,14.30583,0,334.0945
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.972019,46.76709,45.87231,27.41419,27.41419,0,0,0,27.41419,10.84117,0,3.552714E-15,0,2.972019,28.85704,27.41419,0,0,28.92686,292.7241,0,25.88503,-25.88503,365.2732,86.96964,0.09612907,30.15561,2.377615,0,295.6961
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,44.85039,44.85039,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,57.68799,266.839,0,19.10589,-19.10589,345.1338,82.17455,0.09612907,19.96565,0,0,266.839
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,43.33767,43.33767,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,78.91676,247.7331,0,23.18859,-23.18859,320.6909,76.35483,0.09612907,24.23207,0,0,247.7331
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,41.751,41.751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.6819,224.5446,0,0,0,320.6909,76.35483,0.09612907,0,0,0,224.5446
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,40.09037,40.09037,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,104.6819,224.5446,0,9.817777,-9.817777,310.3421,73.89082,0.09612907,10.25958,0,0,224.5446
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,38.91381,38.91381,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,115.5905,214.7268,0,26.50905,-26.50905,282.3991,67.23774,0.09612907,27.70196,0,0,214.7268
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,38.00618,38.00618,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,145.045,188.2177,0,3.786291,-3.786291,278.408,66.28748,0.09612907,3.956674,0,0,188.2177
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,37.07838,37.07838,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,149.252,184.4314,0,1.32315,-1.32315,277.0132,65.95541,0.09612907,1.382691,0,0,184.4314
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,36.359,36.359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.7222,183.1083,0,0,0,277.0132,65.95541,0.09612907,0,0,0,183.1083
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,35.67996,35.67996,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,150.7222,183.1083,0,3.902272,-3.902272,272.8999,64.97604,0.09612907,4.077874,0,0,183.1083
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,35.04126,35.04126,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,155.058,179.206,0,42.74728,-42.74728,227.8403,54.24759,0.09612907,44.67091,0,0,179.206
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,34.58408,34.58408,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,202.555,136.4587,0,37.85051,-37.85051,187.9424,44.74809,0.09612907,39.55378,0,0,136.4587
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.615609,35.14816,34.416,0,0,0,0,0,0,0,0,0,0,2.615609,0,0,0,0,244.6111,98.60823,2.615609,0,2.615609,190.4238,45.3389,0.09612378,0,2.092487,0,101.2238
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.75078,39.48414,34.09329,1.865026,1.865026,0,0,0,1.865026,1005.39,0,0,0,18.75078,1.963185,1.865026,0,0,241.9955,100.9623,16.78759,0,16.78759,206.3499,49.13082,0.09608976,2.051528,15.00062,0,119.7131
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,31.00881,44.18351,35.00092,25.58525,25.58525,0,0,0,25.58525,121.198,0,0,0,31.00881,26.93185,25.58525,0,0,225.2079,116.0711,4.076967,0,4.076967,210.2176,50.05171,0.0960815,28.14378,24.80705,0,147.0799
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,22.36765,43.94062,37.32714,7.869503,7.869503,0,-1,0,7.869503,284.2321,0,0,0,22.36765,8.283688,7.869503,0,0,221.1309,119.7404,14.08396,0,14.08396,223.5788,53.23295,0.09605298,8.656454,17.89412,0,142.108
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,41.35548,52.23352,39.33065,36.25695,36.25695,0,0,0,36.25695,114.0622,0,0,0,41.35548,38.16521,36.25695,0,0,207.047,132.416,3.190274,0,3.190274,226.6054,53.95356,0.09604653,39.88264,33.08438,0,173.7714
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,32.5886,51.44928,41.33416,36.84122,36.84122,0,0,0,36.84122,88.45689,0,7.105427E-15,0,32.5886,38.78024,36.84122,0,0,203.8567,135.2872,0,6.191633,-6.191633,220.0788,52.39962,0.09604653,40.52535,26.07088,0,167.8758
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,51.95508,60.30769,43.18976,11.60503,11.60503,0,0,0,11.60503,447.6945,0,0,0,51.95508,12.21582,11.60503,0,0,210.7363,129.0956,39.73926,0,39.73926,257.7788,61.37579,0.09596618,12.76553,41.56406,0,181.0506
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,55.14065,63.67716,45.07898,25.82746,25.82746,0,0,0,25.82746,213.4963,0,0,0,55.14065,27.18679,25.82746,0,0,170.997,164.8609,27.95386,0,27.95386,284.2982,67.6899,0.09590973,28.4102,44.11252,0,220.0016
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,41.07751,59.72907,46.24881,72.02248,68.7,0,-1,0,68.7,59.7926,0,3.322481,10.52473,41.07751,72.31579,68.7,0,0,143.0432,190.0194,0,31.23827,-31.23827,251.3701,59.84991,0.09590973,79.22473,32.86201,0,231.0969
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.27961,50.88655,46.77995,25.60353,25.60353,0,0,0,25.60353,51.86631,0,0,0,13.27961,26.95109,25.60353,0,0,177.7524,158.7811,0,13.67148,-13.67148,236.9591,56.41873,0.09590973,28.16389,10.62369,0,172.0607
