Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,20.58355,53.83541,47.34469,0,0,0,0,0,0,0,0,0,0,20.58355,0,0,0,0,192.9429,145.1096,20.58355,0,20.58355,256.4864,61.06807,0.09586821,0,16.46684,0,165.6932
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,14.04022,51.364,47.00853,27.02122,27.02122,0,0,0,27.02122,51.95999,0,3.552714E-15,0,14.04022,28.44339,27.02122,0,0,172.3593,163.6348,0,14.40317,-14.40317,241.3041,57.45325,0.09586821,29.72334,11.23218,0,177.675
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.206941,46.11988,45.75802,0,0,0,0,0,0,0,0,0,0,1.206941,0,0,0,0,188.3629,149.2316,1.206941,0,1.206941,242.4491,57.72587,0.09586578,0,0.9655532,0,150.4386
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,44.7361,44.7361,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,187.1559,150.3179,0,65.28475,-65.28475,173.633,41.3411,0.09586578,68.22256,0,0,150.3179
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,43.22338,43.22338,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,259.6945,85.03314,0,12.8878,-12.8878,160.048,38.1066,0.09586578,13.46775,0,0,85.03314
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,41.67704,41.67704,72.41301,68.53807,0,-1,0,68.53807,0,0,3.874941,11.11624,0,72.14533,68.53807,0,0,274.0143,72.14533,0,72.14533,-72.14533,84.00017,20,0.09586578,79.65431,0,0,72.14533
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,40.00969,40.00969,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586578,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,38.83986,38.83986,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586578,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,37.9524,37.9524,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586578,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,37.00443,37.00443,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586578,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,36.28505,36.28505,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586578,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,35.62617,35.62617,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586578,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,34.98075,34.98075,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586578,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,34.54374,34.54374,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.09609113,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8264031,34.60622,34.37566,29.94673,29.94673,81,0,22.761,29.94673,2.759578,0,0,0,0.8264031,0,0,51.05327,48.50061,287.9646,59.59005,49.32701,0,49.32701,193.6093,46.09736,0.09629741,32.9414,0.6611225,81,60.41645
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,23.24775,40.77742,34.0395,42.30064,42.30064,81,0,22.761,42.30064,54.95839,0,0,0,23.24775,0,0,38.69936,36.76439,238.6376,103.9844,60.01214,0,60.01214,250.5418,59.65269,0.09653416,46.53071,18.5982,81,127.2321
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,39.56065,46.85772,34.94041,5.429185,5.429185,77.74497,0,21.93748,5.429185,728.6664,0,0,0,39.56065,0,0,72.31579,68.7,178.6255,157.9953,108.2606,0,108.2606,353.2469,84.10623,0.09665357,5.972103,31.64852,81,197.5559
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,63.20735,57.68823,37.23302,45.20644,45.20644,0,-1,0,45.20644,139.8193,0,0,0,63.20735,47.58573,45.20644,0,0,70.36485,255.4299,15.62162,0,15.62162,368.0669,87.63479,0.09662201,49.72709,50.56588,0,318.6372
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,67.8067,61.7868,39.21636,0,0,0,0,0,0,0,13.06348,0,0,67.8067,0,0,0,0,54.74322,269.4893,54.74322,0,54.74322,420.0009,100,0.09651159,0,54.24536,0,337.296
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,80.38993,69.43699,41.18625,19.81994,19.81994,0,0,0,19.81994,405.6013,59.52684,0,0,80.38993,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.09651159,21.80194,64.31194,0,399.1482
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,76.81065,70.17249,43.03513,47.49904,47.49904,0,0,0,47.49904,161.7099,26.81165,0,0,76.81065,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.09651159,52.24895,61.44852,0,395.5689
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,65.43951,67.62247,44.92435,30.16561,30.16561,0,0,0,30.16561,216.9341,33.68623,0,0,65.43951,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.09651159,33.18217,52.3516,0,384.1977
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,55.15054,64.85761,46.1009,20.2136,20.2136,0,-1,0,20.2136,272.8388,33.87306,0,0,55.15054,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.09651159,22.23496,44.12043,0,373.9088
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,44.29323,61.32892,46.63203,12.19389,12.19389,0,0,0,12.19389,363.241,31.45755,0,0,44.29323,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.09651159,13.41328,35.43458,0,363.0515
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,40.34973,60.50955,47.19678,0,0,0,0,0,0,0,40.34973,0,0,40.34973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09651159,0,32.27979,0,359.108
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,19.8057,53.0675,46.8539,32.92736,32.92736,0,0,0,32.92736,60.14968,0,0,0,19.8057,34.66038,32.92736,0,0,0,318.7582,0,14.85468,-14.85468,404.3427,96.27187,0.09651159,36.2201,15.84456,0,338.5639
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.035475,46.52255,45.61011,23.66271,23.66271,0,0,0,23.66271,12.8281,0,3.552714E-15,0,3.035475,24.90812,23.66271,0,0,16.5052,303.9036,0,21.87264,-21.87264,381.2869,90.7824,0.09651159,26.02898,2.42838,0,306.939
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,44.62852,44.62852,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,40.80813,282.0309,0,12.5024,-12.5024,368.1082,87.64462,0.09651159,13.065,0,0,282.0309
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,43.14942,43.14942,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,54.69968,269.5285,0,43.935,-43.935,321.7966,76.61809,0.09651159,45.91207,0,0,269.5285
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,41.56275,41.56275,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,103.5163,225.5935,0,20.355,-20.355,300.3405,71.50951,0.09651159,21.27098,0,0,225.5935
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,39.93574,39.93574,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,126.133,205.2385,0,21.13616,-21.13616,278.0611,66.20489,0.09651159,22.08729,0,0,205.2385
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,38.7659,38.7659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.6176,184.1024,0,0,0,278.0611,66.20489,0.09651159,0,0,0,184.1024
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,37.89189,37.89189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.6176,184.1024,0,0,0,278.0611,66.20489,0.09651159,0,0,0,184.1024
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,36.95064,36.95064,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,149.6176,184.1024,0,6.326857,-6.326857,271.392,64.61701,0.09651159,6.611566,0,0,184.1024
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,36.25143,36.25143,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,156.6475,177.7755,0,9.200324,-9.200324,261.694,62.30797,0.09651159,9.614339,0,0,177.7755
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,35.58583,35.58583,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,166.8701,168.5752,0,2.318577,-2.318577,259.25,61.72607,0.09651159,2.422913,0,0,168.5752
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,34.96058,34.96058,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,169.4463,166.2566,0,21.25917,-21.25917,236.8409,56.39057,0.09651159,22.21584,0,0,166.2566
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,34.51012,34.51012,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,193.0676,144.9974,0,17.9088,-17.9088,217.9633,51.89593,0.09651159,18.7147,0,0,144.9974
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.5625,35.07245,34.35549,0,0,0,0,0,0,0,0,0,0,2.5625,0,0,0,0,212.9662,127.0886,2.5625,0,2.5625,220.3943,52.47474,0.09650642,0,2.05,0,129.6511
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.756479,36.77775,34.01933,50.01829,50.01829,0,0,0,50.01829,19.50582,0,0,0,9.756479,52.65083,50.01829,0,0,210.4037,129.3949,0,42.89435,-42.89435,175.1797,41.70937,0.09650642,55.02011,7.805183,0,139.1514
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,23.30431,41.70033,34.9068,42.57575,42.57575,0,0,0,42.57575,54.73611,0,0,0,23.30431,44.81658,42.57575,0,0,258.0641,86.50052,0,21.51227,-21.51227,152.5038,36.31036,0.09650642,46.83332,18.64345,0,109.8048
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,31.9453,46.77733,37.15906,36.95282,36.95282,0,-1,0,36.95282,86.44887,0,0,0,31.9453,38.89771,36.95282,0,0,281.9666,64.98825,0,6.952411,-6.952411,145.1753,34.56548,0.09650642,40.64811,25.55624,0,96.93355
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,41.47973,52.07005,39.1424,13.08648,13.08648,0,0,0,13.08648,316.9662,0,0,0,41.47973,13.77524,13.08648,0,0,289.6915,58.03584,27.70448,0,27.70448,171.4581,40.82327,0.09645065,14.39513,33.18378,0,99.51556
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,47.36528,56.25195,41.07196,17.85405,17.85405,0,0,0,17.85405,265.2916,0,0,0,47.36528,18.79373,17.85405,0,0,261.9871,82.96988,28.57154,0,28.57154,198.5634,47.27692,0.09639319,19.63945,37.89222,0,130.3352
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,48.82413,58.84665,42.92083,28.62938,28.62938,0,0,0,28.62938,170.5385,0,0,0,48.82413,30.1362,28.62938,0,0,233.4155,108.6843,18.68794,0,18.68794,216.2924,51.49808,0.09635565,31.49232,39.05931,0,157.5084
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,51.66917,62.00087,44.77644,32.99667,32.99667,0,0,0,32.99667,156.589,0,0,0,51.66917,34.73334,32.99667,0,0,214.7276,125.5034,16.93583,0,16.93583,232.3591,55.32349,0.09632165,36.29634,41.33533,0,177.1726
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,38.20114,58.36616,45.94627,24.22214,24.22214,0,-1,0,24.22214,157.7117,0,0,0,38.20114,25.49699,24.22214,0,0,197.7917,140.7457,12.70415,0,12.70415,244.4113,58.19306,0.09629616,26.64435,30.56091,0,178.9468
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,15.92188,51.41835,46.4774,10.1881,10.1881,0,0,0,10.1881,156.2792,0,0,0,15.92188,10.72432,10.1881,0,0,185.0876,152.1794,5.197563,0,5.197563,249.3422,59.36707,0.09628574,11.20691,12.7375,0,168.1013
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,17.80497,52.65307,47.08249,23.46026,23.46026,0,0,0,23.46026,75.8942,0,0,0,17.80497,24.69501,23.46026,0,0,179.89,156.8572,0,6.890035,-6.890035,242.0794,57.63785,0.09628574,25.80628,14.24398,0,174.6622
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.43434,50.61839,46.77995,0,0,0,0,0,0,0,0,0,0,12.43434,0,0,0,0,187.5456,149.9672,12.43434,0,12.43434,253.8757,60.44647,0.09626081,0,9.947474,0,162.4015
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.392655,46.24738,45.52943,23.45731,23.45731,0,0,0,23.45731,10.20004,0,3.552714E-15,0,2.392655,24.6919,23.45731,0,0,175.1113,161.1581,0,22.29925,-22.29925,230.3702,54.84995,0.09626081,25.80304,1.914124,0,163.5507
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,44.51423,44.51423,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,199.8882,138.8588,0,28.92291,-28.92291,199.8828,47.59105,0.09626081,30.22444,0,0,138.8588
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,43.03513,43.03513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.0248,109.9359,0,0,0,199.8828,47.59105,0.09626081,0,0,0,109.9359
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,41.4888,41.4888,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,232.0248,109.9359,0,7.963666,-7.963666,191.4884,45.59237,0.09626081,8.322031,0,0,109.9359
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,39.86178,39.86178,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,240.8733,101.9723,0,22.11432,-22.11432,168.1778,40.04226,0.09626081,23.10946,0,0,101.9723
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,38.70539,38.70539,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,265.4448,79.85793,0,39.89487,-39.89487,126.1249,30.02969,0.09626081,41.69014,0,0,79.85793
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,37.8381,37.8381,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,0,0,31.91478,30.31904,0,0,309.7724,39.96307,0,31.91478,-31.91478,92.4838,22.01991,0.09626081,33.35095,0,0,39.96307
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,36.91031,36.91031,14.50659,7.645869,0,-1,0,7.645869,0,0,6.860722,8.31138,0,8.048284,7.645869,0,0,345.2333,8.048284,0,8.048284,-8.048284,84.00017,20,0.09626081,15.95725,0,0,8.048284
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,36.21109,36.21109,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09626081,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,35.56567,35.56567,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09626081,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,34.94041,34.94041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09626081,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,34.46979,34.46979,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.09648703,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.742079,34.80851,34.32188,0,0,72.31579,0,20.56389,0,0,0,0,0,1.742079,0,0,72.31579,68.7,289.7876,57.94941,70.44208,0,70.44208,211.9114,50.455,0.0966498,0,1.393663,81,59.69149
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.59007,40.23546,33.99916,14.52233,14.52233,81,0,22.761,14.52233,148.668,0,0,0,21.59007,0,0,66.47767,63.15378,219.3455,121.3473,84.74385,0,84.74385,292.3065,69.59665,0.096834,15.97457,17.27205,81,142.9373
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,39.84897,46.8717,34.86646,0,0,72.31579,0,20.56389,0,0,0,0,0,39.84897,0,0,72.31579,68.7,134.6016,197.6167,108.549,0,108.549,395.2851,94.11531,0.0969193,0,31.87917,81,237.4657
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,47.84294,52.00275,37.09855,21.34232,21.34232,0,-1,0,21.34232,224.1694,0,0,0,47.84294,22.4656,21.34232,0,0,26.05268,295.3108,25.37734,0,25.37734,419.3602,99.84746,0.09686846,23.47655,38.27435,0,343.1537
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,65.74703,60.75748,39.02811,11.24743,11.24743,0,0,0,11.24743,584.5514,53.23229,0,0,65.74703,11.8394,11.24743,0,0,0.6753362,318.1504,0.6753362,0,0.6753362,420.0009,100,0.09686711,12.37218,52.59763,0,383.8975
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,76.55514,67.48522,40.95766,34.71502,34.71502,0,0,0,34.71502,220.5245,40.01301,0,0,76.55514,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.09686711,38.18652,61.24411,0,395.3134
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,64.28401,64.64322,42.81326,49.87669,49.87669,0,0,0,49.87669,128.8859,11.78223,0,0,64.28401,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.09686711,54.86436,51.42721,0,383.0422
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,73.79656,70.86686,44.66214,65.74094,65.74094,20.25,0,7.39125,65.74094,112.2536,25.91137,0,0,73.79656,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.09686711,72.31503,59.03725,81,392.5548
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,57.60175,65.51344,45.83198,17.73427,17.73427,0,-1,0,17.73427,324.8047,38.93409,0,0,57.60175,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.09686711,19.5077,46.0814,0,376.36
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,43.86812,60.87309,46.36311,34.66498,34.66498,0,0,0,34.66498,126.5488,7.378667,0,0,43.86812,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.09686711,38.13148,35.09449,0,362.6263
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,24.44634,54.72282,46.96819,1.69761,1.69761,0,0,0,1.69761,1440.045,22.65938,0,0,24.44634,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.09686711,1.867371,19.55707,0,343.2046
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.54336,51.17149,46.66565,28.17268,28.17268,0,0,0,28.17268,51.62222,0,0,0,14.54336,29.65546,28.17268,0,0,0,318.7582,0,15.11209,-15.11209,404.0713,96.20726,0.09686711,30.98995,11.63469,0,333.3016
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.032494,46.33229,45.42186,30.85643,30.85643,0,0,0,30.85643,9.827755,0,0,0,3.032494,32.48045,30.85643,0,0,16.79121,303.6461,0,29.44795,-29.44795,373.0304,88.81659,0.09686711,33.94207,2.425995,0,306.6786
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,44.39994,44.39994,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,49.51117,274.1982,0,10.79652,-10.79652,361.6499,86.10694,0.09686711,11.28237,0,0,274.1982
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,42.92083,42.92083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.5073,263.4016,0,0,0,361.6499,86.10694,0.09686711,0,0,0,263.4016
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,41.3745,41.3745,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,61.5073,263.4016,0,4.357284,-4.357284,357.0569,85.01338,0.09686711,4.553362,0,0,263.4016
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,39.78783,39.78783,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,66.34872,259.0444,0,7.806895,-7.806895,348.8277,83.05405,0.09686711,8.158205,0,0,259.0444
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,38.65161,38.65161,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,75.02306,251.2375,0,10.96452,-10.96452,337.2701,80.30225,0.09686711,11.45793,0,0,251.2375
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,37.79776,37.79776,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,87.20586,240.2729,0,26.3826,-26.3826,309.4604,73.6809,0.09686711,27.56982,0,0,240.2729
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,36.86996,36.86996,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,116.5199,213.8904,0,29.35908,-29.35908,278.5132,66.31254,0.09686711,30.68024,0,0,213.8904
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,36.17075,36.17075,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,149.1411,184.5313,0,15.75521,-15.75521,261.9058,62.35839,0.09686711,16.4642,0,0,184.5313
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,35.53205,35.53205,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,166.6469,168.7761,0,23.61842,-23.61842,237.0098,56.43078,0.09686711,24.68125,0,0,168.7761
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,34.9068,34.9068,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,192.8895,145.1576,0,9.591652,-9.591652,226.8993,54.02353,0.09686711,10.02328,0,0,145.1576
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,34.44962,34.44962,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,203.5469,135.566,0,39.73758,-39.73758,185.0122,44.05043,0.09686711,41.52577,0,0,135.566
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.90214,34.81289,34.28154,26.20496,26.20496,0,0,0,26.20496,7.2587,0,0,0,1.90214,27.58417,26.20496,0,0,247.6998,95.82841,0,25.68203,-25.68203,157.9409,37.60491,0.09686711,28.82546,1.521712,0,97.73055
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.196684,35.98363,33.95882,13.10536,13.10536,0,0,0,13.10536,54.91403,0,1.776357E-15,0,7.196684,13.79512,13.10536,0,0,276.2354,70.14638,0,6.598436,-6.598436,150.9856,35.94888,0.09686711,14.4159,5.757347,0,77.34306
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,17.03972,39.73956,34.83284,79.43639,79.43639,20.25,0,7.39125,79.43639,21.45078,0,0,0,17.03972,62.30147,59.18639,0,0,283.567,63.54794,0,45.26175,-45.26175,103.2755,24.58936,0.09686711,87.38004,13.63178,81,80.58766
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,33.15456,47.02275,37.0246,50.71532,48.86871,0,-1,0,48.86871,67.84414,0,1.846613,32.11561,33.15456,51.44075,48.86871,0,0,333.8578,18.28619,0,18.28619,-18.28619,84.00017,20,0.09686711,55.78686,26.52365,0,51.44075
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,39.78143,51.24489,38.91381,58.58195,58.58195,81,0,22.761,58.58195,67.90732,-3.552714E-15,0,0,39.78143,0,0,22.41805,21.29715,354.1758,0,61.07858,0,61.07858,141.9444,33.79622,0.09709437,64.44014,31.82514,81,39.78143
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,32.33564,50.83981,40.84337,18.38296,18.38296,81,0,22.761,18.38296,175.9,0,0,0,32.33564,0,0,62.61704,59.48618,293.0972,54.97072,91.82182,0,91.82182,229.0542,54.53661,0.09726255,20.22126,25.86851,81,87.30636
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,62.31089,63.72222,42.69897,49.81888,49.81888,81,0,22.761,49.81888,125.0748,0,0,0,62.31089,0,0,31.18112,29.62206,201.2754,137.6104,91.93295,0,91.93295,316.2695,75.30211,0.09742986,54.80077,49.84871,81,199.9212
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,52.26362,61.96626,44.54785,16.74267,16.74267,76.82565,0,21.70489,16.74267,312.1581,0,0,0,52.26362,0,0,60.08298,57.07883,109.3425,220.35,109.3425,0,109.3425,420.0009,100,0.09753759,18.41694,41.8109,81,272.6136
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,56.61525,64.99843,45.7244,56.84741,56.84741,0,-1,0,56.84741,99.5916,0,7.105427E-15,0,56.61525,59.83938,56.84741,0,0,0,318.7582,0,3.224134,-3.224134,416.6023,99.19083,0.09753759,62.53215,45.2922,0,375.3735
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,24.38213,53.94287,46.24881,35.10989,35.10989,0,0,0,35.10989,69.44521,0,0,0,24.38213,36.95778,35.10989,0,0,3.582371,315.5341,0,12.57564,-12.57564,403.3464,96.03467,0.09753759,38.62088,19.50571,0,339.9162
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,19.85604,53.08398,46.8539,30.79054,30.79054,0,0,0,30.79054,64.48746,0,3.552714E-15,0,19.85604,32.4111,30.79054,0,0,17.55531,302.9584,0,12.55506,-12.55506,390.1122,92.88367,0.09753759,33.8696,15.88483,0,322.8145
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.49269,50.40236,46.55136,49.13787,49.13787,0,0,0,49.13787,25.42376,0,7.105427E-15,0,12.49269,51.72407,49.13787,0,0,31.50538,290.4034,0,39.23138,-39.23138,348.7587,83.03762,0.09753759,54.05165,9.994155,0,302.8961
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.185429,46.26349,45.30757,38.8793,38.8793,0,0,0,38.8793,8.193124,0,7.105427E-15,0,3.185429,40.92558,38.8793,0,0,75.09579,251.172,0,37.74015,-37.74015,308.9771,73.56583,0.09753759,42.76723,2.548343,0,254.3574
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,44.2453,44.2453,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,117.0293,213.4319,0,72.31579,-72.31579,232.7496,55.41645,0.09753759,88.90358,0,0,213.4319
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,42.77292,42.77292,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,197.3802,141.1161,0,70.84045,-70.84045,158.0772,37.63735,0.09753759,74.02826,0,0,141.1161
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,41.26021,41.26021,56.87554,56.87554,0,-1,0,56.87554,0,0,7.105427E-15,0,0,59.86899,56.87554,0,0,276.0918,70.27563,0,59.86899,-59.86899,94.96973,22.6118,0.09753759,62.5631,0,0,70.27563
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,39.70715,39.70715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.6129,10.40664,0,0,0,94.96973,22.6118,0.09753759,0,0,0,10.40664
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,38.57766,38.57766,10.76038,9.886308,0,-1,0,9.886308,0,0,0.8740737,1.950112,0,10.40664,9.886308,0,0,342.6129,10.40664,0,10.40664,-10.40664,84.00017,20,0.09753759,11.83642,0,0,10.40664
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,37.72381,37.72381,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09753759,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,36.81618,36.81618,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09753759,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,36.11697,36.11697,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09753759,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,35.47154,35.47154,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09753759,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,34.84629,34.84629,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09753759,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,34.39583,34.39583,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.09775884,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.231758,34.86483,34.2412,19.17759,19.17759,81,0,22.761,19.17759,11.63733,0,0,0,2.231758,0,0,61.82241,58.73129,289.7885,57.94854,60.96305,0,60.96305,202.9179,48.31369,0.09798639,21.09534,1.785406,81,60.18029
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.79071,39.02547,33.92521,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,39983.47,0,0,0,17.79071,0,0,72.31579,68.7,228.8255,112.8153,86.49071,0,86.49071,284.9702,67.84991,0.09811252,0.04894468,14.23257,81,130.606
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,32.29882,44.34687,34.77233,29.34006,29.34006,81,0,22.761,29.34006,110.0844,0,0,0,32.29882,0,0,51.65994,49.07695,142.3348,190.6569,81.37576,0,81.37576,362.17,86.23079,0.09829798,32.27406,25.83906,81,222.9557
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,60.2862,56.25139,36.93047,1.346253,1.346253,0,-1,0,1.346253,4478.073,0,0,0,60.2862,1.417108,1.346253,0,0,60.95902,263.8951,58.86909,0,58.86909,418.0182,99.52793,0.0981801,1.480878,48.22896,0,324.1813
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,69.81552,62.13535,38.83986,40.12513,40.12513,0,0,0,40.12513,173.9945,25.48861,0,0,69.81552,42.23698,40.12513,0,0,2.08993,316.8773,2.08993,0,2.08993,420.0009,100,0.09817592,44.13765,55.85242,0,386.6928
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,69.91823,64.43801,40.72908,22.48276,22.48276,0,0,0,22.48276,310.9859,46.25216,0,0,69.91823,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.09817592,24.73104,55.93458,0,388.6765
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,63.07307,63.89019,42.58467,0,0,0,0,0,0,0,63.07307,0,0,63.07307,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09817592,0,50.45846,0,381.8313
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,63.05746,66.06339,44.43355,31.16912,31.16912,0,0,0,31.16912,202.3075,30.24787,0,0,63.05746,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.09817592,34.28603,50.44597,0,381.8157
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,50.49402,62.50159,45.61011,80.51042,68.7,0,-1,0,68.7,73.4993,0,11.81042,19.86147,50.49402,72.31579,68.7,0,0,0,318.7582,0,21.82177,-21.82177,396.9987,94.52331,0.09817592,88.56146,40.39521,0,369.2523
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,47.89684,62.15937,46.17486,7.384566,7.384566,0,0,0,7.384566,648.6074,15.8772,0,0,47.89684,7.773228,7.384566,0,0,24.24641,296.9365,24.24641,0,24.24641,420.0009,100,0.09812745,8.123023,38.31747,0,344.8333
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,24.40002,54.5088,46.77995,12.30491,12.30491,0,0,0,12.30491,198.295,11.44749,0,0,24.40002,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.09812745,13.5354,19.52002,0,343.1583
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,18.46638,52.19717,46.43706,58.9702,58.9702,0,0,0,58.9702,31.31476,0,7.105427E-15,0,18.46638,62.07389,58.9702,0,0,0,318.7582,0,43.60751,-43.60751,374.0345,89.05565,0.09812745,64.86722,14.7731,0,337.2246
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.088182,46.11915,45.19327,18.18615,18.18615,0,0,0,18.18615,16.98096,0,0,0,3.088182,19.14331,18.18615,0,0,48.45279,275.1507,0,16.05513,-16.05513,357.1109,85.02623,0.09812745,20.00476,2.470546,0,278.2389
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,44.13101,44.13101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.29182,259.0956,0,0,0,357.1109,85.02623,0.09812745,0,0,0,259.0956
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,42.65863,42.65863,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,66.29182,259.0956,0,54.61639,-54.61639,299.5402,71.31895,0.09812745,57.07413,0,0,259.0956
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,41.18625,41.18625,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,126.9767,204.4792,0,49.86415,-49.86415,246.9787,58.80434,0.09812745,52.10804,0,0,204.4792
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,39.63319,39.63319,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,182.3813,154.6151,0,17.04448,-17.04448,229.0123,54.52662,0.09812745,17.81148,0,0,154.6151
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,38.51715,38.51715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.3196,137.5706,0,0,0,229.0123,54.52662,0.09812745,0,0,0,137.5706
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,37.6633,37.6633,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,201.3196,137.5706,0,37.94525,-37.94525,189.0145,45.00336,0.09812745,39.65279,0,0,137.5706
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,36.76239,36.76239,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,243.481,99.62531,0,7.411235,-7.411235,181.2023,43.14333,0.09812745,7.74474,0,0,99.62531
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,36.07663,36.07663,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,251.7157,92.21408,0,29.16458,-29.16458,150.4602,35.82378,0.09812745,30.47699,0,0,92.21408
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,35.43793,35.43793,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,284.1208,63.0495,0,21.39941,-21.39941,127.9032,30.45308,0.09812745,22.36239,0,0,63.0495
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,34.83284,34.83284,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,307.8979,41.65009,0,24.36867,-24.36867,102.2164,24.33718,0.09812745,25.46526,0,0,41.65009
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,34.37566,34.37566,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,334.9742,17.28142,58.13953,0,58.13953,157.3724,37.46954,0.09835873,21.78054,0,81,17.28142
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.493871,34.90462,34.20758,41.89718,41.89718,81,0,22.761,41.89718,5.952361,0,0,0,2.493871,0,0,39.10282,37.14767,276.8347,69.60699,39.64155,0,39.64155,194.9797,46.42363,0.0985164,46.0869,1.995097,81,72.10087
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.32947,37.96598,33.88487,49.2568,49.2568,81,0,22.761,49.2568,29.09136,0,0,0,14.32947,0,0,31.7432,30.15604,237.1931,105.2844,44.48551,0,44.48551,237.1823,56.47187,0.09868627,54.18248,11.46358,81,119.6139
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,29.46458,43.42192,34.73871,36.34309,36.34309,81,0,22.761,36.34309,81.07341,-7.105427E-15,0,0,29.46458,0,0,44.65691,42.42406,192.7076,145.3214,71.88865,0,71.88865,305.3819,72.70982,0.09888865,39.9774,23.57167,81,174.7859
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,48.49696,51.97515,36.86996,18.84565,18.84565,0,-1,0,18.84565,257.3377,0,0,0,48.49696,19.83752,18.84565,0,0,120.819,210.0211,28.65943,0,28.65943,332.5706,79.18332,0.09883123,20.73021,38.79757,0,258.5181
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,70.88705,62.43467,38.73229,4.14108,4.14108,0,0,0,4.14108,1711.801,0,0,0,70.88705,4.359032,4.14108,0,0,92.15956,235.8146,66.52802,0,66.52802,395.6846,94.21043,0.0986982,4.555189,56.70964,0,306.7017
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,71.82085,65.07937,40.61478,68.92132,68.92132,25.04148,0,8.603495,68.92132,104.207,0,0,0,71.82085,46.1893,43.87984,0,0,25.63154,295.6898,25.63154,0,25.63154,420.0009,100,0.09867427,75.81345,57.45668,81,367.5107
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,71.0879,67.02194,42.47038,7.327413,7.327413,0,0,0,7.327413,970.1637,63.37484,0,0,71.0879,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.09867427,8.060155,56.87032,0,389.8461
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,69.71915,68.68775,44.31926,19.60639,19.60639,0,0,0,19.60639,355.594,49.08085,0,0,69.71915,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.09867427,21.56703,55.77532,0,388.4774
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,51.36597,62.70316,45.49582,47.97027,47.97027,0,-1,0,47.97027,107.0788,0.8709519,0,0,51.36597,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.09867427,52.7673,41.09278,0,370.1242
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,57.10962,65.58358,46.06057,0,0,0,0,0,0,0,57.10962,0,0,57.10962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09867427,0,45.6877,0,375.8679
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,34.15891,57.72279,46.66565,0,0,0,0,0,0,0,34.15891,0,0,34.15891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09867427,0,27.32713,0,352.9171
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,11.19724,49.80122,46.36311,56.60847,56.60847,0,0,0,56.60847,19.78015,0,7.105427E-15,0,11.19724,59.58787,56.60847,0,0,0,318.7582,0,48.39063,-48.39063,368.9926,87.85522,0.09867427,62.26932,8.957792,0,329.9555
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.995681,45.9763,45.07898,14.8248,14.8248,0,0,0,14.8248,20.20723,0,1.776357E-15,0,2.995681,15.60505,14.8248,0,0,53.76736,270.3676,0,12.60937,-12.60937,355.7012,84.69059,0.09867427,16.30728,2.396545,0,273.3633
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,43.9831,43.9831,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,67.77777,257.7582,0,71.51313,-71.51313,280.3197,66.74266,0.09867427,74.73122,0,0,257.7582
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,42.54434,42.54434,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,147.2368,186.2451,0,51.19428,-51.19428,226.3562,53.89423,0.09867427,53.49802,0,0,186.2451
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,41.07196,41.07196,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,204.1193,135.0508,0,28.34587,-28.34587,196.4771,46.78016,0.09867427,29.62143,0,0,135.0508
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,39.5189,39.5189,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,235.6147,106.705,0,26.00838,-26.00838,169.0618,40.25274,0.09867427,27.17876,0,0,106.705
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,38.44319,38.44319,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,264.5129,80.69658,0,40.93619,-40.93619,125.9113,29.97882,0.09867427,42.77832,0,0,80.69658
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,37.58935,37.58935,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,309.9976,39.76039,0,23.7917,-23.7917,100.8326,24.00772,0.09867427,24.86233,0,0,39.76039
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,36.68172,36.68172,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,336.4328,15.96869,0,3.571048,-3.571048,97.06843,23.11148,0.09867427,3.731745,0,0,15.96869
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,36.00267,36.00267,13.69344,11.77776,0,-1,0,11.77776,0,0,1.915687,3.285032,0,12.39764,11.77776,0,0,340.4007,12.39764,0,12.39764,-12.39764,84.00017,20,0.09867427,15.06279,0,0,12.39764
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,35.37742,35.37742,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09867427,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,34.77233,34.77233,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09867427,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,34.32188,34.32188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09867427,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.093292,34.75178,34.16724,16.33261,16.33261,81,0,22.761,16.33261,12.81664,0,0,0,2.093292,0,0,64.66738,61.43402,354.1758,0,63.52731,0,63.52731,144.2675,34.34933,0.09889258,17.96588,1.674634,81,2.093292
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.85204,39.5545,33.84453,29.51382,29.51382,81,0,22.761,29.51382,67.26354,0,0,0,19.85204,0,0,51.48618,48.91187,290.6485,57.17458,68.76392,0,68.76392,209.5026,49.88148,0.09909986,32.4652,15.88163,81,77.02662
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,39.91413,46.71079,34.69838,70.16492,70.16492,81,0,22.761,70.16492,56.88616,0,0,0,39.91413,0,0,10.83508,10.29333,221.8846,119.0621,50.20746,0,50.20746,257.1336,61.22217,0.09927575,77.18141,31.9313,81,158.9762
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,58.04956,55.27869,36.79601,0,0,0,-1,0,0,0,0,0,0,58.04956,0,0,0,0,171.6771,164.2488,58.04956,0,58.04956,312.2043,74.3342,0.09915977,0,46.43965,0,222.2984
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,60.77176,58.4164,38.65161,27.09729,27.09729,0,0,0,27.09729,224.2724,0,0,0,60.77176,28.52347,27.09729,0,0,113.6276,216.4934,32.24829,0,32.24829,342.7977,81.61833,0.09909546,29.80702,48.6174,0,277.2652
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,78.58495,67.79121,40.50049,47.7387,47.7387,0,0,0,47.7387,164.6147,0,0,0,78.58495,50.25127,47.7387,0,0,81.37928,245.5169,28.33368,0,28.33368,369.6774,88.01824,0.09903902,52.51258,62.86796,0,324.1018
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,73.30389,67.81765,42.35609,0,0,0,0,0,0,0,20.25828,0,0,73.30389,0,0,0,0,53.0456,271.0172,53.0456,0,53.0456,420.0009,100,0.09893353,0,58.64311,0,344.3211
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,52.79636,61.78557,44.21169,0,0,0,0,0,0,0,52.79636,0,0,52.79636,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09893353,0,42.23708,0,371.5546
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,44.24843,59.9216,45.38152,0,0,0,-1,0,0,0,44.24843,0,0,44.24843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09893353,0,35.39875,0,363.0067
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,40.0788,58.99953,45.91265,27.42341,27.42341,0,0,0,27.42341,146.1481,11.21205,0,0,40.0788,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.09893353,30.16575,32.06304,0,358.837
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,35.51052,58.07347,46.55136,25.95338,25.95338,0,0,0,25.95338,136.8243,8.191178,0,0,35.51052,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.09893353,28.54872,28.40842,0,354.2687
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,20.13749,52.50956,46.21519,36.43709,36.43709,0,0,0,36.43709,55.26647,0,0,0,20.13749,38.35483,36.43709,0,0,0,318.7582,0,18.21734,-18.21734,400.7981,95.42793,0.09893353,40.0808,16.10999,0,338.8957
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.24522,45.89592,44.92435,0,0,0,0,0,0,0,0,0,0,3.24522,0,0,0,0,20.24149,300.5409,3.24522,0,3.24522,403.8768,96.16094,0.09892709,0,2.596176,0,303.7861
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,43.8688,43.8688,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,16.99627,303.4616,0,27.1937,-27.1937,375.2121,89.33604,0.09892709,28.41741,0,0,303.4616
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,42.43004,42.43004,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,47.21148,276.2679,0,57.7569,-57.7569,314.331,74.84056,0.09892709,60.35596,0,0,276.2679
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,40.95766,40.95766,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,111.3858,218.511,0,27.24711,-27.24711,285.61,68.00224,0.09892709,28.47323,0,0,218.511
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,39.44495,39.44495,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,141.6604,191.2639,0,23.00933,-23.00933,261.356,62.2275,0.09892709,24.04475,0,0,191.2639
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,38.34907,38.34907,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,167.2263,168.2545,0,26.55026,-26.55026,233.3696,55.56408,0.09892709,27.74502,0,0,168.2545
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,37.51539,37.51539,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,196.7266,141.7043,0,11.73807,-11.73807,220.9966,52.61813,0.09892709,12.26628,0,0,141.7043
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,36.60776,36.60776,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,209.7689,129.9662,0,10.78806,-10.78806,209.625,49.91061,0.09892709,11.27352,0,0,129.9662
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,35.92872,35.92872,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,221.7556,119.1782,0,35.13723,-35.13723,172.5871,41.09208,0.09892709,36.71841,0,0,119.1782
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,35.30346,35.30346,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,260.797,84.04092,0,14.28269,-14.28269,157.5318,37.5075,0.09892709,14.92541,0,0,84.04092
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,34.71854,34.71854,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,276.6667,69.75823,0,35.41928,-35.41928,120.1966,28.61818,0.09892709,37.01315,0,0,69.75823
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,34.26137,34.26137,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,316.0214,34.33894,0,8.027176,-8.027176,111.7352,26.60357,0.09892709,8.388399,0,0,34.33894
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.266568,34.74636,34.11346,44.77024,44.77024,20.25,0,7.39125,44.77024,5.062666,0,7.105427E-15,0,2.266568,25.81078,24.52024,0,0,324.9405,26.31177,0,23.54421,-23.54421,86.91743,20.69458,0.09892709,49.24727,1.813255,81,28.57834
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.98702,38.3549,33.79074,27.04286,27.04286,81,0,22.761,27.04286,59.11732,0,0,0,15.98702,0,0,53.95714,51.25928,351.1007,2.767554,67.2463,0,67.2463,150.7129,35.88395,0.09913611,29.74715,12.78961,81,18.75457
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,18.05667,39.86155,34.65804,14.1022,14.1022,81,0,22.761,14.1022,128.0415,0,0,0,18.05667,0,0,66.8978,63.55291,283.8545,63.28922,81.60959,0,81.60959,228.1345,54.31763,0.09931602,15.51242,14.44534,81,81.34589
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,28.77577,45.30452,36.72205,32.1282,32.1282,0,-1,0,32.1282,89.56544,0,0,0,28.77577,33.81916,32.1282,0,0,202.2449,136.7379,0,5.043396,-5.043396,222.8183,53.05187,0.09931602,35.34103,23.02061,0,165.5136
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,36.14949,49.64593,38.55748,1.652583,1.652583,0,0,0,1.652583,2187.454,0,0,0,36.14949,1.739561,1.652583,0,0,207.8486,131.6945,34.40993,0,34.40993,255.4624,60.82427,0.09924765,1.817841,28.9196,0,167.8439
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,34.26568,50.98974,40.38619,62.93735,62.93735,20.25,0,7.39125,62.93735,54.44411,0,0,0,34.26568,44.93405,42.68735,0,0,173.4387,162.6634,0,10.66837,-10.66837,244.217,58.14679,0.09924765,69.23108,27.41254,81,196.9291
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,62.41941,63.18169,42.20145,21.60544,21.60544,81,0,22.761,21.60544,288.906,0,0,0,62.41941,0,0,59.39456,56.42483,185.2924,151.995,118.8442,0,118.8442,356.9625,84.99091,0.09935308,23.76599,49.93553,81,214.4144
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,44.9211,58.69451,44.05705,35.94806,35.94806,0,0,0,35.94806,124.9611,0,0,0,44.9211,37.84007,35.94806,0,0,66.44821,258.9548,7.081034,0,7.081034,363.6802,86.59035,0.09933903,39.54287,35.93688,0,303.8759
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,44.7443,59.89344,45.19327,47.49115,47.49115,0,-1,0,47.49115,94.21606,0,0,0,44.7443,49.99069,47.49115,0,0,59.36718,265.3278,0,5.246391,-5.246391,358.15,85.27364,0.09933903,52.24027,35.79544,0,310.0721
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,37.55685,57.9324,45.75802,0,0,0,0,0,0,0,0,0,0,37.55685,0,0,0,0,65.1965,260.0814,37.55685,0,37.55685,393.7796,93.75685,0.09926464,0,30.04548,0,297.6382
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,25.50941,54.48228,46.40345,28.11522,28.11522,0,0,0,28.11522,90.73167,0,0,0,25.50941,29.59497,28.11522,0,0,27.63965,293.8825,0,4.085559,-4.085559,389.473,92.73148,0.09926464,30.92674,20.40753,0,319.3919
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.230719,48.87784,46.06057,0,0,0,0,0,0,0,0,0,0,9.230719,0,0,0,0,32.17916,289.797,9.230719,0,9.230719,398.23,94.81648,0.09924638,0,7.384575,0,299.0277
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.036972,45.08528,44.77644,48.60833,48.60833,0,0,0,48.60833,2.133322,0,1.421085E-14,0,1.036972,51.16666,48.60833,0,0,22.94844,298.1046,0,50.12968,-50.12968,345.3887,82.23524,0.09924638,53.46916,0.8295776,0,299.1416
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,43.72089,43.72089,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,78.64809,247.9749,0,18.8375,-18.8375,325.5323,77.50752,0.09924638,19.68519,0,0,247.9749
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,42.24179,42.24179,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,99.57864,229.1375,0,17.21779,-17.21779,307.3831,73.1863,0.09924638,17.99259,0,0,229.1375
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,40.80303,40.80303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.7095,211.9196,0,0,0,307.3831,73.1863,0.09924638,0,0,0,211.9196
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,39.29031,39.29031,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,118.7095,211.9196,0,56.93104,-56.93104,247.3725,58.8981,0.09924638,59.49294,0,0,211.9196
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,38.23477,38.23477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.9662,154.9886,0,0,0,247.3725,58.8981,0.09924638,0,0,0,154.9886
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,37.4011,37.4011,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,181.9662,154.9886,0,34.6567,-34.6567,210.8411,50.20017,0.09924638,36.21625,0,0,154.9886
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,36.49347,36.49347,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,220.4737,120.3319,0,12.56305,-12.56305,197.5985,47.04717,0.09924638,13.12838,0,0,120.3319
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,35.84804,35.84804,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,234.4326,107.7689,0,6.665782,-6.665782,190.5722,45.37424,0.09924638,6.965743,0,0,107.7689
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,35.22951,35.22951,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,241.8391,101.1031,0,25.76888,-25.76888,163.4094,38.90692,0.09924638,26.92848,0,0,101.1031
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,34.65804,34.65804,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,270.4711,75.3342,0,23.47546,-23.47546,138.6641,33.01519,0.09924638,24.53186,0,0,75.3342
