Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,29.03933,54.42697,45.23361,19.9654,19.9654,0,0,0,19.9654,145.4483,8.023128,0,0,29.03933,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1006947,21.96194,23.23147,0,347.7975
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,20.02809,51.09263,44.89073,13.1766,13.1766,0,0,0,13.1766,151.9975,6.157993,0,0,20.02809,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1006947,14.49426,16.02247,0,338.7863
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.472626,44.59732,43.56626,28.81842,28.81842,0,0,0,28.81842,12.05002,0,3.552714E-15,0,3.472626,30.33518,28.81842,0,0,0,318.7582,0,26.86255,-26.86255,391.6852,93.2582,0.1006947,31.70026,2.778101,0,322.2309
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,42.47038,42.47038,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.84728,291.8957,0,57.78855,-57.78855,330.7708,78.75478,0.1006947,60.38903,0,0,291.8957
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,41.03162,41.03162,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.05678,234.1071,0,18.97821,-18.97821,310.766,73.99174,0.1006947,19.83223,0,0,234.1071
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,39.70715,39.70715,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.1437,215.1289,0,41.95433,-41.95433,266.5422,63.4623,0.1006947,43.84228,0,0,215.1289
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,38.34907,38.34907,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.7596,173.1746,0,7.323892,-7.323892,258.8221,61.6242,0.1006947,7.653467,0,0,173.1746
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,37.38093,37.38093,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.8973,165.8507,0,22.99642,-22.99642,234.5818,55.8527,0.1006947,24.03126,0,0,165.8507
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,36.62793,36.62793,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.4488,142.8543,0,25.65077,-25.65077,207.5435,49.41502,0.1006947,26.80506,0,0,142.8543
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,35.77409,35.77409,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.9497,117.2035,0,22.96605,-22.96605,183.3352,43.65114,0.1006947,23.99953,0,0,117.2035
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,35.169,35.169,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.4675,94.23745,0,24.07203,-24.07203,157.961,37.60969,0.1006947,25.15528,0,0,94.23745
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,34.58408,34.58408,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.2142,70.16541,0,37.20948,-37.20948,118.7388,28.27108,0.1006947,38.88391,0,0,70.16541
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,34.07312,34.07312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.5581,32.95593,0,0,0,118.7388,28.27108,0.1006947,0,0,0,32.95593
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,33.63611,33.63611,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.5581,32.95593,0,17.89974,-17.89974,99.87079,23.77871,0.1006947,18.70522,0,0,32.95593
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.078094,34.04584,33.46803,30.29218,30.29218,20.25,0,7.39125,30.29218,6.860167,0,3.552714E-15,0,2.078094,10.57072,10.04218,0,0,337.4467,15.05619,0,8.492623,-8.492623,90.91878,21.64729,0.1006947,33.3214,1.662475,81,17.13429
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.99792,37.69397,33.14532,15.01686,15.01686,81,0,22.761,15.01686,106.5331,0,0,0,15.99792,0,0,65.98315,62.68399,346.883,6.56357,78.68191,0,78.68191,165.563,39.41968,0.1008677,16.51854,12.79834,81,22.56149
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,20.99693,39.95957,33.90504,24.86631,24.86631,81,0,22.761,24.86631,84.43925,0,0,0,20.99693,0,0,56.13369,53.32701,268.201,77.37729,74.32394,0,74.32394,236.0729,56.20771,0.1010485,27.35294,16.79754,81,98.37421
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,34.9474,46.26138,35.77409,18.80609,18.80609,0,-1,0,18.80609,185.8302,0,0,0,34.9474,19.79589,18.80609,0,0,193.8771,144.2688,15.15151,0,15.15151,250.4469,59.63008,0.1010196,20.6867,27.95792,0,179.2162
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,39.56239,49.5927,37.46161,19.18273,19.18273,0,0,0,19.18273,206.2397,0,0,0,39.56239,20.19234,19.18273,0,0,178.7256,157.9052,19.37005,0,19.37005,268.8229,64.00533,0.1009827,21.101,31.64992,0,197.4676
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,33.39079,49.40197,39.17602,62.39919,62.39919,0,0,0,62.39919,53.51157,0,0,0,33.39079,65.68336,62.39919,0,0,159.3555,175.3382,0,32.29257,-32.29257,234.7835,55.90073,0.1009827,68.63911,26.71263,0,208.729
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,62.24503,61.61125,40.91732,49.66358,49.66358,0,0,0,49.66358,125.3334,0,0,0,62.24503,52.27745,49.66358,0,0,195.2362,143.0457,9.967584,0,9.967584,244.2396,58.15218,0.1009637,54.62993,49.79602,0,205.2907
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,69.57758,66.66833,42.69897,10.58984,10.58984,0,0,0,10.58984,657.0219,0,0,0,69.57758,11.1472,10.58984,0,0,185.2686,152.0165,58.43037,0,58.43037,299.6715,71.35023,0.1008526,11.64883,55.66206,0,221.5941
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,52.01568,61.05503,43.82846,54.78853,54.78853,0,-1,0,54.78853,94.939,0,0,0,52.01568,57.67213,54.78853,0,0,126.8382,204.6038,0,5.656453,-5.656453,293.7091,69.9306,0.1008526,60.26738,41.61255,0,256.6195
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,43.63145,58.60884,44.39994,0,0,0,0,0,0,0,0,0,0,43.63145,0,0,0,0,133.1232,198.9474,43.63145,0,43.63145,335.1016,79.78593,0.1007698,0,34.90516,0,242.5788
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,36.62083,56.86417,45.07898,32.70918,32.70918,0,0,0,32.70918,111.9589,0,0,0,36.62083,34.43072,32.70918,0,0,89.49171,238.2157,2.190111,0,2.190111,337.1793,80.28062,0.1007656,35.9801,29.29666,0,274.8365
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,17.5999,50.15258,44.7361,30.08495,30.08495,0,0,0,30.08495,58.5007,0,0,0,17.5999,31.66836,30.08495,0,0,87.3016,240.1868,0,14.06846,-14.06846,322.3498,76.7498,0.1007656,33.09344,14.07992,0,257.7867
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.656882,44.4967,43.41163,2.780947,2.780947,0,0,0,2.780947,131.4977,0,0,0,3.656882,2.927313,2.780947,0,0,102.9332,226.1183,0.7295697,0,0.7295697,323.0419,76.9146,0.1007643,3.059042,2.925506,0,229.7752
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,42.28213,42.28213,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,102.2037,226.7749,0,34.88041,-34.88041,286.2747,68.16052,0.1007643,36.45003,0,0,226.7749
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,40.88371,40.88371,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,140.9597,191.8945,0,72.31579,-72.31579,210.0472,50.01114,0.1007643,91.57867,0,0,191.8945
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,39.55924,39.55924,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,221.3105,119.5787,0,33.29102,-33.29102,174.9554,41.65597,0.1007643,34.78911,0,0,119.5787
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,38.19444,38.19444,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,258.3006,86.28772,0,63.00468,-63.00468,108.5426,25.84344,0.1007643,65.8399,0,0,86.28772
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,37.25319,37.25319,27.58605,22.11888,0,-1,0,22.11888,0,0,5.467166,8.225771,0,23.28304,22.11888,0,0,328.3058,23.28304,0,23.28304,-23.28304,84.00017,20,0.1007643,30.34465,0,0,23.28304
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,36.49347,36.49347,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007643,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,35.64634,35.64634,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007643,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007643,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,34.48996,34.48996,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007643,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,33.97899,33.97899,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007643,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,33.54199,33.54199,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.100959,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.194335,33.9838,33.37391,29.68682,29.68682,81,0,22.761,29.68682,7.391616,0,0,0,2.194335,0,0,51.31318,48.74752,287.5058,60.00301,50.94186,0,50.94186,195.5766,46.56576,0.1011443,32.6555,1.755468,81,62.19735
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.98231,37.01002,33.05119,29.80079,29.80079,81,0,22.761,29.80079,46.91927,0,0,0,13.98231,0,0,51.19921,48.63926,236.5639,105.8507,62.62156,0,62.62156,254.9846,60.7105,0.1013458,32.78086,11.18585,81,119.833
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,28.08801,41.99393,33.79074,58.99095,58.99095,81,0,22.761,58.99095,47.61409,0,0,0,28.08801,0,0,22.00905,20.9086,173.9424,162.2101,48.9966,0,48.9966,301.4669,71.77769,0.1015093,64.89004,22.4704,81,190.2981
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,47.47564,50.28322,35.65979,51.82117,51.82117,0,-1,0,51.82117,91.61437,0,0,0,47.47564,54.5486,51.82117,0,0,124.9458,206.307,0,7.07296,-7.07296,294.0113,70.00256,0.1015093,57.00329,37.98051,0,253.7827
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,52.80592,53.97392,37.30697,27.56933,27.56933,0,0,0,27.56933,191.5386,0,0,0,52.80592,29.02035,27.56933,0,0,132.8046,199.2341,23.78557,0,23.78557,316.5763,75.37516,0.101464,30.32626,42.24474,0,252.04
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,72.43057,63.41268,39.02811,60.94191,60.94191,0,0,0,60.94191,118.8518,0,0,0,72.43057,64.14938,60.94191,0,0,109.019,220.6411,8.281191,0,8.281191,324.4325,77.24569,0.1014483,67.0361,57.94446,0,293.0717
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,52.19633,57.65773,40.76941,26.75863,26.75863,0,0,0,26.75863,195.0635,0,0,0,52.19633,28.16698,26.75863,0,0,100.7378,228.0942,24.02935,0,24.02935,347.2288,82.67335,0.1014027,29.43449,41.75706,0,280.2905
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,46.53671,57.59505,42.54434,14.77281,14.77281,0,0,0,14.77281,315.0159,0,0,0,46.53671,15.55033,14.77281,0,0,76.7085,249.7206,30.98638,0,30.98638,376.625,89.67245,0.1013439,16.2501,37.22937,0,296.2573
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,71.66364,68.73772,43.68055,55.46752,55.46752,0,-1,0,55.46752,129.1993,0,0,0,71.66364,58.38686,55.46752,0,0,45.72212,277.6083,13.27678,0,13.27678,389.2205,92.67136,0.1013187,61.01427,57.33091,0,349.272
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,57.75409,63.73253,44.2453,26.23726,26.23726,0,0,0,26.23726,220.1224,0,0,0,57.75409,27.61817,26.23726,0,0,32.44534,289.5574,30.13592,0,30.13592,417.8099,99.47836,0.1012616,28.86098,46.20327,0,347.3115
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,43.79633,59.21234,44.89073,17.21404,17.21404,0,0,0,17.21404,254.4222,23.36687,0,0,43.79633,18.12004,17.21404,0,0,2.309423,316.6797,2.309423,0,2.309423,420.0009,100,0.1012573,18.93544,35.03707,0,360.4761
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,20.19961,50.79045,44.54785,0,0,0,0,0,0,0,20.19961,0,0,20.19961,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012573,0,16.15969,0,338.9578
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.801801,44.01859,43.18976,56.89614,56.89614,0,0,0,56.89614,4.924413,0,0,0,2.801801,59.89068,56.89614,0,0,0,318.7582,0,57.08887,-57.08887,359.8239,85.67218,0.1012573,62.58576,2.241441,0,321.56
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,42.05354,42.05354,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.43208,261.6693,0,54.74345,-54.74345,302.1192,71.933,0.1012573,57.20691,0,0,261.6693
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,40.68874,40.68874,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.2581,206.9259,0,44.30465,-44.30465,255.418,60.81369,0.1012573,46.29836,0,0,206.9259
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,39.37099,39.37099,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.4855,162.6212,0,37.71216,-37.71216,215.6659,51.34892,0.1012573,39.4092,0,0,162.6212
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,38.04652,38.04652,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.3879,124.9091,0,2.777465,-2.777465,212.7382,50.65185,0.1012573,2.902451,0,0,124.9091
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,37.09855,37.09855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.474,122.1316,0,0,0,212.7382,50.65185,0.1012573,0,0,0,122.1316
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,36.359,36.359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.474,122.1316,0,0,0,212.7382,50.65185,0.1012573,0,0,0,122.1316
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,35.53205,35.53205,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.474,122.1316,0,53.76804,-53.76804,156.0617,37.15748,0.1012573,56.1876,0,0,122.1316
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,34.96058,34.96058,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.2162,68.36359,0,35.85703,-35.85703,118.2651,28.1583,0.1012573,37.4706,0,0,68.36359
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,34.37566,34.37566,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.0574,32.50656,0,23.40271,-23.40271,93.59647,22.28483,0.1012573,24.45583,0,0,32.50656
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.0604,9.103847,0,0,0,93.59647,22.28483,0.1012573,0,0,0,9.103847
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,33.44786,33.44786,38.59285,38.59285,29.9442,0,9.843883,38.59285,0,0,0,0,0,9.103847,8.648655,0,0,344.0604,9.103847,0,9.103847,-9.103847,84.00017,20,0.1012573,42.45214,0,81,9.103847
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8792703,33.52349,33.27978,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8792703,0,0,72.31579,68.7,354.1758,0,69.57927,0,69.57927,150.0089,35.71632,0.101399,0,0.7034162,81,0.8792703
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.522063,35.08195,32.97724,0,0,72.31579,0,20.56389,0,0,0,0,0,7.522063,0,0,72.31579,68.7,284.5965,62.62134,76.22206,0,76.22206,222.3195,52.9331,0.1015277,0,6.017651,81,70.14341
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,26.69298,41.46658,33.69662,46.0557,46.0557,81,0,22.761,46.0557,57.95804,0,0,0,26.69298,0,0,34.9443,33.19708,208.3745,131.2212,59.89006,0,59.89006,279.1362,66.46086,0.1017302,50.66127,21.35439,81,157.9142
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,42.27656,48.3947,35.53205,25.1342,25.1342,0,-1,0,25.1342,168.2033,0,0,0,42.27656,26.45705,25.1342,0,0,148.4844,185.1223,15.81951,0,15.81951,294.1439,70.03411,0.1017002,27.64762,33.82125,0,227.3988
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,45.49969,51.27927,37.17251,11.93384,11.93384,0,0,0,11.93384,381.2661,0,0,0,45.49969,12.56194,11.93384,0,0,132.6649,199.3598,32.93776,0,32.93776,325.3914,77.47398,0.1016379,13.12723,36.39976,0,244.8595
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,50.77446,55.01077,38.87348,23.7609,23.7609,0,0,0,23.7609,213.6891,0,0,0,50.77446,25.01148,23.7609,0,0,99.72714,229.0038,25.76299,0,25.76299,349.8323,83.29324,0.1015892,26.137,40.61957,0,279.7783
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,73.08012,65.6003,40.61478,15.60835,15.60835,0,0,0,15.60835,468.2116,0,0,0,73.08012,16.42984,15.60835,0,0,73.96416,252.1905,56.65027,0,56.65027,403.5754,96.0892,0.1014823,17.16919,58.46409,0,325.2706
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,56.72342,61.15472,42.35609,0,0,0,0,0,0,0,39.40953,0,0,56.72342,0,0,0,0,17.31388,303.1757,17.31388,0,17.31388,420.0009,100,0.1014497,0,45.37873,0,359.8991
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,50.56141,60.13076,43.49231,40.86197,40.86197,0,-1,0,40.86197,123.7371,7.548802,0,0,50.56141,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1014497,44.94817,40.44912,0,369.3196
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,45.82854,59.02388,44.05705,5.111986,5.111986,0,0,0,5.111986,896.4919,40.4475,0,0,45.82854,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1014497,5.623184,36.66283,0,364.5868
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,30.49438,54.35162,44.70248,8.783937,8.783937,0,0,0,8.783937,347.1607,21.24813,0,0,30.49438,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1014497,9.66233,24.3955,0,349.2526
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,18.93243,50.14557,44.31926,1.791081,1.791081,0,0,0,1.791081,1057.039,17.04708,0,0,18.93243,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1014497,1.970189,15.14594,0,337.6906
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.900265,44.15629,43.00151,34.11762,34.11762,0,0,0,34.11762,11.43182,0,7.105427E-15,0,3.900265,35.91328,34.11762,0,0,0,318.7582,0,32.01302,-32.01302,386.2562,91.96557,0.1014497,37.52938,3.120212,0,322.6585
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,41.8653,41.8653,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.57002,286.7452,0,20.06506,-20.06506,365.1057,86.92976,0.1014497,20.96799,0,0,286.7452
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,40.50049,40.50049,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.86453,266.6801,0,3.598875,-3.598875,361.3122,86.02654,0.1014497,3.760824,0,0,266.6801
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,39.17602,39.17602,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.86328,263.0813,0,13.92492,-13.92492,346.634,82.53175,0.1014497,14.55155,0,0,263.0813
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,37.87172,37.87172,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.33542,249.1563,0,46.52442,-46.52442,297.593,70.85532,0.1014497,48.61802,0,0,249.1563
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,36.96409,36.96409,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.0292,202.6319,0,21.78838,-21.78838,274.626,65.38701,0.1014497,22.76886,0,0,202.6319
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,36.23126,36.23126,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.2385,180.8435,0,33.22706,-33.22706,239.6016,57.04789,0.1014497,34.72227,0,0,180.8435
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,35.41776,35.41776,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.1575,147.6165,0,25.91483,-25.91483,212.285,50.54394,0.1014497,27.081,0,0,147.6165
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,34.86646,34.86646,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,218.9518,121.7017,0,17.92889,-17.92889,193.3863,46.04425,0.1014497,18.73569,0,0,121.7017
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,34.28154,34.28154,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.8727,103.7728,0,19.08421,-19.08421,173.2697,41.25462,0.1014497,19.943,0,0,103.7728
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,33.79074,33.79074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0774,84.68855,0,0,0,173.2697,41.25462,0.1014497,0,0,0,84.68855
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,33.37391,33.37391,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.0774,84.68855,0,40.49644,-40.49644,130.5827,31.09107,0.1014497,42.31878,0,0,84.68855
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.892853,33.45319,33.20583,32.82621,32.82621,0,0,0,32.82621,2.71994,0,7.105427E-15,0,0.892853,34.5539,32.82621,0,0,305.0735,44.19211,0,33.66105,-33.66105,95.10088,22.64302,0.1014497,36.10883,0.7142824,0,45.08496
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,19.23694,38.39669,32.90328,1.16134,1.16134,0,0,0,1.16134,1656.444,0,0,0,19.23694,1.222463,1.16134,0,0,342.4746,10.53106,18.01448,0,18.01448,112.1909,26.71207,0.1014157,1.277474,15.38955,0,29.768
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,34.22197,43.70588,33.6025,0,0,0,0,0,0,0,0,0,0,34.22197,0,0,0,0,324.4601,26.74409,34.22197,0,34.22197,144.6567,34.44201,0.1013514,0,27.37757,0,60.96606
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,53.92212,52.26508,35.43793,71.24622,68.7,0,-1,0,68.7,78.48926,0,2.546219,13.45897,53.92212,72.31579,68.7,0,0,290.2382,57.54386,0,18.39367,-18.39367,125.2681,29.82568,0.1013514,78.37084,43.1377,0,111.466
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,72.84283,61.23207,37.07838,0,0,0,0,0,0,0,0,0,0,72.84283,0,0,0,0,310.6756,39.15019,72.84283,0,72.84283,194.3729,46.27916,0.1012146,0,58.27426,0,111.993
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,80.35084,66.39223,38.7659,39.42966,39.42966,0,0,0,39.42966,203.7827,0,0,0,80.35084,41.50491,39.42966,0,0,237.8328,104.7087,38.84593,0,38.84593,231.2254,55.05354,0.1011418,43.37263,64.28067,0,185.0596
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,76.21923,66.73717,40.46687,17.76609,17.76609,0,0,0,17.76609,429.0152,0,0,0,76.21923,18.70115,17.76609,0,0,198.9868,139.6701,57.51808,0,57.51808,285.7918,68.04553,0.1010342,19.5427,60.97538,0,215.8893
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,64.04804,63.82665,42.20145,0,0,0,0,0,0,0,0,0,0,64.04804,0,0,0,0,141.4688,191.4363,64.04804,0,64.04804,346.5531,82.51248,0.1009147,0,51.23843,0,255.4844
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,42.6842,57.09573,43.33767,0,0,0,-1,0,0,0,0,0,0,42.6842,0,0,0,0,77.42072,249.0796,42.6842,0,42.6842,387.0469,92.15384,0.1008352,0,34.14737,0,291.7638
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,53.07923,61.54808,43.90914,4.422871,4.422871,0,0,0,4.422871,1200.108,13.68707,0,0,53.07923,4.655654,4.422871,0,0,34.73651,287.4954,34.73651,0,34.73651,420.0009,100,0.1007705,4.865159,42.46339,0,340.5746
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,28.89358,53.64761,44.54785,0,0,0,0,0,0,0,28.89358,0,0,28.89358,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007705,0,23.11486,0,347.6518
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,19.32706,50.11803,44.17135,27.96941,27.96941,0,0,0,27.96941,69.10072,0,0,0,19.32706,29.44148,27.96941,0,0,0,318.7582,0,10.11442,-10.11442,409.3393,97.46155,0.1007705,30.76635,15.46165,0,338.0853
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.934891,43.71339,42.84688,0,0,0,0,0,0,0,0,0,0,2.934891,0,0,0,0,11.23824,308.6438,2.934891,0,2.934891,412.1236,98.12447,0.1007651,0,2.347912,0,311.5787
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,41.67704,41.67704,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,8.303352,311.2852,0,43.32935,-43.32935,366.4504,87.24993,0.1007651,45.27917,0,0,311.2852
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,40.31224,40.31224,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,56.44708,267.9558,0,1.19136,-1.19136,365.1946,86.95093,0.1007651,1.244971,0,0,267.9558
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.77081,266.7645,0,0,0,365.1946,86.95093,0.1007651,0,0,0,266.7645
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,37.72381,37.72381,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,57.77081,266.7645,0,7.129888,-7.129888,357.6791,85.16151,0.1007651,7.450732,0,0,266.7645
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,36.83635,36.83635,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,65.69291,259.6346,0,15.63085,-15.63085,341.2027,81.23858,0.1007651,16.33424,0,0,259.6346
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,36.11697,36.11697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.06052,244.0038,0,0,0,341.2027,81.23858,0.1007651,0,0,0,244.0038
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,35.30346,35.30346,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,83.06052,244.0038,0,26.00473,-26.00473,313.7913,74.71207,0.1007651,27.17494,0,0,244.0038
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,34.75216,34.75216,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,111.9547,217.999,0,3.787027,-3.787027,309.7994,73.76163,0.1007651,3.957443,0,0,217.999
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,34.18741,34.18741,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,116.1625,214.212,0,4.257581,-4.257581,305.3116,72.69308,0.1007651,4.449172,0,0,214.212
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,33.71679,33.71679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.8931,209.9544,0,0,0,305.3116,72.69308,0.1007651,0,0,0,209.9544
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,33.27978,33.27978,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,120.8931,209.9544,0,21.17798,-21.17798,282.988,67.37796,0.1007651,22.13099,0,0,209.9544
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.021886,33.39471,33.1117,0,0,0,0,0,0,0,0,0,0,1.021886,0,0,0,0,144.4242,188.7764,1.021886,0,1.021886,283.9575,67.60878,0.1007632,0,0.8175089,0,189.7983
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.62104,34.93972,32.80916,8.565481,8.565481,0,0,0,8.565481,88.97387,0,0,0,7.62104,9.016296,8.565481,0,0,143.4023,189.6961,0,1.395256,-1.395256,282.4867,67.25861,0.1007632,9.422029,6.096832,0,197.3172
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.514349,35.33393,33.50837,14.64715,14.64715,0,0,0,14.64715,44.47519,0,1.776357E-15,0,6.514349,15.41805,14.64715,0,0,144.9526,188.3009,0,8.903705,-8.903705,273.1014,65.02401,0.1007632,16.11187,5.211479,0,194.8152
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.16004,38.51285,35.32363,10.64399,10.64399,0,-1,0,10.64399,104.8483,0,1.776357E-15,0,11.16004,11.2042,10.64399,0,0,154.8456,179.3972,0,0.04415978,-0.04415978,273.0548,65.01293,0.1007632,11.70839,8.928034,0,190.5572
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.73252,40.04709,36.95064,38.49614,38.49614,0,0,0,38.49614,27.87946,0,0,0,10.73252,40.52225,38.49614,0,0,154.8947,179.353,0,29.78974,-29.78974,241.6537,57.53648,0.1007632,42.34576,8.586013,0,190.0855
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.86101,41.77898,38.61127,77.21235,77.21235,20.25,0,7.39125,77.21235,14.06642,0,1.421085E-14,0,10.86101,59.96037,56.96235,0,0,187.9944,149.5633,0,49.09935,-49.09935,189.8984,45.21383,0.1007632,84.93358,8.688811,81,160.4243
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,28.87932,49.14155,40.31224,6.735808,6.735808,79.0516,0,22.26805,6.735808,428.7432,0,0,0,28.87932,0,0,72.31579,68.7,242.5492,100.4639,97.57932,0,97.57932,282.4703,67.2547,0.1008865,7.409389,23.10345,81,129.3432
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,25.4657,49.87664,42.05354,38.49773,38.49773,81,0,22.761,38.49773,66.14857,0,0,0,25.4657,0,0,42.50227,40.37716,144.9699,188.2853,65.84286,0,65.84286,344.9343,82.12706,0.1010784,42.3475,20.37256,81,213.751
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.37599,48.12305,43.14942,28.31019,28.31019,0,-1,0,28.31019,57.84486,0,0,0,16.37599,29.8002,28.31019,0,0,79.12704,247.5439,0,13.42421,-13.42421,330.784,78.75793,0.1010784,31.14121,13.10079,0,263.9199
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.42968,47.17095,43.72089,34.14499,34.14499,0,0,0,34.14499,33.47397,0,0,0,11.42968,35.94209,34.14499,0,0,94.04284,234.1197,0,24.51241,-24.51241,304.9456,72.60596,0.1010784,37.55949,9.143746,0,245.5493
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7945976,44.59552,44.3596,34.47243,34.47243,0,0,0,34.47243,2.305024,0,7.105427E-15,0,0.7945976,36.28677,34.47243,0,0,121.2788,209.6073,0,35.49217,-35.49217,267.5336,63.69835,0.1010784,37.91967,0.6356781,0,210.4019
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.850588,45.13027,43.9831,10.03592,10.03592,0,0,0,10.03592,38.36807,0,0,0,3.850588,10.56412,10.03592,0,0,160.7146,174.1151,0,6.713536,-6.713536,260.4569,62.01342,0.1010784,11.03951,3.080471,0,177.9657
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.861458,43.20645,42.65863,18.39836,18.39836,0,0,0,18.39836,10.11752,0,3.552714E-15,0,1.861458,19.36669,18.39836,0,0,168.1741,167.4016,0,17.50523,-17.50523,242.0048,57.62007,0.1010784,20.23819,1.489166,0,169.263
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6243,149.8963,0,0,0,242.0048,57.62007,0.1010784,0,0,0,149.8963
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,40.16433,40.16433,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,187.6243,149.8963,0,53.65401,-53.65401,185.4485,44.15431,0.1010784,56.06844,0,0,149.8963
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,38.87348,38.87348,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,247.2399,96.24232,0,24.95377,-24.95377,159.1449,37.89157,0.1010784,26.07668,0,0,96.24232
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,37.58935,37.58935,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,274.9663,71.28855,0,20.98844,-20.98844,137.0211,32.62402,0.1010784,21.93292,0,0,71.28855
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,36.70189,36.70189,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,298.2868,50.30011,0,3.316011,-3.316011,133.5258,31.79178,0.1010784,3.465232,0,0,50.30011
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,36.00267,36.00267,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,301.9713,46.9841,0,29.91795,-29.91795,101.9895,24.28316,0.1010784,31.26426,0,0,46.9841
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,35.18917,35.18917,13.91154,13.91154,0,-1,0,13.91154,0,0,1.776357E-15,0,0,14.64373,13.91154,0,0,335.2134,17.06615,0,14.64373,-14.64373,86.55363,20.60797,0.1010784,15.30269,0,0,17.06615
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,34.63787,34.63787,27.57217,2.301303,0,-1,0,2.301303,0,0,25.27087,28.02809,0,2.422424,2.301303,0,0,351.4842,2.422424,0,2.422424,-2.422424,84.00017,20,0.1010784,30.32939,0,0,2.422424
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,34.09329,34.09329,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010784,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,33.62267,33.62267,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010784,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,33.20583,33.20583,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1012138,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.169311,33.65292,33.05119,32.93109,32.93109,81,0,22.761,32.93109,6.587424,0,0,0,2.169311,0,0,48.06891,45.66547,316.3616,34.03281,47.83478,0,47.83478,165.254,39.3461,0.1013836,36.2242,1.735448,81,36.20212
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.749019,34.04895,32.72848,53.38886,53.38886,81,0,22.761,53.38886,8.89515,0,0,0,4.749019,0,0,27.61114,26.23059,268.5268,77.08411,30.9796,0,30.9796,194.6438,46.34367,0.1014917,58.72774,3.799215,81,81.83313
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.472992,35.24062,33.42769,0,0,72.31579,0,20.56389,0,0,0,0,0,6.472992,0,0,72.31579,68.7,237.5472,104.9658,75.17299,0,75.17299,265.9591,63.32348,0.1016201,0,5.178394,81,111.4387
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.98645,38.95075,35.22951,55.96144,55.96144,0,-1,0,55.96144,23.20606,0,0,0,12.98645,58.90678,55.96144,0,0,162.3742,172.6214,0,45.92033,-45.92033,217.5549,51.79868,0.1016201,61.55758,10.38916,0,185.6079
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,26.48741,44.70618,36.83635,31.06991,31.06991,0,0,0,31.06991,85.25101,0,3.552714E-15,0,26.48741,32.70517,31.06991,0,0,213.3968,126.7011,0,6.217754,-6.217754,211.0008,50.23818,0.1016201,34.1769,21.18993,0,153.1885
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,30.85773,47.85251,38.49698,14.79301,14.79301,0,0,0,14.79301,208.5966,0,0,0,30.85773,15.57159,14.79301,0,0,220.3054,120.4834,15.28614,0,15.28614,225.5025,53.69096,0.1015916,16.27231,24.68618,0,151.3411
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,19.07864,45.91033,40.19794,35.32855,35.32855,0,0,0,35.32855,54.00346,0,7.105427E-15,0,19.07864,37.18795,35.32855,0,0,205.0193,134.2409,0,18.10931,-18.10931,206.4136,49.146,0.1015916,38.86141,15.26291,0,153.3195
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.78639,45.11203,41.89891,44.67781,44.67781,0,0,0,44.67781,24.14262,0,7.105427E-15,0,10.78639,47.02927,44.67781,0,0,225.1407,116.1316,0,36.24288,-36.24288,168.2103,40.04998,0.1015916,49.14559,8.629114,0,126.918
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,24.82458,50.66725,43.00151,21.89638,21.89638,0,-1,0,21.89638,113.373,0,0,0,24.82458,23.04882,21.89638,0,0,265.4106,79.8887,1.77576,0,1.77576,169.8949,40.45108,0.1015883,24.08602,19.85966,0,104.7133
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,25.5873,51.51151,43.56626,69.71661,69.71661,20.25,0,7.39125,69.71661,36.70187,0,0,0,25.5873,52.07012,49.46662,0,0,263.6348,81.48689,0,26.48282,-26.48282,141.9795,33.80458,0.1015883,76.68828,20.46984,81,107.0742
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,28.16684,53.04722,44.21169,40.11904,40.11904,81,0,22.761,40.11904,70.20817,0,0,0,28.16684,0,0,40.88096,38.83691,293.0602,55.00407,67.00375,0,67.00375,205.5449,48.93916,0.1017762,44.13094,22.53347,81,83.17091
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.70116,47.67482,43.82846,18.22384,18.22384,81,0,22.761,18.22384,69.6953,0,0,0,12.70116,0,0,62.77616,59.63735,226.0564,115.3074,72.33852,0,72.33852,274.1712,65.27873,0.1019537,20.04622,10.16093,81,128.0086
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.439805,43.51833,42.504,0,0,72.31579,0,20.56389,0,0,0,0,0,3.439805,0,0,72.31579,68.7,153.7179,180.4121,72.13981,0,72.13981,342.609,81.57342,0.1020866,0,2.751844,81,183.8519
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,41.3745,41.3745,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,81.5781,245.3379,0,43.79763,-43.79763,296.4423,70.58136,0.1020866,45.76852,0,0,245.3379
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,40.05003,40.05003,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,130.2421,201.5403,0,48.00742,-48.00742,245.838,58.53275,0.1020866,50.16775,0,0,201.5403
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,38.7659,38.7659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.5837,153.5329,0,0,0,245.838,58.53275,0.1020866,0,0,0,153.5329
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,37.47505,37.47505,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,183.5837,153.5329,0,23.55017,-23.55017,221.014,52.62227,0.1020866,24.60993,0,0,153.5329
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,36.60776,36.60776,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,209.7506,129.9827,0,42.64538,-42.64538,176.0618,41.91939,0.1020866,44.56443,0,0,129.9827
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,35.90855,35.90855,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,257.1343,87.33733,0,19.81911,-19.81911,155.1706,36.94531,0.1020866,20.71096,0,0,87.33733
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,35.09504,35.09504,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,279.1555,67.51823,0,22.57022,-22.57022,131.3795,31.28078,0.1020866,23.58588,0,0,67.51823
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.56391,34.56391,21.5256,21.5256,0,-1,0,21.5256,0,0,3.552714E-15,0,0,22.65853,21.5256,0,0,304.2336,44.948,0,22.65853,-22.65853,107.4953,25.59408,0.1020866,23.67816,0,0,44.948
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,33.99916,33.99916,30.74867,21.175,0,-1,0,21.175,0,0,9.573675,12.64854,0,22.28947,21.175,0,0,329.4097,22.28947,0,22.28947,-22.28947,84.00017,20,0.1020866,33.82354,0,0,22.28947
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,33.54199,33.54199,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020866,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,33.12515,33.12515,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1022673,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.843125,33.48798,32.97724,16.06629,16.06629,81,0,22.761,16.06629,11.472,0,0,0,1.843125,0,0,64.93371,61.68702,303.0407,46.02158,63.53014,0,63.53014,192.7812,45.90018,0.10246,17.67292,1.4745,81,47.86471
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,17.14579,37.52445,32.65453,15.5746,15.5746,81,0,22.761,15.5746,110.0881,0,0,0,17.14579,0,0,65.42539,62.15413,239.5106,103.1987,79.29992,0,79.29992,268.0117,63.81218,0.1026228,17.13206,13.71663,81,120.3445
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,42.68085,46.15282,33.35374,23.48806,23.48806,81,0,22.761,23.48806,181.713,0,0,0,42.68085,0,0,57.51194,54.63634,160.2106,174.5686,97.31719,0,97.31719,360.3349,85.79385,0.1027515,25.83686,34.14468,81,217.2495
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,49.32727,50.33423,35.13538,19.80712,19.80712,0,-1,0,19.80712,249.0381,0,0,0,49.32727,20.8496,19.80712,0,0,62.89346,262.1541,28.47767,0,28.47767,387.3512,92.22628,0.1026984,21.78783,39.46181,0,311.4814
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,66.94558,58.50844,36.72205,34.04954,34.04954,0,0,0,34.04954,196.6123,0,0,0,66.94558,35.84162,34.04954,0,0,34.41578,287.784,31.10396,0,31.10396,416.859,99.25194,0.1026405,37.45449,53.55647,0,354.7296
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,64.18877,59.3997,38.38268,21.20282,21.20282,0,0,0,21.20282,302.7368,38.55818,0,0,64.18877,22.31876,21.20282,0,0,3.311823,315.7776,3.311823,0,3.311823,420.0009,100,0.1026343,23.32311,51.35101,0,379.9663
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,52.95837,57.12281,40.05003,0,0,0,0,0,0,0,52.95837,0,0,52.95837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026343,0,42.3667,0,371.7166
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,50.73121,58.22926,41.751,15.49641,15.49641,0,0,0,15.49641,327.3738,34.41919,0,0,50.73121,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1026343,17.04606,40.58496,0,369.4894
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,57.75551,62.16222,42.88722,23.17787,23.17787,0,-1,0,23.17787,249.1838,33.35775,0,0,57.75551,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1026343,25.49566,46.20441,0,376.5137
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,39.31095,55.98789,43.41163,0,0,0,0,0,0,0,39.31095,0,0,39.31095,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026343,0,31.44876,0,358.0692
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,36.69169,55.77885,44.05705,17.99094,17.99094,0,0,0,17.99094,203.9453,17.75385,0,0,36.69169,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1026343,19.79004,29.35335,0,355.4499
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,18.13635,49.2704,43.72089,5.273895,5.273895,0,0,0,5.273895,343.8892,12.58489,0,0,18.13635,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1026343,5.801285,14.50908,0,336.8946
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.010967,43.57964,42.39643,16.53326,16.53326,0,0,0,16.53326,24.25999,0,3.552714E-15,0,4.010967,17.40343,16.53326,0,0,0,318.7582,0,13.39246,-13.39246,405.8839,96.63884,0.1026343,18.18658,3.208774,0,322.7692
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,41.21987,41.21987,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.88051,305.3658,0,27.20362,-27.20362,377.2088,89.81145,0.1026343,28.42778,0,0,305.3658
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,39.8954,39.8954,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.10675,278.1621,0,36.95958,-36.95958,338.25,80.53555,0.1026343,38.62276,0,0,278.1621
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,38.61127,38.61127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.17295,241.2026,0,0,0,338.25,80.53555,0.1026343,0,0,0,241.2026
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,37.34731,37.34731,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.17295,241.2026,0,29.34999,-29.34999,307.3124,73.16947,0.1026343,30.67074,0,0,241.2026
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,36.49347,36.49347,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.7841,211.8526,0,2.526256,-2.526256,304.6495,72.53545,0.1026343,2.639937,0,0,211.8526
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,35.79425,35.79425,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.591,209.3263,0,3.482809,-3.482809,300.9783,71.66135,0.1026343,3.639535,0,0,209.3263
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,35.00092,35.00092,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.4608,205.8435,0,32.10776,-32.10776,267.1337,63.60314,0.1026343,33.5526,0,0,205.8435
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,34.44962,34.44962,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.1361,173.7357,0,14.67791,-14.67791,251.6619,59.91937,0.1026343,15.33841,0,0,173.7357
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,33.90504,33.90504,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.4449,159.0578,0,29.52992,-29.52992,220.5346,52.50813,0.1026343,30.85877,0,0,159.0578
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,33.44786,33.44786,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.2559,129.5279,0,4.483679,-4.483679,215.8084,51.38284,0.1026343,4.685444,0,0,129.5279
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,33.05119,33.05119,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.2377,125.0443,0,22.89347,-22.89347,191.6765,45.63718,0.1026343,23.92368,0,0,125.0443
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.10427,33.46614,32.88311,41.01662,41.01662,0,0,0,41.01662,5.130288,0,7.105427E-15,0,2.10427,43.17539,41.01662,0,0,240.6749,102.1508,0,41.07112,-41.07112,148.3838,35.3294,0.1026343,45.11828,1.683416,0,104.2551
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.40023,36.07128,32.58057,38.6291,38.6291,0,0,0,38.6291,32.10075,0,0,0,12.40023,40.66221,38.6291,0,0,286.3095,61.07966,0,28.26198,-28.26198,118.593,28.23638,0.1026343,42.49201,9.920185,0,73.47989
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,28.30578,41.5008,33.25961,36.87156,36.87156,81,0,22.761,36.87156,76.76859,0,0,0,28.30578,0,0,44.12844,41.92202,317.7117,32.81768,70.2278,0,70.2278,185.217,44.09919,0.102813,40.55872,22.64462,81,61.12347
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,57.00379,52.88287,35.02109,0,0,0,-1,0,0,0,0,0,0,57.00379,0,0,0,0,247.4839,96.0227,57.00379,0,57.00379,239.2955,56.97501,0.102707,0,45.60303,0,153.0265
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,65.41197,57.79128,36.60776,0,0,0,0,0,0,0,0,0,0,65.41197,0,0,0,0,190.4801,147.3261,65.41197,0,65.41197,301.3508,71.75004,0.1025856,0,52.32958,0,212.7381
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,66.73178,60.2296,38.25494,45.47715,45.47715,0,0,0,45.47715,146.737,0,0,0,66.73178,47.87068,45.47715,0,0,125.0682,206.1969,18.8611,0,18.8611,319.244,76.01032,0.1025507,50.02486,53.38542,0,272.9286
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,67.65291,62.5796,39.93574,21.58924,21.58924,0,0,0,21.58924,313.364,0,0,0,67.65291,22.72552,21.58924,0,0,106.2071,223.1719,44.92739,0,44.92739,361.8658,86.15836,0.1024675,23.74816,54.12232,0,290.8248
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,41.09403,54.66731,41.63671,49.14375,49.14375,0,0,0,49.14375,83.62006,0,0,0,41.09403,51.73026,49.14375,0,0,61.27967,263.6065,0,10.63623,-10.63623,350.6543,83.48895,0.1024675,54.05812,32.87522,0,304.7006
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,45.22569,57.33332,42.73259,16.13428,16.13428,0,-1,0,16.13428,280.3081,0,0,0,45.22569,16.98345,16.13428,0,0,73.0977,252.9703,28.24224,0,28.24224,377.4472,89.8682,0.1024153,17.7477,36.18055,0,298.196
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,35.16957,54.39546,43.26372,0,0,0,0,0,0,0,0,0,0,35.16957,0,0,0,0,44.85546,278.3883,35.16957,0,35.16957,410.812,97.81219,0.1023504,0,28.13566,0,313.5579
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,25.03503,51.69217,43.90914,49.28508,49.28508,0,0,0,49.28508,50.79637,0,0,0,25.03503,51.87903,49.28508,0,0,9.685895,310.0409,0,26.844,-26.844,382.5159,91.07504,0.1023504,54.21359,20.02802,0,335.076
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.46629,46.10433,43.56626,36.44857,36.44857,0,0,0,36.44857,23.22804,0,7.105427E-15,0,8.46629,38.36692,36.44857,0,0,39.51256,283.1969,0,29.90063,-29.90063,350.9979,83.57076,0.1023504,40.09343,6.773032,0,291.6632
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.839801,43.07685,42.24179,22.65991,22.65991,0,0,0,22.65991,12.53227,0,3.552714E-15,0,2.839801,23.85254,22.65991,0,0,72.73548,253.2963,0,21.01274,-21.01274,328.8485,78.29711,0.1023504,24.9259,2.271841,0,256.1361
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,41.07196,41.07196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.08297,232.2836,0,0,0,328.8485,78.29711,0.1023504,0,0,0,232.2836
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,39.74749,39.74749,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,96.08297,232.2836,0,16.77062,-16.77062,311.1707,74.08813,0.1023504,17.5253,0,0,232.2836
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,38.47681,38.47681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.717,215.5129,0,0,0,311.1707,74.08813,0.1023504,0,0,0,215.5129
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,37.23302,37.23302,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,114.717,215.5129,0,35.2634,-35.2634,273.9998,65.23793,0.1023504,36.85025,0,0,215.5129
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.8985,180.2495,0,0,0,273.9998,65.23793,0.1023504,0,0,0,180.2495
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,35.70013,35.70013,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,153.8985,180.2495,0,16.09968,-16.09968,257.0293,61.19733,0.1023504,16.82416,0,0,180.2495
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,34.92696,34.92696,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,171.7871,164.1499,0,17.08871,-17.08871,239.0162,56.90851,0.1023504,17.8577,0,0,164.1499
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,34.37566,34.37566,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,190.7745,147.0611,0,27.1758,-27.1758,210.3704,50.08809,0.1023504,28.39871,0,0,147.0611
