Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,33.83108,33.83108,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,220.9699,119.8853,0,43.75032,-43.75032,164.2535,39.10791,0.1023504,45.71908,0,0,119.8853
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,33.37391,33.37391,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,269.5813,76.13503,0,6.551065,-6.551065,157.3481,37.46376,0.1023504,6.845863,0,0,76.13503
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,32.97724,32.97724,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,276.8603,69.58396,0,13.8192,-13.8192,142.7814,33.9955,0.1023504,14.44106,0,0,69.58396
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.008179,33.08786,32.80916,0,0,0,0,0,0,0,0,0,0,1.008179,0,0,0,0,292.215,55.76476,1.008179,0,1.008179,143.7378,34.22322,0.1023485,0,0.8065429,0,56.77294
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.63175,38.99343,32.50661,37.94039,37.94039,0,0,0,37.94039,59.65082,0,0,0,22.63175,39.93725,37.94039,0,0,291.2068,56.67212,0,17.3055,-17.3055,125.4962,29.88,0.1023485,41.73442,18.1054,0,79.30387
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,46.10825,47.09679,33.18566,20.40614,20.40614,0,0,0,20.40614,225.9528,0,0,0,46.10825,21.48015,20.40614,0,0,310.4351,39.36663,24.6281,0,24.6281,148.8605,35.44291,0.1023031,22.44675,36.8866,0,85.47487
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,46.8479,49.26098,34.92696,22.30898,22.30898,0,-1,0,22.30898,209.9957,0,0,0,46.8479,23.48314,22.30898,0,0,285.807,61.53191,23.36477,0,23.36477,171.0263,40.72046,0.1022601,24.53988,37.47832,0,108.3798
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,50.12965,52.12237,36.49347,0,0,0,0,0,0,0,0,0,0,50.12965,0,0,0,0,262.4423,82.5602,50.12965,0,50.12965,218.5834,52.04357,0.1021678,0,40.10372,0,132.6898
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,68.81447,60.90738,38.14065,26.35289,26.35289,0,0,0,26.35289,261.1269,0,0,0,68.81447,27.73988,26.35289,0,0,212.3126,127.6769,41.07459,0,41.07459,257.5502,61.32135,0.1020924,28.98818,55.05157,0,196.4913
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,72.65447,64.4218,39.78783,0,0,0,0,0,0,0,0,0,0,72.65447,0,0,0,0,171.238,164.644,72.65447,0,72.65447,326.4763,77.73229,0.1019592,0,58.12358,0,237.2985
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,60.11641,61.45313,41.4888,71.82008,71.82008,81,0,22.761,71.82008,83.70418,0,0,0,60.11641,0,0,9.179914,8.720918,98.58354,230.033,68.83733,0,68.83733,391.7811,93.28103,0.1021396,79.0021,48.09313,81,290.1494
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,43.73706,56.63852,42.58467,51.11987,51.11987,0,-1,0,51.11987,85.55787,0,7.105427E-15,0,43.73706,53.81038,51.11987,0,0,29.74621,291.9866,0,10.07332,-10.07332,381.1629,90.75289,0.1021396,56.23185,34.98965,0,335.7237
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,41.99881,56.60836,43.11581,27.94613,27.94613,0,0,0,27.94613,150.2849,0,0,0,41.99881,29.41698,27.94613,0,0,40.93879,281.9133,12.58184,0,12.58184,393.0991,93.59483,0.1021165,30.74074,33.59905,0,323.9121
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,32.04352,53.86066,43.75451,0,0,0,0,0,0,0,3.686572,0,0,32.04352,0,0,0,0,28.35695,293.237,28.35695,0,28.35695,420.0009,100,0.1020646,0,25.63482,0,325.2805
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.26307,48.9897,43.41163,24.68731,24.68731,0,0,0,24.68731,73.97755,0,0,0,18.26307,25.98664,24.68731,0,0,0,318.7582,0,7.723575,-7.723575,411.8595,98.06158,0.1020646,27.15604,14.61046,0,337.0213
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.137552,43.31237,42.09388,34.42437,34.42437,0,0,0,34.42437,12.01925,0,0,0,4.137552,36.23617,34.42437,0,0,8.58175,311.0346,0,32.09862,-32.09862,378.0246,90.00567,0.1020646,37.8668,3.310041,0,315.1722
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,40.91732,40.91732,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,44.24688,278.936,0,16.68007,-16.68007,360.4422,85.8194,0.1020646,17.43068,0,0,278.936
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,39.59286,39.59286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.7803,262.256,0,0,0,360.4422,85.8194,0.1020646,0,0,0,262.256
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,38.3289,38.3289,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,62.7803,262.256,0,12.41936,-12.41936,347.3511,82.70247,0.1020646,12.97823,0,0,262.256
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,37.09855,37.09855,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,76.57958,249.8366,0,24.93515,-24.93515,321.0671,76.4444,0.1020646,26.05724,0,0,249.8366
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,36.30522,36.30522,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,104.2853,224.9014,0,18.9145,-18.9145,301.1295,71.69735,0.1020646,19.76565,0,0,224.9014
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,35.60601,35.60601,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,125.3014,205.987,0,11.60997,-11.60997,288.8915,68.78355,0.1020646,12.13242,0,0,205.987
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,34.83284,34.83284,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,138.2014,194.377,0,27.92789,-27.92789,259.4529,61.77438,0.1020646,29.18465,0,0,194.377
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,34.30171,34.30171,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,169.2324,166.4491,0,0.7960365,-0.7960365,258.6138,61.57459,0.1020646,0.8318581,0,0,166.4491
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,33.7504,33.7504,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,170.1169,165.653,0,2.24336,-2.24336,256.2491,61.01157,0.1020646,2.344311,0,0,165.653
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,33.29995,33.29995,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,172.6095,163.4097,0,50.56409,-50.56409,202.9499,48.3213,0.1020646,52.83947,0,0,163.4097
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,32.90328,32.90328,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,228.7918,112.8456,0,8.233015,-8.233015,194.2715,46.25503,0.1020646,8.603501,0,0,112.8456
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.103893,33.31086,32.72848,28.35703,28.35703,0,0,0,28.35703,7.419302,0,0,0,2.103893,29.8495,28.35703,0,0,237.9396,104.6126,0,27.74561,-27.74561,165.0251,39.2916,0.1020646,31.19273,1.683115,0,106.7165
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.260587,35.01606,32.42594,36.66544,36.66544,0,0,0,36.66544,25.25699,0,0,0,9.260587,38.5952,36.66544,0,0,268.7681,76.86697,0,29.33461,-29.33461,134.1037,31.92938,0.1020646,40.33198,7.40847,0,86.12756
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.59716,38.1077,33.09153,29.11366,29.11366,0,0,0,29.11366,60.44297,0,0,0,17.59716,30.64595,29.11366,0,0,301.3621,47.53236,0,13.0488,-13.0488,120.349,28.65448,0.1020646,32.02502,14.07773,0,65.12952
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,27.91709,43.01886,34.81267,32.95826,32.95826,0,-1,0,32.95826,84.70438,0,0,0,27.91709,34.69291,32.95826,0,0,315.8607,34.48357,0,6.775816,-6.775816,113.2067,26.95392,0.1020646,36.25409,22.33367,0,62.40066
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,46.53863,50.75876,36.37917,78.69243,78.69243,20.25,0,7.39125,78.69243,59.1399,0,0,0,46.53863,61.51835,58.44243,0,0,323.3894,27.70775,0,14.97972,-14.97972,97.41669,23.1944,0.1020646,86.56168,37.2309,81,74.24638
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,59.2056,57.06535,37.98602,1.267713,1.267713,73.5835,0,20.88463,1.267713,4670.27,0,0,0,59.2056,0,0,72.31579,68.7,340.0335,12.72803,127.9056,0,127.9056,218.7586,52.08528,0.1020993,1.394484,47.36449,81,71.93364
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,59.34455,59.01263,39.63319,31.55925,31.55925,81,0,22.761,31.55925,188.0417,0,0,0,59.34455,0,0,49.44075,46.96871,212.1279,127.8431,106.3133,0,106.3133,319.6162,76.09895,0.1022104,34.71518,47.47564,81,187.1876
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,49.4216,57.2465,41.30054,2.376966,2.376966,61.73811,0,17.88774,2.376966,2079.189,0,0,0,49.4216,0,0,59.36114,56.39308,105.8147,223.525,105.8147,0,105.8147,420.0009,100,0.1022254,2.614662,39.53728,81,272.9466
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,42.22178,55.89551,42.39643,33.06569,33.06569,0,-1,0,33.06569,127.6906,7.415796,0,0,42.22178,34.80598,33.06569,0,0,0,318.7582,0,0,0,420.0009,100,0.1022254,36.37226,33.77742,0,360.98
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,50.02323,59.28705,42.92083,32.32619,32.32619,0,0,0,32.32619,154.7452,15.99565,0,0,50.02323,34.02758,32.32619,0,0,0,318.7582,0,0,0,420.0009,100,0.1022254,35.55882,40.01858,0,368.7815
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,28.37334,52.38739,43.52592,50.81377,50.81377,0,0,0,50.81377,55.8379,0,0,0,28.37334,53.48818,50.81377,0,0,0,318.7582,0,25.11484,-25.11484,393.5275,93.69683,0.1022254,55.89515,22.69867,0,347.1316
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.96144,46.48387,43.18976,35.03853,35.03853,0,0,0,35.03853,31.28397,0,7.105427E-15,0,10.96144,36.88266,35.03853,0,0,27.90537,293.6434,0,25.92122,-25.92122,366.2041,87.19128,0.1022254,38.54238,8.769154,0,304.6048
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.718845,42.99187,41.89891,7.880089,7.880089,0,0,0,7.880089,47.19293,0,1.776357E-15,0,3.718845,8.29483,7.880089,0,0,56.70673,267.7222,0,4.575986,-4.575986,361.3806,86.04283,0.1022254,8.668097,2.975076,0,271.441
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,40.72908,40.72908,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,61.79115,263.1462,0,4.361564,-4.361564,356.7831,84.94819,0.1022254,4.557834,0,0,263.1462
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,39.40461,39.40461,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,66.63734,258.7846,0,30.65296,-30.65296,324.472,77.2551,0.1022254,32.03234,0,0,258.7846
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,38.17426,38.17426,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,100.6962,228.1317,0,32.55431,-32.55431,290.1568,69.08482,0.1022254,34.01926,0,0,228.1317
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,36.96409,36.96409,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,136.8676,195.5773,0,64.12625,-64.12625,222.5618,52.9908,0.1022254,67.01193,0,0,195.5773
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,36.17075,36.17075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.119,131.4511,0,0,0,222.5618,52.9908,0.1022254,0,0,0,131.4511
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,35.47154,35.47154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.119,131.4511,0,0,0,222.5618,52.9908,0.1022254,0,0,0,131.4511
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,34.69838,34.69838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.119,131.4511,0,0,0,222.5618,52.9908,0.1022254,0,0,0,131.4511
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,34.18741,34.18741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.119,131.4511,0,0,0,222.5618,52.9908,0.1022254,0,0,0,131.4511
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,33.63611,33.63611,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,208.119,131.4511,0,16.97478,-16.97478,204.6688,48.73057,0.1022254,17.73865,0,0,131.4511
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,33.18566,33.18566,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,226.9799,114.4763,0,0.1846975,-0.1846975,204.4741,48.68422,0.1022254,0.1930089,0,0,114.4763
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,32.80916,32.80916,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,227.1851,114.2916,0,22.97037,-22.97037,180.2612,42.91925,0.1022254,24.00403,0,0,114.2916
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.597837,33.07602,32.63436,0,0,0,0,0,0,0,0,0,0,1.597837,0,0,0,0,252.7077,91.32125,1.597837,0,1.597837,181.7771,43.28017,0.1022225,0,1.27827,0,92.91909
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.17618,36.61832,32.33181,0,0,0,0,0,0,0,0,0,0,15.17618,0,0,0,0,251.1099,92.75931,15.17618,0,15.17618,196.1745,46.70811,0.1021949,0,12.14095,0,107.9355
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.08678,37.547,32.97724,15.16705,15.16705,0,0,0,15.16705,106.064,0,0,0,16.08678,15.96531,15.16705,0,0,235.9337,106.4179,0.1214632,0,0.1214632,196.2897,46.73555,0.1021947,16.68375,12.86942,0,122.5046
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,45.42086,48.52981,34.69838,30.02152,30.02152,0,-1,0,30.02152,151.2943,0,0,0,45.42086,31.6016,30.02152,0,0,235.8123,106.5272,13.81926,0,13.81926,209.3998,49.85699,0.1021695,33.02367,36.33669,0,151.948
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,61.11044,55.77353,36.25143,15.12958,15.12958,0,0,0,15.12958,403.9136,0,0,0,61.11044,15.92588,15.12958,0,0,221.993,118.9645,45.18457,0,45.18457,252.2656,60.06313,0.1020874,16.64254,48.88835,0,180.075
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,51.42708,54.10413,37.85827,76.82948,76.82948,20.25,0,7.39125,76.82948,66.93665,0,0,0,51.42708,59.55735,56.57948,0,0,176.8084,159.6306,0,8.130265,-8.130265,243.6956,58.02264,0.1020874,84.51243,41.14166,81,211.0577
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,56.16629,57.65048,39.47856,0,0,72.31579,0,20.56389,0,0,0,0,0,56.16629,0,0,72.31579,68.7,185.8421,151.5004,124.8663,0,124.8663,362.1541,86.22701,0.102121,0,44.93304,81,207.6667
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,72.14706,65.85748,41.14591,13.50832,13.50832,0,0,0,13.50832,534.0934,0,0,0,72.14706,14.21929,13.50832,0,0,60.97577,263.88,57.92777,0,57.92777,417.1093,99.31153,0.1020161,14.85915,57.71765,0,336.0271
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,49.72346,58.36763,42.20145,4.702091,4.702091,0,-1,0,4.702091,1057.475,41.72589,0,0,49.72346,4.949569,4.702091,0,0,3.048,316.015,3.048,0,3.048,420.0009,100,0.1020105,5.1723,39.77877,0,365.7385
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,36.80787,54.38181,42.73259,0.2374603,0.2374603,0,0,0,0.2374603,15500.64,36.55791,0,0,36.80787,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1020105,0.2612064,29.4463,0,355.5661
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,22.256,50.18872,43.33767,4.230186,4.230186,0,0,0,4.230186,526.1234,17.80317,0,0,22.256,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1020105,4.653205,17.8048,0,341.0142
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.63581,48.68205,43.00151,0,0,0,0,0,0,0,18.63581,0,0,18.63581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020105,0,14.90865,0,337.394
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.297219,42.93957,41.67704,2.573795,2.573795,0,0,0,2.573795,166.9605,1.587962,0,0,4.297219,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1020105,2.831174,3.437776,0,323.0555
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,40.50049,40.50049,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1020105,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,39.21636,39.21636,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1020105,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,37.98602,37.98602,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1020105,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,36.77584,36.77584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1020105,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,36.02284,36.02284,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1020105,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,35.3438,35.3438,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1020105,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,34.56391,34.56391,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1020105,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.07312,34.07312,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1020105,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,33.52854,33.52854,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1020105,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,33.07137,33.07137,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1020105,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,32.71503,32.71503,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1020105,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.469257,32.94604,32.54023,0,0,0,0,0,0,0,0,0,0,1.469257,0,0,0,0,307.9887,41.56839,1.469257,0,1.469257,129.211,30.76445,0.1020079,0,1.175406,0,43.03764
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.33744,34.8466,32.23769,7.368165,7.368165,0,0,0,7.368165,126.7268,0,0,0,9.33744,7.755963,7.368165,0,0,306.5194,42.89072,1.581477,0,1.581477,130.7113,31.12167,0.102005,8.104981,7.469952,0,52.22816
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.82627,35.90752,32.86295,0,0,0,0,0,0,0,0,0,0,10.82627,0,0,0,0,304.938,44.31404,10.82627,0,10.82627,140.982,33.56707,0.1019854,0,8.661017,0,55.14032
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.29225,38.65174,34.56391,26.27637,26.27637,0,-1,0,26.27637,54.39202,0,0,0,14.29225,27.65934,26.27637,0,0,294.1117,54.05769,0,13.36709,-13.36709,126.8918,30.21228,0.1019854,28.90401,11.4338,0,68.34994
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,25.77339,43.7271,36.11697,0,0,0,0,0,0,0,0,0,0,25.77339,0,0,0,0,308.964,40.6906,25.77339,0,25.77339,151.3426,36.03388,0.1019389,0,20.61871,0,66.46399
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,33.12074,47.71626,37.68347,0,0,0,0,0,0,0,0,0,0,33.12074,0,0,0,0,283.1906,63.88665,33.12074,0,33.12074,182.7637,43.51508,0.1018791,0,26.49659,0,97.00739
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,35.67129,50.27735,39.29031,14.10381,14.10381,0,0,0,14.10381,252.9195,0,0,0,35.67129,14.84611,14.10381,0,0,250.0699,93.69531,20.82517,0,20.82517,202.5202,48.219,0.1018415,15.51419,28.53703,0,129.3666
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.39714,46.17546,40.95766,30.46614,30.46614,0,0,0,30.46614,57.1032,0,3.552714E-15,0,17.39714,32.06963,30.46614,0,0,229.2447,112.438,0,14.67248,-14.67248,187.054,44.53659,0.1018415,33.51276,13.91772,0,129.8351
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,36.35166,53.44651,42.01321,0,0,0,-1,0,0,0,0,0,0,36.35166,0,0,0,0,245.5475,97.76549,36.35166,0,36.35166,221.5403,52.74757,0.101776,0,29.08133,0,134.1171
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.21452,46.82545,42.54434,4.16344,4.16344,0,0,0,4.16344,341.4127,0,0,0,14.21452,4.382569,4.16344,0,0,209.1958,130.482,9.831946,0,9.831946,230.8677,54.96838,0.1017583,4.579784,11.37161,0,144.6965
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.368326,44.48584,43.18976,20.90374,20.90374,0,0,0,20.90374,20.89734,0,3.552714E-15,0,4.368326,22.00393,20.90374,0,0,199.3639,139.3307,0,17.63561,-17.63561,212.2781,50.5423,0.1017583,22.99411,3.494661,0,143.6991
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.83935,43.38882,42.84688,30.46515,30.46515,0,0,0,30.46515,6.037556,0,3.552714E-15,0,1.83935,32.06858,30.46515,0,0,218.959,121.6951,0,30.22923,-30.22923,180.4137,42.95555,0.1017583,33.51166,1.47148,0,123.5345
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.686261,42.01495,41.52241,0,0,0,0,0,0,0,0,0,0,1.686261,0,0,0,0,252.547,91.4659,1.686261,0,1.686261,182.0134,43.33644,0.1017553,0,1.349009,0,93.15216
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,40.31224,40.31224,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,250.8608,92.98354,0,15.12109,-15.12109,166.0744,39.54144,0.1017553,15.80154,0,0,92.98354
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.662,77.86244,0,0,0,166.0744,39.54144,0.1017553,0,0,0,77.86244
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,37.8381,37.8381,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,267.662,77.86244,0,25.3772,-25.3772,139.3245,33.17242,0.1017553,26.51918,0,0,77.86244
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,36.66155,36.66155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.8589,52.48524,0,0,0,139.3245,33.17242,0.1017553,0,0,0,52.48524
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,35.88838,35.88838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.8589,52.48524,0,0,0,139.3245,33.17242,0.1017553,0,0,0,52.48524
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,35.20934,35.20934,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,295.8589,52.48524,0,1.58533,-1.58533,137.6534,32.77455,0.1017553,1.65667,0,0,52.48524
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,34.46979,34.46979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.6204,50.89991,0,0,0,137.6534,32.77455,0.1017553,0,0,0,50.89991
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,33.97899,33.97899,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,297.6204,50.89991,0,24.64146,-24.64146,111.679,26.59019,0.1017553,25.75033,0,0,50.89991
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,33.42769,33.42769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.9998,26.25844,0,0,0,111.679,26.59019,0.1017553,0,0,0,26.25844
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,32.99741,32.99741,42.7142,24.94552,0,-1,0,24.94552,0,0,17.76867,22.04009,0,26.25844,24.94552,0,0,324.9998,26.25844,0,26.25844,-26.25844,84.00017,20,0.1017553,46.98561,0,0,26.25844
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,32.63436,32.63436,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1019529,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.452001,32.86713,32.46628,24.8164,24.8164,81,0,22.761,24.8164,5.850973,0,0,0,1.452001,0,0,56.18359,53.37442,296.5698,51.84541,54.82642,0,54.82642,190.6629,45.39585,0.1021399,27.29804,1.161601,81,53.29742
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.938512,33.83295,32.1839,24.2336,24.2336,81,0,22.761,24.2336,24.50528,0,0,0,5.938512,0,0,56.7664,53.92808,241.7434,101.1892,59.86659,0,59.86659,247.4574,58.9183,0.1023332,26.65696,4.75081,81,107.1277
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.75983,35.81313,32.78899,56.5414,56.5414,81,0,22.761,56.5414,19.02999,0,0,0,10.75983,0,0,24.4586,23.23567,181.8768,155.0691,33.99549,0,33.99549,279.7083,66.59709,0.1024437,62.19554,8.607861,81,165.8289
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.9604,38.45791,34.46979,0,0,0,-1,0,0,0,0,0,0,13.9604,0,0,0,0,147.8813,185.6651,13.9604,0,13.9604,292.9523,69.75042,0.1024185,0,11.16832,0,199.6255
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,54.69614,53.1746,36.00267,17.29076,17.29076,0,0,0,17.29076,316.3316,0,0,0,54.69614,18.2008,17.29076,0,0,133.9209,198.2294,36.49534,0,36.49534,327.5749,77.99386,0.1023527,19.01983,43.75691,0,252.9256
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,72.45113,61.64909,37.55573,0,0,0,0,0,0,0,0,0,0,72.45113,0,0,0,0,97.42554,231.0752,72.45113,0,72.45113,396.308,94.35886,0.1022223,0,57.96091,0,303.5264
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,71.9724,63.40505,39.17602,25.66448,25.66448,0,0,0,25.66448,280.4359,19.98275,0,0,71.9724,27.01524,25.66448,0,0,24.97441,296.2812,24.97441,0,24.97441,420.0009,100,0.1021774,28.23093,57.57793,0,368.2537
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,48.72873,56.43982,40.80303,29.00411,29.00411,0,0,0,29.00411,168.0063,18.19808,0,0,48.72873,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1021774,31.90453,38.98298,0,367.4869
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,49.63745,57.95858,41.8653,57.00853,57.00853,0,-1,0,57.00853,87.07021,0,0,0,49.63745,60.00898,57.00853,0,0,0,318.7582,0,10.37154,-10.37154,409.0683,97.39702,0.1021774,62.70938,39.70996,0,368.3957
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,45.13161,56.92668,42.39643,0,0,0,0,0,0,0,33.60768,0,0,45.13161,0,0,0,0,11.52393,308.3867,11.52393,0,11.52393,420.0009,100,0.1021567,0,36.10529,0,353.5183
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,24.37539,50.52134,43.00151,7.130474,7.130474,0,0,0,7.130474,341.848,16.86962,0,0,24.37539,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1021567,7.843522,19.50031,0,343.1336
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.125544,44.7767,42.65863,24.34395,24.34395,0,0,0,24.34395,29.27028,0,3.552714E-15,0,7.125544,25.62521,24.34395,0,0,0,318.7582,0,18.49967,-18.49967,400.5005,95.35706,0.1021567,26.77835,5.700435,0,325.8838
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.386555,42.62034,41.33416,0,0,0,0,0,0,0,0,0,0,4.386555,0,0,0,0,20.55519,300.2585,4.386555,0,4.386555,404.6619,96.34789,0.1021488,0,3.509244,0,304.6451
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,40.12399,40.12399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.16863,304.2065,0,0,0,404.6619,96.34789,0.1021488,0,0,0,304.2065
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,38.87348,38.87348,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.16863,304.2065,0,33.98237,-33.98237,368.8414,87.8192,0.1021488,35.51158,0,0,304.2065
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,37.6633,37.6633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.92683,270.2241,0,0,0,368.8414,87.8192,0.1021488,0,0,0,270.2241
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.92683,270.2241,0,0,0,368.8414,87.8192,0.1021488,0,0,0,270.2241
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,35.7203,35.7203,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,53.92683,270.2241,0,50.4341,-50.4341,315.6791,75.16155,0.1021488,52.70364,0,0,270.2241
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.9647,219.79,0,0,0,315.6791,75.16155,0.1021488,0,0,0,219.79
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,34.33532,34.33532,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,109.9647,219.79,0,15.41335,-15.41335,299.432,71.29321,0.1021488,16.10695,0,0,219.79
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,33.84453,33.84453,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.0907,204.3766,0,14.65437,-14.65437,283.985,67.61533,0.1021488,15.31382,0,0,204.3766
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,33.32012,33.32012,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.3733,189.7223,0,20.88546,-20.88546,261.9698,62.37363,0.1021488,21.8253,0,0,189.7223
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,32.88311,32.88311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.5794,168.8368,0,0,0,261.9698,62.37363,0.1021488,0,0,0,168.8368
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,32.52678,32.52678,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.5794,168.8368,0,3.495884,-3.495884,258.2848,61.49626,0.1021488,3.653199,0,0,168.8368
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1908052,32.42469,32.37215,10.59896,10.59896,0,0,0,10.59896,1.800225,0,1.776357E-15,0,0.1908052,11.1568,10.59896,0,0,170.4637,165.3409,0,10.966,-10.966,246.7256,58.74408,0.1021488,11.65886,0.1526441,0,165.5317
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9092252,32.31979,32.06961,20.26361,20.26361,0,0,0,20.26361,4.486985,0,3.552714E-15,0,0.9092252,21.33012,20.26361,0,0,182.6481,154.3749,0,20.42089,-20.42089,225.2001,53.61897,0.1021488,22.28997,0.7273802,0,155.2841
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.707934,34.56588,32.69487,66.02493,66.02493,20.25,0,7.39125,66.02493,10.1597,0,1.421085E-14,0,6.707934,48.18414,45.77493,0,0,205.338,133.954,0,41.4762,-41.4762,181.4803,43.20952,0.1021488,72.62743,5.366348,81,140.662
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.99403,38.62312,34.33532,50.27603,50.27603,0,-1,0,50.27603,29.82341,0,0,0,14.99403,52.92213,50.27603,0,0,251.4227,92.47781,0,37.92811,-37.92811,141.5006,33.69055,0.1021488,55.30363,11.99522,0,107.4718
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.853924,37.24449,35.86821,0,0,0,0,0,0,0,0,0,0,4.853924,0,0,0,0,293.565,54.54971,4.853924,0,4.853924,146.1054,34.78694,0.1021401,0,3.883139,0,59.40363
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,32.84123,47.34558,37.42126,11.18348,11.18348,0,0,0,11.18348,293.6585,0,0,0,32.84123,11.77208,11.18348,0,0,288.7111,58.91824,21.06915,0,21.06915,166.0934,39.54597,0.1021023,12.30182,26.27298,0,91.75947
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,48.58258,54.40641,39.02811,12.30391,12.30391,0,0,0,12.30391,394.8548,0,0,0,48.58258,12.95148,12.30391,0,0,267.6419,77.88047,35.6311,0,35.6311,199.896,47.5942,0.1020385,13.5343,38.86607,0,126.4631
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,33.37664,50.9831,40.65512,2.777941,2.777941,0,0,0,2.777941,1201.488,0,0,0,33.37664,2.924148,2.777941,0,0,232.0108,109.9485,30.45249,0,30.45249,228.7858,54.4727,0.101984,3.055735,26.70131,0,143.3251
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,30.29827,51.05702,41.67704,29.21098,29.21098,0,-1,0,29.21098,103.7222,0,0,0,30.29827,30.7484,29.21098,0,0,201.5584,137.3557,0,0.4501335,-0.4501335,228.3113,54.35973,0.101984,32.13208,24.23862,0,167.654
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,21.74773,48.80212,42.16784,71.1767,71.1767,20.25,0,7.39125,71.1767,30.55456,0,0,0,21.74773,53.60705,50.9267,0,0,202.0585,136.9056,0,31.85932,-31.85932,194.7286,46.36387,0.101984,78.29436,17.39818,81,158.6533
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.954729,45.44612,42.77292,10.96333,10.96333,81,0,22.761,10.96333,81.6789,0,0,0,8.954729,0,0,70.03667,66.53484,237.4578,105.0462,75.48956,0,75.48956,266.3443,63.41519,0.1021483,12.05967,7.163784,81,114.001
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.91132,43.58389,42.43004,0,0,72.31579,0,20.56389,0,0,0,0,0,3.91132,0,0,72.31579,68.7,161.9682,172.9868,72.61132,0,72.61132,335.2295,79.81638,0.1022746,0,3.129056,81,176.8982
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.430991,42.403,41.10558,57.60784,57.60784,81,0,22.761,57.60784,7.691646,-3.552714E-15,0,0,4.430991,0,0,23.39216,22.22255,89.35687,238.337,26.65355,0,26.65355,360.5152,85.83679,0.1023626,63.36862,3.544793,81,242.768
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,39.93574,39.93574,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,62.70333,262.3252,0,12.25869,-12.25869,347.5934,82.76018,0.1023626,12.81033,0,0,262.3252
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,38.67178,38.67178,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,76.32409,250.0665,0,30.88721,-30.88721,315.0355,75.00829,0.1023626,32.27713,0,0,250.0665
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,37.49522,37.49522,77.7262,68.7,0,-1,0,68.7,0,0,9.026205,16.79882,0,72.31579,68.7,0,0,110.6432,219.1793,0,72.31579,-72.31579,238.8079,56.85892,0.1023626,85.49883,0,0,219.1793
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,36.34555,36.34555,41.92907,41.92907,0,-1,0,41.92907,0,0,0,0,0,44.13586,41.92907,0,0,190.9941,146.8636,0,44.13586,-44.13586,192.2847,45.78197,0.1023626,46.12197,0,0,146.8636
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,35.58583,35.58583,21.64728,21.64728,0,-1,0,21.64728,0,0,0,0,0,22.78661,21.64728,0,0,240.0339,102.7277,0,22.78661,-22.78661,168.2655,40.06313,0.1023626,23.812,0,0,102.7277
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,34.92696,34.92696,1.209962,1.209962,0,-1,0,1.209962,0,0,2.220446E-16,0,0,1.273644,1.209962,0,0,265.3524,79.94109,0,1.273644,-1.273644,166.9229,39.74348,0.1023626,1.330958,0,0,79.94109
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,34.20758,34.20758,35.0481,35.0481,0,-1,0,35.0481,0,0,7.105427E-15,0,0,36.89274,35.0481,0,0,266.7675,78.66743,0,36.89274,-36.89274,128.0346,30.48436,0.1023626,38.55291,0,0,78.66743
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,33.73696,33.73696,41.64009,39.68596,0,-1,0,39.68596,0,0,1.954123,6.118132,0,41.7747,39.68596,0,0,307.7595,41.7747,0,41.7747,-41.7747,84.00017,20,0.1023626,45.8041,0,0,41.7747
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,33.20583,33.20583,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023626,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,32.78899,32.78899,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023626,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,32.42594,32.42594,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1025436,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.050641,32.56755,32.27803,24.09885,24.09885,81,0,22.761,24.09885,4.359715,0,0,0,1.050641,0,0,56.90115,54.05609,288.5314,59.07997,55.10673,0,55.10673,198.5547,47.27485,0.102729,26.50874,0.8405131,81,60.13061
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.77735,35.56113,31.97548,59.00252,59.00252,81,0,22.761,59.00252,21.65559,0,0,0,12.77735,0,0,21.99748,20.89761,233.4247,108.676,33.67495,0,33.67495,230.5016,54.88123,0.102836,64.90277,10.22188,81,121.4534
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,39.6776,44.34209,32.58057,16.0978,16.0978,81,0,22.761,16.0978,246.4784,0,0,0,39.6776,0,0,64.9022,61.65709,199.7497,138.9835,101.3347,0,101.3347,326.6361,77.77036,0.1029519,17.70758,31.74208,81,178.6611
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,40.63418,46.4498,34.2412,22.14662,22.14662,0,-1,0,22.14662,183.478,0,0,0,40.63418,23.31223,22.14662,0,0,98.41502,230.1847,17.32195,0,17.32195,343.0692,81.68298,0.1029209,24.36128,32.50734,0,270.8189
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,29.07656,44.3748,35.75392,21.13419,21.13419,0,0,0,21.13419,137.5806,0,0,0,29.07656,22.24652,21.13419,0,0,81.09308,245.7745,6.830039,0,6.830039,349.5487,83.22572,0.1029087,23.24761,23.26125,0,274.851
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,39.86483,49.52544,37.30697,77.94479,77.94479,20.25,0,7.39125,77.94479,51.14496,0,0,0,39.86483,60.73136,57.69479,0,0,74.26304,251.9215,0,20.86653,-20.86653,327.5535,77.98877,0.1029087,85.73927,31.89186,81,291.7863
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,40.63449,51.48926,38.87348,38.6446,38.6446,81,0,22.761,38.6446,105.1492,0,0,0,40.63449,0,0,42.3554,40.23763,97.44807,231.055,80.87212,0,80.87212,404.2755,96.25588,0.1030608,42.50906,32.5076,81,271.6895
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,53.82915,57.95201,40.50049,39.80564,39.80564,0,0,0,39.80564,135.2299,0,0,0,53.82915,41.90068,39.80564,0,0,16.57595,303.8399,11.92847,0,11.92847,415.5919,98.95024,0.1030395,43.78621,43.06332,0,357.669
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,48.71442,57.23944,41.52241,29.14522,29.14522,0,-1,0,29.14522,167.1438,13.38776,0,0,48.71442,30.67918,29.14522,0,0,4.647481,314.5755,4.647481,0,4.647481,420.0009,100,0.1030312,32.05975,38.97154,0,363.2899
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,41.69213,55.28865,42.01321,21.46076,21.46076,0,0,0,21.46076,194.2715,19.10186,0,0,41.69213,22.59027,21.46076,0,0,0,318.7582,0,0,0,420.0009,100,0.1030312,23.60684,33.3537,0,360.4503
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,29.66744,51.85114,42.61829,35.75604,35.75604,0,0,0,35.75604,82.97182,0,0,0,29.66744,37.63794,35.75604,0,0,0,318.7582,0,7.9705,-7.9705,411.5992,97.99961,0.1030312,39.33164,23.73395,0,348.4257
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.64529,47.89633,42.24179,0,0,0,0,0,0,0,9.789181,0,0,18.64529,0,0,0,0,8.856111,310.7877,8.856111,0,8.856111,420.0009,100,0.1030153,0,14.91623,0,329.433
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.101714,42.11617,40.91732,79.71964,79.71964,20.25,0,7.39125,79.71964,5.145173,0,0,0,4.101714,62.59963,59.46965,0,0,0,318.7582,0,58.49791,-58.49791,358.3386,85.31855,0.1030153,87.69161,3.281371,81,322.8599
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,39.70715,39.70715,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,64.99768,260.2603,0,28.54577,-28.54577,328.2487,78.1543,0.1030153,29.83034,0,0,260.2603
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,38.46336,38.46336,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,96.71521,231.7145,0,27.38822,-27.38822,299.379,71.28058,0.1030153,28.62069,0,0,231.7145
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,37.2868,37.2868,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,127.1466,204.3263,0,33.91515,-33.91515,263.6293,62.76876,0.1030153,35.44133,0,0,204.3263
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,36.15059,36.15059,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,164.8301,170.4112,0,29.2153,-29.2153,232.8337,55.43648,0.1030153,30.52999,0,0,170.4112
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,35.41776,35.41776,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,197.2915,141.1959,0,13.21924,-13.21924,218.8994,52.11879,0.1030153,13.81411,0,0,141.1959
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,34.77233,34.77233,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,211.9796,127.9766,0,28.50638,-28.50638,188.851,44.96444,0.1030153,29.78917,0,0,127.9766
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,34.07312,34.07312,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,243.6533,99.47024,0,28.04876,-28.04876,159.285,37.92493,0.1030153,29.31096,0,0,99.47024
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,33.6025,33.6025,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,274.8186,71.42148,0,21.1655,-21.1655,136.9746,32.61294,0.1030153,22.11795,0,0,71.42148
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,33.09153,33.09153,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,298.3358,50.25598,0,29.00481,-29.00481,106.4009,25.33349,0.1030153,30.31003,0,0,50.25598
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,32.67469,32.67469,35.58495,20.18861,0,-1,0,20.18861,0,0,15.39634,18.95483,0,21.25117,20.18861,0,0,330.5634,21.25117,0,21.25117,-21.25117,84.00017,20,0.1030153,39.14344,0,0,21.25117
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,32.33181,32.33181,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1031806,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.952116,32.72235,32.1839,23.14479,23.14479,81,0,22.761,23.14479,8.434364,0,0,0,1.952116,0,0,57.85521,54.96245,285.4758,61.83,56.91457,0,56.91457,203.1686,48.37338,0.1033697,25.45927,1.561693,81,63.78212
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.24577,37.63572,31.88136,18.62782,18.62782,81,0,22.761,18.62782,108.6857,-7.105427E-15,0,0,20.24577,0,0,62.37218,59.25357,228.5612,113.0531,79.49934,0,79.49934,278.5883,66.33041,0.1035231,20.4906,16.19662,81,133.2989
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,44.59979,45.83362,32.48645,15.91146,15.91146,81,0,22.761,15.91146,280.2998,0,0,0,44.59979,0,0,65.08854,61.83411,149.0619,184.6025,106.4339,0,106.4339,379.5604,90.37134,0.1036278,17.50261,35.67983,81,229.2023
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,61.94979,53.64362,34.13363,58.75884,58.75884,0,-1,0,58.75884,105.4306,0,0,0,61.94979,61.85141,58.75884,0,0,42.62799,280.393,0.09837221,0,0.09837221,379.6537,90.39355,0.1036276,64.63473,49.55983,0,342.3428
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,52.17156,51.88654,35.64634,40.84653,40.84653,0,0,0,40.84653,127.7258,0,0,0,52.17156,42.99635,40.84653,0,0,42.52962,280.4816,9.175211,0,9.175211,388.3581,92.46602,0.1036112,44.93119,41.73725,0,332.6531
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,75.77418,62.52494,37.17251,20.27901,20.27901,0,0,0,20.27901,373.6582,21.07344,0,0,75.77418,21.34632,20.27901,0,0,33.35441,288.7393,33.35441,0,33.35441,420.0009,100,0.1035515,22.30691,60.61934,0,364.5134
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,63.14937,59.44968,38.7659,34.37215,34.37215,0,0,0,34.37215,183.7225,26.96816,0,0,63.14937,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1035515,37.80936,50.51949,0,381.9076
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,77.59239,67.1811,40.35258,26.50884,26.50884,0,0,0,26.50884,292.7038,49.68835,0,0,77.59239,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1035515,29.15973,62.07391,0,396.3506
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,65.20579,63.26351,41.33416,3.993594,3.993594,0,-1,0,3.993594,1632.76,61.00201,0,0,65.20579,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1035515,4.392953,52.16463,0,383.964
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,59.6092,61.64757,41.82495,28.60003,28.60003,0,0,0,28.60003,208.4235,29.5039,0,0,59.6092,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1035515,31.46004,47.68736,0,378.3674
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,41.83608,55.79694,42.43004,74.6028,74.6028,20.25,0,7.39125,74.6028,56.07844,0,0,0,41.83608,57.21347,54.3528,0,0,0,318.7582,0,15.37739,-15.37739,403.7917,96.14068,0.1035515,82.06308,33.46887,81,360.5943
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,23.62284,49.28241,42.05354,35.62418,35.62418,0,0,0,35.62418,66.31124,0,0,0,23.62284,37.49914,35.62418,0,0,17.08599,303.3808,0,13.8763,-13.8763,389.1647,92.65809,0.1035515,39.1866,18.89827,0,327.0037
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.01989,41.90242,40.72908,33.97726,33.97726,0,0,0,33.97726,11.83112,0,7.105427E-15,0,4.01989,35.76553,33.97726,0,0,32.5041,289.5045,0,31.74564,-31.74564,355.7019,84.69076,0.1035515,37.37498,3.215912,0,293.5244
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,39.5189,39.5189,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,67.77703,257.7589,0,21.34793,-21.34793,333.1992,79.33298,0.1035515,22.30858,0,0,257.7589
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,38.27511,38.27511,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,91.49695,236.411,0,57.11696,-57.11696,272.9926,64.99812,0.1035515,59.68723,0,0,236.411
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,37.11872,37.11872,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,154.9602,179.294,0,17.88681,-17.88681,254.1383,60.509,0.1035515,18.69172,0,0,179.294
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,36.00267,36.00267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8345,161.4072,0,0,0,254.1383,60.509,0.1035515,0,0,0,161.4072
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,35.26312,35.26312,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,174.8345,161.4072,0,18.87683,-18.87683,234.2404,55.7714,0.1035515,19.72629,0,0,161.4072
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.8087,142.5304,0,0,0,234.2404,55.7714,0.1035515,0,0,0,142.5304
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,33.93866,33.93866,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,195.8087,142.5304,0,22.61168,-22.61168,210.4056,50.09646,0.1035515,23.62921,0,0,142.5304
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,33.4882,33.4882,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,220.9328,119.9187,0,30.12735,-30.12735,178.6485,42.53528,0.1035515,31.48308,0,0,119.9187
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,32.97724,32.97724,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,254.4077,89.79134,0,25.47677,-25.47677,151.7937,36.14128,0.1035515,26.62322,0,0,89.79134
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,32.54023,32.54023,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,282.7152,64.31457,0,23.32218,-23.32218,127.2099,30.28802,0.1035515,24.37168,0,0,64.31457
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,32.22424,32.22424,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,308.6287,40.99239,0,12.25019,-12.25019,114.2971,27.21354,0.1035515,12.80145,0,0,40.99239
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.831858,32.5542,32.04944,18.09134,18.09134,0,0,0,18.09134,10.12561,0,3.552714E-15,0,1.831858,19.04351,18.09134,0,0,322.24,28.7422,0,17.21165,-17.21165,96.15443,22.89387,0.1035515,19.90047,1.465487,0,30.57405
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.023822,34.27967,31.76707,0,0,0,0,0,0,0,0,0,0,9.023822,0,0,0,0,341.3641,11.53054,9.023822,0,9.023822,104.7152,24.93213,0.1035354,0,7.219057,0,20.55436
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,28.04956,40.46577,32.35198,40.34611,40.34611,81,0,22.761,40.34611,69.52234,0,0,0,28.04956,0,0,40.65389,38.6212,332.3403,19.65198,66.67075,0,66.67075,167.9646,39.99149,0.1037108,44.38072,22.43965,81,47.70154
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,28.93704,42.47604,33.99916,27.4677,27.4677,0,-1,0,27.4677,105.3494,0,0,0,28.93704,28.91336,27.4677,0,0,265.6695,79.65566,0.02367928,0,0.02367928,167.9871,39.99684,0.1037108,30.21447,23.14964,0,108.5927
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,42.55096,48.46383,35.51188,27.63552,27.63552,0,0,0,27.63552,153.972,0,0,0,42.55096,29.09003,27.63552,0,0,265.6458,79.67697,13.46094,0,13.46094,180.7572,43.03735,0.1036867,30.39908,34.04077,0,122.2279
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,29.49162,45.87281,37.04477,36.06878,36.06878,0,0,0,36.06878,81.76495,0,0,0,29.49162,37.96714,36.06878,0,0,252.1849,91.79182,0,8.475515,-8.475515,171.8233,40.91022,0.1036867,39.67566,23.5933,0,121.2834
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,31.87275,48.28126,38.5911,23.81188,23.81188,0,0,0,23.81188,133.8523,0,0,0,31.87275,25.06514,23.81188,0,0,261.6021,83.3163,6.807613,0,6.807613,178.2815,42.4479,0.1036746,26.19307,25.4982,0,115.189
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.23829,44.99797,40.16433,0,0,0,0,0,0,0,0,0,0,16.23829,0,0,0,0,254.7945,89.44315,16.23829,0,16.23829,193.6865,46.11575,0.1036455,0,12.99063,0,105.6814
