Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,31.51831,31.51831,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1024804,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6547256,31.48914,31.30989,53.76347,53.76347,0,0,0,53.76347,1.217789,0,7.105427E-15,0,0.6547256,56.59312,53.76347,0,0,231.1241,110.7465,0,55.9384,-55.9384,141.773,33.7554,0.1024804,59.13981,0.5237805,0,111.4012
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.390938,33.07042,31.02752,20.44436,20.44436,0,0,0,20.44436,36.15147,0,3.552714E-15,0,7.390938,21.52038,20.44436,0,0,293.2779,54.80809,0,14.12945,-14.12945,126.8792,30.20928,0.1024804,22.4888,5.912751,0,62.19903
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.23769,35.28744,31.57882,37.11992,37.11992,0,0,0,37.11992,35.66195,0,0,0,13.23769,39.0736,37.11992,0,0,308.9773,40.67865,0,25.83591,-25.83591,99.64578,23.72514,0.1024804,40.83191,10.59015,0,53.91633
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.23098,37.17874,33.14532,12.66023,12.66023,0,-1,0,12.66023,112.4069,0,0,0,14.23098,13.32656,12.66023,0,0,337.6839,14.84274,0.9044157,0,0.9044157,100.5038,23.92943,0.1024789,13.92626,11.38478,0,29.07371
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,18.94491,40.12656,34.65804,38.13348,38.13348,81,0,22.761,38.13348,49.68053,0,0,0,18.94491,0,0,42.86652,40.7232,336.7794,15.65671,59.66811,0,59.66811,157.1099,37.40705,0.10266,41.94682,15.15593,81,34.60162
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,43.57403,49.48932,36.13714,35.33649,35.33649,81,0,22.761,35.33649,123.3117,0,0,0,43.57403,0,0,45.66351,43.38033,277.1114,69.35801,86.95437,0,86.95437,239.6021,57.048,0.1027945,38.87014,34.85923,81,112.932
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,38.93192,49.54345,37.60952,2.394141,2.394141,74.70993,0,21.16961,2.394141,1626.133,0,0,0,38.93192,0,0,72.31579,68.7,190.157,147.6169,107.6319,0,107.6319,341.7107,81.35953,0.1028644,2.633555,31.14553,81,186.5489
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,50.83769,55.28972,39.10206,3.173013,3.173013,0,0,0,3.173013,1602.19,0,0,0,50.83769,3.340014,3.173013,0,0,82.52507,244.4857,47.49767,0,47.49767,386.7709,92.08813,0.102784,3.490314,40.67015,0,295.3234
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,45.71592,54.5332,40.05003,0,0,0,-1,0,0,0,10.68853,0,0,45.71592,0,0,0,0,35.02739,287.2336,35.02739,0,35.02739,420.0009,100,0.1027248,0,36.57273,0,332.9495
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,28.56655,49.23977,40.50049,10.09205,10.09205,0,0,0,10.09205,283.0598,17.94333,0,0,28.56655,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1027248,11.10126,22.85324,0,347.3248
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,28.25312,49.70106,41.03162,10.99923,10.99923,0,0,0,10.99923,256.8645,16.67498,0,0,28.25312,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1027248,12.09915,22.60249,0,347.0114
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.23894,43.93775,40.61478,40.54343,40.54343,0,0,0,40.54343,27.72074,0,7.105427E-15,0,11.23894,42.67729,40.54343,0,0,0,318.7582,0,31.43835,-31.43835,386.8619,92.10979,0.1027248,44.59777,8.991149,0,329.9972
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.082247,40.51185,39.33065,0,0,0,0,0,0,0,0,0,0,4.082247,0,0,0,0,34.9315,287.3199,4.082247,0,4.082247,390.7347,93.03188,0.1027179,0,3.265798,0,291.4021
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,38.14065,38.14065,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,30.84926,290.9939,0,1.332079,-1.332079,389.3305,92.69756,0.1027179,1.392023,0,0,290.9939
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,37.0246,37.0246,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,32.32935,289.6618,0,19.00668,-19.00668,369.2957,87.92738,0.1027179,19.86198,0,0,289.6618
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,35.94889,35.94889,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,53.44788,270.6551,0,3.646607,-3.646607,365.4519,87.01218,0.1027179,3.810704,0,0,270.6551
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,34.92696,34.92696,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,57.49967,267.0085,0,13.09795,-13.09795,351.6454,83.72493,0.1027179,13.68736,0,0,267.0085
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,34.20758,34.20758,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,72.05294,253.9106,0,47.20616,-47.20616,301.8858,71.87742,0.1027179,49.33043,0,0,253.9106
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,33.6025,33.6025,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,124.5042,206.7044,0,47.70933,-47.70933,251.5957,59.90362,0.1027179,49.85625,0,0,206.7044
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.5146,158.9951,0,0,0,251.5957,59.90362,0.1027179,0,0,0,158.9951
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,32.58057,32.58057,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,177.5146,158.9951,0,7.970177,-7.970177,243.1944,57.90331,0.1027179,8.328835,0,0,158.9951
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,32.08978,32.08978,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,186.3703,151.0249,0,2.803911,-2.803911,240.2388,57.1996,0.1027179,2.930087,0,0,151.0249
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,31.69311,31.69311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.4858,148.221,0,0,0,240.2388,57.1996,0.1027179,0,0,0,148.221
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,31.44435,31.44435,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,189.4858,148.221,0,28.34268,-28.34268,210.363,50.08633,0.1027179,29.6181,0,0,148.221
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.692066,31.69978,31.23593,31.58149,31.58149,0,0,0,31.58149,5.357778,0,7.105427E-15,0,1.692066,33.24367,31.58149,0,0,220.9777,119.8783,0,31.55161,-31.55161,177.1047,42.1677,0.1027179,34.73964,1.353653,0,121.5704
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.71292,36.24716,30.97373,30.85488,30.85488,0,0,0,30.85488,60.64819,0,0,0,18.71292,32.47882,30.85488,0,0,256.035,88.32671,0,13.76589,-13.76589,162.5942,38.71282,0.1027179,33.94036,14.97034,0,107.0396
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.13598,38.71024,31.51831,57.76929,57.76929,0,0,0,57.76929,43.51097,0,0,0,25.13598,60.80978,57.76929,0,0,271.3304,74.56081,0,35.67381,-35.67381,124.9907,29.75963,0.1027179,63.54623,20.10878,0,99.6968
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,49.79802,48.20366,33.07137,4.101306,4.101306,0,-1,0,4.101306,1214.199,0,0,0,49.79802,4.317164,4.101306,0,0,310.968,38.88701,45.48085,0,45.48085,168.1376,40.03268,0.1026411,4.511436,39.83841,0,88.68503
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,81.05067,61.48666,34.56391,0,0,0,0,0,0,0,0,0,0,81.05067,0,0,0,0,265.4872,79.81978,81.05067,0,81.05067,245.029,58.34013,0.1025046,0,64.84054,0,160.8705
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,89.98291,67.14844,36.04301,44.59689,44.59689,0,0,0,44.59689,201.7695,0,0,0,89.98291,46.9441,44.59689,0,0,184.4365,152.7654,43.03881,0,43.03881,285.8592,68.06158,0.1024323,49.05658,71.98633,0,242.7483
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,81.33291,65.22934,37.49522,4.961545,4.961545,0,0,0,4.961545,1639.266,0,0,0,81.33291,5.222679,4.961545,0,0,141.3977,191.5003,76.11023,0,76.11023,358.0637,85.2531,0.1023046,5.4577,65.06633,0,272.8332
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,68.36778,61.73713,38.98777,36.33567,36.33567,0,0,0,36.33567,188.1561,0,0,0,68.36778,38.24807,36.33567,0,0,65.28745,259.9995,30.11971,0,30.11971,386.6378,92.05643,0.1022542,39.96923,54.69422,0,328.3673
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,60.64537,59.8547,39.93574,38.97575,38.97575,0,-1,0,38.97575,155.5977,0,0,0,60.64537,41.0271,38.97575,0,0,35.16774,287.1073,19.61827,0,19.61827,405.2493,96.48774,0.1022213,42.87333,48.5163,0,347.7526
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,59.78896,60.01143,40.35258,43.72237,43.72237,0,0,0,43.72237,136.7468,0,0,0,59.78896,46.02355,43.72237,0,0,15.54947,304.7637,13.76541,0,13.76541,418.3083,99.59702,0.1021983,48.09461,47.83117,0,364.5527
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,35.35407,51.88906,40.88371,29.88772,29.88772,0,0,0,29.88772,118.2896,2.109245,0,0,35.35407,31.46076,29.88772,0,0,1.784062,317.1526,1.784062,0,1.784062,420.0009,100,0.1021953,32.8765,28.28325,0,352.5067
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,21.83369,47.08745,40.50049,4.803062,4.803062,0,0,0,4.803062,454.5786,16.77784,0,0,21.83369,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1021953,5.283369,17.46695,0,340.5919
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.82257,40.61265,39.21636,58.13622,58.13622,0,0,0,58.13622,8.295293,0,0,0,4.82257,61.19603,58.13622,0,0,0,318.7582,0,56.37346,-56.37346,360.578,85.85173,0.1021953,63.94985,3.858056,0,323.5808
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,38.02635,38.02635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.63717,262.3848,0,0,0,360.578,85.85173,0.1021953,0,0,0,262.3848
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,36.91031,36.91031,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.63717,262.3848,0,31.92224,-31.92224,326.929,77.84009,0.1021953,33.35873,0,0,262.3848
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,35.83459,35.83459,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.10632,230.4625,0,23.73579,-23.73579,301.9093,71.88302,0.1021953,24.8039,0,0,230.4625
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,34.81267,34.81267,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.4794,206.7267,0,30.0869,-30.0869,270.1949,64.33199,0.1021953,31.44081,0,0,206.7267
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,34.09329,34.09329,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.9093,176.6398,0,15.83105,-15.83105,253.5075,60.35881,0.1021953,16.54344,0,0,176.6398
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,33.50837,33.50837,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.4994,160.8088,0,21.9629,-21.9629,230.3566,54.8467,0.1021953,22.95123,0,0,160.8088
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,32.92345,32.92345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9026,138.8459,0,0,0,230.3566,54.8467,0.1021953,0,0,0,138.8459
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,32.48645,32.48645,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.9026,138.8459,0,3.91706,-3.91706,226.2277,53.86362,0.1021953,4.093327,0,0,138.8459
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,31.99565,31.99565,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.2549,134.9288,0,18.96048,-18.96048,206.2415,49.10503,0.1021953,19.8137,0,0,134.9288
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,31.61243,31.61243,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.3221,115.9684,0,35.77115,-35.77115,168.5354,40.12741,0.1021953,37.38086,0,0,115.9684
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,31.3704,31.3704,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.0678,80.1972,0,21.60657,-21.60657,145.7601,34.70472,0.1021953,22.57887,0,0,80.1972
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.54318,31.58472,31.16198,1.365488,1.365488,0,0,0,1.365488,113.0131,0,0,0,1.54318,1.437356,1.365488,0,0,289.0751,58.59064,0.1058242,0,0.1058242,145.8605,34.72863,0.1021952,1.502037,1.234544,0,60.13382
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.081317,33.39467,30.8796,15.71351,15.71351,0,0,0,15.71351,57.79304,0,0,0,9.081317,16.54054,15.71351,0,0,288.9693,58.68588,0,7.459223,-7.459223,137.9978,32.85656,0.1021952,17.28486,7.265054,0,67.7672
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.33519,38.99262,31.44435,0,0,0,0,0,0,0,0,0,0,26.33519,0,0,0,0,297.2573,51.22666,26.33519,0,26.33519,162.9816,38.80505,0.1021511,0,21.06815,0,77.56184
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,24.5759,40.0897,32.99741,28.68132,28.68132,0,-1,0,28.68132,85.68607,0,0,0,24.5759,30.19086,28.68132,0,0,270.9221,74.92832,0,5.614969,-5.614969,157.0629,37.39584,0.1021511,31.54945,19.66072,0,99.50422
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,32.95611,44.25354,34.48996,36.74584,36.74584,0,0,0,36.74584,89.68665,0,0,0,32.95611,38.67983,36.74584,0,0,277.161,69.31335,0,5.723716,-5.723716,151.0295,35.95934,0.1021511,40.42042,26.36489,0,102.2695
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,34.59993,46.33695,35.94889,55.54469,55.54469,0,0,0,55.54469,62.29206,0,0,0,34.59993,58.46809,55.54469,0,0,283.5207,63.58964,0,23.86816,-23.86816,125.8703,29.96906,0.1021511,61.09916,27.67994,0,98.18957
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,34.19316,47.7618,37.4011,0,0,0,0,0,0,0,0,0,0,34.19316,0,0,0,0,310.0408,39.72148,34.19316,0,34.19316,158.3088,37.69249,0.1020941,0,27.35453,0,73.91464
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,36.82759,50.21179,38.87348,0,0,0,0,0,0,0,0,0,0,36.82759,0,0,0,0,275.8477,70.49532,36.82759,0,36.82759,193.2465,46.01097,0.1020326,0,29.46207,0,107.3229
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,34.96476,50.61471,39.82145,47.32221,47.32221,0,-1,0,47.32221,73.88657,0,7.105427E-15,0,34.96476,49.81285,47.32221,0,0,239.0201,103.6402,0,14.84809,-14.84809,177.5952,42.28449,0.1020326,52.05443,27.97181,0,138.6049
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.26832,45.08351,40.23828,32.12834,32.12834,0,0,0,32.12834,50.63541,0,0,0,16.26832,33.8193,32.12834,0,0,255.518,88.79206,0,17.55099,-17.55099,159.0949,37.87965,0.1020326,35.34117,13.01465,0,105.0604
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.307,45.33569,40.76941,17.03351,17.03351,0,0,0,17.03351,89.86407,0,0,0,15.307,17.93001,17.03351,0,0,275.019,71.24107,0,2.623005,-2.623005,156.33,37.22135,0.1020326,18.73686,12.2456,0,86.54808
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,15.02169,44.81897,40.35258,29.13012,29.13012,0,0,0,29.13012,51.56757,0,3.552714E-15,0,15.02169,30.66328,29.13012,0,0,277.9335,68.61807,0,15.64159,-15.64159,139.8423,33.29572,0.1020326,32.04313,12.01735,0,83.63976
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.85218,40.50599,39.10206,0,0,0,0,0,0,0,0,0,0,4.85218,0,0,0,0,295.313,52.97648,4.85218,0,4.85218,144.4455,34.39171,0.1020246,0,3.881744,0,57.82866
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,37.87172,37.87172,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,290.4609,57.34344,0,43.88932,-43.88932,98.18206,23.37663,0.1020246,45.86434,0,0,57.34344
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,36.79601,36.79601,24.27451,12.78142,0,-1,0,12.78142,0,0,11.49309,13.92054,0,13.45413,12.78142,0,0,339.2268,13.45413,0,13.45413,-13.45413,84.00017,20,0.1020246,26.70196,0,0,13.45413
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,35.7203,35.7203,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020246,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,34.71854,34.71854,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020246,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,34.01933,34.01933,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020246,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,33.41425,33.41425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020246,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,32.84278,32.84278,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020246,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,32.39232,32.39232,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020246,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,31.91498,31.91498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020246,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,31.53848,31.53848,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020246,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,31.27627,31.27627,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1021592,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.066363,31.37979,31.08802,25.52064,25.52064,81,0,22.761,25.52064,4.178436,0,0,0,1.066363,0,0,55.47936,52.70539,285.4758,61.83,53.77176,0,53.77176,200.1871,47.66349,0.1023285,28.0727,0.8530908,81,62.89636
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.69047,36.95839,30.8191,11.275,11.275,81,0,22.761,11.275,192.3766,0,0,0,21.69047,0,0,69.725,66.23875,231.7041,110.2246,87.92921,0,87.92921,283.6041,67.52464,0.1024601,12.4025,17.35238,81,131.9151
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,31.87509,40.59844,31.3704,0,0,72.31579,0,20.56389,0,0,0,0,0,31.87509,0,0,72.31579,68.7,143.7748,189.3609,100.5751,0,100.5751,379.018,90.2422,0.1025304,0,25.50007,81,221.236
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,25.8625,40.4016,32.92345,19.9679,19.9679,0,-1,0,19.9679,129.5204,0,0,0,25.8625,21.01884,19.9679,0,0,43.19975,279.8784,4.843669,0,4.843669,383.6131,91.33627,0.1025224,21.96468,20.69,0,305.741
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,66.22601,55.51542,34.39583,8.896453,8.896453,0,0,0,8.896453,744.4091,18.50524,0,0,66.22601,9.364688,8.896453,0,0,38.35608,284.2378,38.35608,0,38.35608,420.0009,100,0.1024585,9.786098,52.9808,0,350.4638
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,86.7978,65.50308,35.84804,63.34975,63.34975,20.25,0,7.39125,63.34975,137.0136,41.42964,0,0,86.7978,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.1024585,69.68472,69.43824,81,405.556
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,82.85135,65.64146,37.30697,5.187055,5.187055,0,0,0,5.187055,1597.272,77.3913,0,0,82.85135,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1024585,5.70576,66.28108,0,401.6096
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,58.66185,57.75927,38.7659,0,0,0,0,0,0,0,58.66185,0,0,58.66185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024585,0,46.92948,0,377.4201
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,27.90172,48.1847,39.70715,20.11846,20.11846,0,-1,0,20.11846,138.6871,6.724393,0,0,27.90172,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1024585,22.13031,22.32138,0,346.6599
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,35.51184,51.12278,40.12399,20.5953,20.5953,0,0,0,20.5953,172.4269,13.83257,0,0,35.51184,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1024585,22.65483,28.40947,0,354.2701
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,31.42946,50.33959,40.65512,24.02835,24.02835,0,0,0,24.02835,130.8016,6.136466,0,0,31.42946,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1024585,26.43118,25.14357,0,350.1877
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,20.64992,46.44228,40.23828,23.85543,23.85543,0,0,0,23.85543,86.56277,0,3.552714E-15,0,20.64992,25.11098,23.85543,0,0,0,318.7582,0,4.461058,-4.461058,415.2985,98.88039,0.1024585,26.24097,16.51993,0,339.4081
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.753516,40.36191,38.98777,30.7452,30.7452,0,0,0,30.7452,15.461,0,3.552714E-15,0,4.753516,32.36337,30.7452,0,0,4.956731,314.2972,0,27.60985,-27.60985,386.1951,91.95104,0.1024585,33.81972,3.802813,0,319.0507
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,37.7776,37.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.63434,286.6873,0,0,0,386.1951,91.95104,0.1024585,0,0,0,286.6873
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,36.70189,36.70189,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,35.63434,286.6873,0,17.49221,-17.49221,367.7567,87.56095,0.1024585,18.27937,0,0,286.6873
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,35.62617,35.62617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.07014,269.1951,0,0,0,367.7567,87.56095,0.1024585,0,0,0,269.1951
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.07014,269.1951,0,0,0,367.7567,87.56095,0.1024585,0,0,0,269.1951
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,33.92521,33.92521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.07014,269.1951,0,0,0,367.7567,87.56095,0.1024585,0,0,0,269.1951
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,33.33357,33.33357,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,55.07014,269.1951,0,22.81754,-22.81754,343.7049,81.83434,0.1024585,23.84433,0,0,269.1951
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,32.76882,32.76882,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,80.42297,246.3776,0,15.72439,-15.72439,327.1299,77.88793,0.1024585,16.43198,0,0,246.3776
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.89451,230.6532,0,0,0,327.1299,77.88793,0.1024585,0,0,0,230.6532
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,31.84102,31.84102,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,97.89451,230.6532,0,8.457327,-8.457327,318.2151,75.76536,0.1024585,8.837906,0,0,230.6532
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,31.46452,31.46452,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,107.2915,222.1958,0,7.403925,-7.403925,310.4107,73.90717,0.1024585,7.737102,0,0,222.1958
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,31.21576,31.21576,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,115.5181,214.7919,0,29.22182,-29.22182,279.6082,66.57326,0.1024585,30.5368,0,0,214.7919
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.59879,31.45169,31.01407,43.27753,43.27753,0,0,0,43.27753,3.694273,0,7.105427E-15,0,1.59879,45.5553,43.27753,0,0,147.9868,185.5701,0,43.95651,-43.95651,233.274,55.54132,0.1024585,47.60529,1.279032,0,187.1689
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.76162,34.01479,30.74514,42.41482,42.41482,0,0,0,42.41482,27.72999,0,7.105427E-15,0,11.76162,44.64718,42.41482,0,0,196.8274,141.6136,0,32.88556,-32.88556,198.6096,47.2879,0.1024585,46.6563,9.409299,0,153.3752
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,34.42213,41.32051,31.30989,53.7058,53.7058,0,0,0,53.7058,64.09388,0,0,0,34.42213,56.53242,53.7058,0,0,233.3669,108.728,0,22.11029,-22.11029,175.3033,41.7388,0.1024585,59.07637,27.5377,0,143.1502
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.70081,38.74689,32.82261,19.29195,19.29195,0,-1,0,19.29195,107.3028,0,0,0,20.70081,20.30732,19.29195,0,0,257.9339,86.61774,0.3934943,0,0.3934943,175.6766,41.82767,0.1024579,21.22114,16.56065,0,107.3186
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.83644,39.13159,34.30171,3.201335,3.201335,0,0,0,3.201335,525.9193,0,0,0,16.83644,3.369827,3.201335,0,0,257.5404,86.97189,13.46662,0,13.46662,188.4521,44.86947,0.1024355,3.521469,13.46915,0,103.8083
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.33771,41.37979,35.75392,32.0768,32.0768,0,0,0,32.0768,60.28567,0,0,0,19.33771,33.76505,32.0768,0,0,244.0738,99.09185,0,14.42734,-14.42734,173.2444,41.24858,0.1024355,35.28448,15.47017,0,118.4296
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,21.02896,43.3886,37.19268,20.97324,20.97324,0,0,0,20.97324,100.2657,0,0,0,21.02896,22.07709,20.97324,0,0,260.1041,84.66451,0,1.048128,-1.048128,172.1396,40.98553,0.1024355,23.07056,16.82317,0,105.6935
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,48.19057,53.84918,38.65161,42.62378,42.62378,0,0,0,42.62378,113.0603,0,0,0,48.19057,44.86714,42.62378,0,0,261.2687,83.61638,3.323429,0,3.323429,175.2924,41.73621,0.1024299,46.88616,38.55246,0,131.8069
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,25.36031,47.25188,39.59286,0,0,0,-1,0,0,0,0,0,0,25.36031,0,0,0,0,257.9453,86.60747,25.36031,0,25.36031,199.3514,47.46452,0.1023878,0,20.28825,0,111.9678
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,23.38715,47.06426,40.00969,31.73953,31.73953,0,0,0,31.73953,73.68461,0,3.552714E-15,0,23.38715,33.41003,31.73953,0,0,232.585,109.4317,0,10.02288,-10.02288,188.7863,44.94903,0.1023878,34.91349,18.70972,0,132.8189
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.88989,45.58742,40.54082,35.31525,35.31525,0,0,0,35.31525,47.82607,0,0,0,16.88989,37.17395,35.31525,0,0,243.7215,99.40887,0,20.28405,-20.28405,167.405,39.85826,0.1023878,38.84678,13.51192,0,116.2988
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.22513,43.1318,40.12399,1.683077,1.683077,0,0,0,1.683077,607.5256,0,0,0,10.22513,1.77166,1.683077,0,0,266.2593,79.12481,8.453465,0,8.453465,175.4247,41.7677,0.1023737,1.851385,8.1801,0,89.34994
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.938214,39.71945,38.87348,9.706932,9.706932,0,0,0,9.706932,30.26924,0,1.776357E-15,0,2.938214,10.21782,9.706932,0,0,257.8059,86.73293,0,7.279609,-7.279609,167.7513,39.94071,0.1023737,10.67762,2.350571,0,89.67114
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,37.6633,37.6633,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,265.8943,79.45332,0,30.98928,-30.98928,135.0858,32.16321,0.1023737,32.3838,0,0,79.45332
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,36.60776,36.60776,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,300.3269,48.46404,0,12.8539,-12.8539,121.5366,28.93722,0.1023737,13.43232,0,0,48.46404
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,35.55222,35.55222,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,314.609,35.61014,0,1.453885,-1.453885,120.004,28.57233,0.1023737,1.51931,0,0,35.61014
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,34.56391,34.56391,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,316.2244,34.15626,0,25.75918,-25.75918,92.85146,22.10745,0.1023737,26.91834,0,0,34.15626
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,33.84453,33.84453,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,344.8457,8.397075,0,4.723063,-4.723063,87.87292,20.92208,0.1023737,4.935601,0,0,8.397075
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,33.25961,33.25961,11.54484,3.490311,0,-1,0,3.490311,0,0,8.054534,9.209019,0,3.674011,3.490311,0,0,350.0936,3.674011,0,3.674011,-3.674011,84.00017,20,0.1023737,12.69933,0,0,3.674011
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,32.71503,32.71503,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023737,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,32.23769,32.23769,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023737,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,31.78724,31.78724,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023737,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,31.41074,31.41074,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023737,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,31.16198,31.16198,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1025134,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2899058,31.03271,30.95356,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.739831,0,0,0,0.2899058,0,0,72.31579,68.7,309.6757,40.05006,68.98991,0,68.98991,191.6662,45.63472,0.1026554,4.731518,0.2319246,81,40.33997
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.02913,31.79651,30.69135,20.63406,20.63406,81,0,22.761,20.63406,19.5266,0,0,0,4.02913,0,0,60.36594,57.34764,240.6858,102.141,61.37677,0,61.37677,249.8933,59.49829,0.1028298,22.69747,3.223305,81,106.1701
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.29553,35.23975,31.23593,13.00576,13.00576,81,0,22.761,13.00576,109.9169,0,0,0,14.29553,0,0,67.99424,64.59453,179.3091,157.3801,78.89006,0,78.89006,324.735,77.3177,0.1029747,14.30634,11.43643,81,171.6756
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.591393,35.43822,32.74865,102.4971,68.7,0,-1,0,68.7,13.96127,0,33.79708,44.04679,9.591393,72.31579,68.7,0,0,100.419,228.3811,0,62.7244,-62.7244,258.6177,61.57552,0.1029747,112.7468,7.673115,0,237.9725
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.9271,39.08215,34.22775,32.00401,32.00401,0,0,0,32.00401,52.89055,0,0,0,16.9271,33.68843,32.00401,0,0,170.1128,165.6567,0,16.76133,-16.76133,240.9497,57.36886,0.1029747,35.20441,13.54168,0,182.5838
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.50054,40.43183,35.65979,64.60136,64.60136,20.25,0,7.39125,64.60136,25.5421,0,1.421085E-14,0,16.50054,46.68565,44.35136,0,0,188.7365,148.8954,0,30.1851,-30.1851,209.1318,49.79319,0.1029747,71.0615,13.20044,81,165.396
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,21.00545,43.28342,37.09855,0,0,72.31579,0,20.56389,0,0,0,0,0,21.00545,0,0,72.31579,68.7,222.2755,118.7103,89.70544,0,89.70544,294.2339,70.05554,0.1030618,0,16.80436,81,139.7157
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,33.66933,48.80882,38.53732,24.812,24.812,81,0,22.761,24.812,135.6978,0,0,0,33.66933,0,0,56.188,53.3786,132.57,199.4452,87.04793,0,87.04793,376.8148,89.71763,0.1031924,27.2932,26.93546,81,233.1145
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.28225,43.69483,39.47856,9.529017,9.529017,0,-1,0,9.529017,149.8816,0,0,0,14.28225,10.03054,9.529017,0,0,45.5221,277.7883,4.251702,0,4.251702,380.8483,90.67799,0.1031853,10.48192,11.4258,0,292.0706
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,22.89764,46.79012,39.8954,53.74949,53.74949,0,0,0,53.74949,42.60067,0,0,0,22.89764,56.57841,53.74949,0,0,41.2704,281.6149,0,33.68077,-33.68077,345.3456,82.22499,0.1031853,59.12444,18.31811,0,304.5125
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.114987,41.87896,40.38619,27.33261,27.33261,0,0,0,27.33261,18.71387,0,3.552714E-15,0,5.114987,28.77116,27.33261,0,0,78.69348,247.9341,0,23.65618,-23.65618,320.4099,76.28791,0.1031853,30.06586,4.09199,0,253.0491
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.866207,42.60916,40.00969,27.96328,27.96328,0,0,0,27.96328,31.70661,0,0,0,8.866207,29.43503,27.96328,0,0,104.9781,224.2779,0,20.56882,-20.56882,298.7284,71.12567,0.1031853,30.75961,7.092966,0,233.1441
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.684606,40.08416,38.73229,24.70282,24.70282,0,0,0,24.70282,18.96385,0,3.552714E-15,0,4.684606,26.00297,24.70282,0,0,127.8324,203.7091,0,21.31836,-21.31836,276.2569,65.77531,0.1031853,27.1731,3.747685,0,208.3937
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,37.55573,37.55573,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,151.5194,182.3907,0,0.3240929,-0.3240929,275.9153,65.69398,0.1031853,0.3386771,0,0,182.3907
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,36.49347,36.49347,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,151.8795,182.0667,0,51.00556,-51.00556,222.1507,52.89291,0.1031853,53.30081,0,0,182.0667
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,35.43793,35.43793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.5524,131.0611,0,0,0,222.1507,52.89291,0.1031853,0,0,0,131.0611
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,34.46979,34.46979,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,208.5524,131.0611,0,2.662719,-2.662719,219.3439,52.22464,0.1031853,2.782542,0,0,131.0611
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,33.77058,33.77058,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,211.511,128.3984,0,11.2914,-11.2914,207.4418,49.39079,0.1031853,11.79951,0,0,128.3984
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,33.18566,33.18566,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,224.057,117.107,0,6.22868,-6.22868,200.8761,47.82756,0.1031853,6.50897,0,0,117.107
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,32.62091,32.62091,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,230.9777,110.8783,0,13.29335,-13.29335,186.8637,44.49127,0.1031853,13.89155,0,0,110.8783
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,32.16373,32.16373,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,245.7481,97.58494,0,8.656711,-8.656711,177.7388,42.31866,0.1031853,9.046262,0,0,97.58494
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,31.71328,31.71328,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,255.3667,88.92822,0,24.2888,-24.2888,152.1361,36.22281,0.1031853,25.38179,0,0,88.92822
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,31.33006,31.33006,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,282.3542,64.63943,0,46.92171,-46.92171,102.6763,24.44668,0.1031853,49.03319,0,0,64.63943
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,31.10819,31.10819,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,334.4895,17.71771,58.48191,0,58.48191,158.1571,37.65638,0.1033631,21.3841,0,81,17.71771
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5651888,31.03392,30.8796,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.89215,0,0,0,0.5651888,0,0,72.31579,68.7,276.0075,70.35144,69.26519,0,69.26519,223.8678,53.30176,0.1035048,5.227881,0.452151,81,70.91663
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.066614,31.45007,30.61068,11.62981,11.62981,81,0,22.761,11.62981,26.36857,0,0,0,3.066614,0,0,69.37019,65.90168,206.7424,132.6901,68.96829,0,68.96829,289.2969,68.88007,0.1036644,12.79279,2.453291,81,135.7567
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.468484,33.50895,31.16198,24.21824,24.21824,81,0,22.761,24.21824,34.96738,0,0,0,8.468484,0,0,56.78176,53.94268,137.7741,194.7616,62.41116,0,62.41116,348.5053,82.97729,0.1038346,26.64006,6.774787,81,203.2301
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,31.23253,41.78423,32.67469,22.40551,22.40551,0,-1,0,22.40551,139.3967,0,0,0,31.23253,23.58475,22.40551,0,0,75.3629,250.9316,7.647788,0,7.647788,355.7607,84.70475,0.1038218,24.64606,24.98602,0,282.1642
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,38.64201,45.68698,34.13363,29.20224,29.20224,0,0,0,29.20224,132.3255,0,0,0,38.64201,30.7392,29.20224,0,0,67.71511,257.8146,7.902811,0,7.902811,363.2579,86.48981,0.1038087,32.12246,30.91361,0,296.4566
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,25.62349,43.12278,35.58583,41.00165,41.00165,0,0,0,41.00165,62.49378,0,7.105427E-15,0,25.62349,43.15963,41.00165,0,0,59.8123,264.9272,0,17.53615,-17.53615,344.7732,82.08869,0.1038087,45.10182,20.49879,0,290.5506
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,30.70968,46.21743,37.00443,7.266059,7.266059,0,0,0,7.266059,422.6456,0,0,0,30.70968,7.648483,7.266059,0,0,79.29691,247.391,23.0612,0,23.0612,366.651,87.29768,0.1037703,7.992665,24.56775,0,278.1007
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,20.75361,44.60546,38.44319,37.62828,37.62828,0,0,0,37.62828,55.15429,0,0,0,20.75361,39.60872,37.62828,0,0,56.23571,268.1461,0,18.8551,-18.8551,346.7759,82.56554,0.1037703,41.39111,16.60289,0,288.8997
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,26.0442,47.23573,39.37099,29.38676,29.38676,0,-1,0,29.38676,88.62563,3.552714E-15,0,0,26.0442,30.93343,29.38676,0,0,77.18583,249.291,0,4.88923,-4.88923,341.6222,81.33846,0.1037703,32.32544,20.83536,0,275.3352
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,30.51086,49.07135,39.74749,16.56158,16.56158,0,0,0,16.56158,184.2268,0,0,0,30.51086,17.43324,16.56158,0,0,82.61831,244.4017,13.07762,0,13.07762,354.0287,84.29239,0.1037485,18.21774,24.40869,0,274.9126
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.7046,45.25938,40.27862,31.98297,31.98297,0,0,0,31.98297,52.22966,0,3.552714E-15,0,16.7046,33.66629,31.98297,0,0,69.54069,256.1716,0,16.96169,-16.96169,336.1496,80.03545,0.1037485,35.18127,13.36368,0,272.8762
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.223764,41.38154,39.86178,0,0,0,0,0,0,0,0,0,0,5.223764,0,0,0,0,88.38701,239.2099,5.223764,0,5.223764,341.1053,81.21538,0.1037399,0,4.179011,0,244.4337
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.35838,39.8673,38.61127,6.608019,6.608019,0,0,0,6.608019,65.95592,0,0,0,4.35838,6.955809,6.608019,0,0,83.16325,243.9113,0,2.597429,-2.597429,338.3673,80.56349,0.1037399,7.268821,3.486704,0,248.2697
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,37.44144,37.44144,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,86.04928,241.3139,0,12.39753,-12.39753,325.2992,77.45203,0.1037399,12.95542,0,0,241.3139
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,36.39934,36.39934,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,99.82431,228.9163,0,44.4455,-44.4455,278.4495,66.29737,0.1037399,46.44555,0,0,228.9163
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,35.3438,35.3438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.2082,184.4708,0,0,0,278.4495,66.29737,0.1037399,0,0,0,184.4708
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,34.37566,34.37566,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,149.2082,184.4708,0,11.46284,-11.46284,266.3666,63.4205,0.1037399,11.97866,0,0,184.4708
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,33.69662,33.69662,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,161.9447,173.008,0,41.74662,-41.74662,222.3618,52.94318,0.1037399,43.62522,0,0,173.008
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,33.1117,33.1117,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,208.3298,131.2614,0,28.93009,-28.93009,191.8668,45.68249,0.1037399,30.23194,0,0,131.2614
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,32.5604,32.5604,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,240.4744,102.3313,0,23.17418,-23.17418,167.4391,39.86637,0.1037399,24.21702,0,0,102.3313
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,32.08978,32.08978,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,266.2234,79.15712,0,0.6591408,-0.6591408,166.7443,39.70095,0.1037399,0.6888021,0,0,79.15712
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,31.65277,31.65277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.9558,78.49798,0,0,0,166.7443,39.70095,0.1037399,0,0,0,78.49798
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,31.27627,31.27627,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,266.9558,78.49798,0,10.69323,-10.69323,155.4727,37.01722,0.1037399,11.17442,0,0,78.49798
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,31.02752,31.02752,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,278.8372,67.80476,0,30.61367,-30.61367,123.203,29.33399,0.1037399,31.99129,0,0,67.80476
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.136306,31.11605,30.80565,18.98875,18.98875,0,0,0,18.98875,5.984098,0,3.552714E-15,0,1.136306,19.98816,18.98875,0,0,312.8524,37.19108,0,18.85185,-18.85185,103.3314,24.60267,0.1037399,20.88763,0.9090446,0,38.32739
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,19.07339,35.92118,30.55689,64.8885,64.8885,29.34652,0,9.692669,64.8885,29.3941,7.105427E-15,0,0,19.07339,37.41262,35.54199,0,0,333.7989,18.33923,0,18.33923,-18.33923,84.00017,20,0.1037399,71.37736,15.25871,81,37.41262
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,46.40276,44.91342,31.10819,8.782775,8.782775,81,0,22.761,8.782775,528.3382,0,0,0,46.40276,0,0,72.21722,68.60636,354.1758,0,115.0091,0,115.0091,193.1074,45.97786,0.1038222,9.661052,37.1222,81,46.40276
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,66.46098,53.5133,32.60074,0,0,0,-1,0,0,0,0,0,0,66.46098,0,0,0,0,239.1667,103.5082,66.46098,0,66.46098,256.1578,60.98983,0.1037119,0,53.16879,0,169.9692
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,79.87893,60.40981,34.07312,17.9826,17.9826,0,0,0,17.9826,444.2013,0,0,0,79.87893,18.92905,17.9826,0,0,172.7057,163.3231,60.94987,0,60.94987,313.9799,74.75698,0.103611,19.78086,63.90314,0,243.202
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,78.5988,61.64975,35.51188,26.84997,26.84997,0,0,0,26.84997,292.7333,0,0,0,78.5988,28.26312,26.84997,0,0,111.7558,218.178,50.33567,0,50.33567,361.7326,86.12663,0.1035278,29.53496,62.87904,0,296.7768
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,73.14161,61.17337,36.93047,33.64725,33.64725,0,0,0,33.64725,217.3777,0,0,0,73.14161,35.41815,33.64725,0,0,61.42015,263.4801,37.72345,0,37.72345,397.5202,94.64747,0.1034655,37.01197,58.51329,0,336.6217
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,44.98133,52.42076,38.36924,36.83177,36.83177,0,0,0,36.83177,122.1264,0,0,0,44.98133,38.77029,36.83177,0,0,23.6967,297.4312,6.211043,0,6.211043,403.4125,96.0504,0.1034552,40.51495,35.98507,0,342.4125
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,72.32714,63.68693,39.29031,33.27359,33.27359,0,-1,0,33.27359,217.371,19.81665,0,0,72.32714,35.02483,33.27359,0,0,17.48566,303.0211,17.48566,0,17.48566,420.0009,100,0.1034264,36.60094,57.86171,0,375.3483
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,60.71189,59.57623,39.67353,29.4175,29.4175,0,0,0,29.4175,206.3802,29.7461,0,0,60.71189,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1034264,32.35925,48.56952,0,379.4701
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,41.15421,53.07631,40.16433,72.81866,72.81866,20.25,0,7.39125,72.81866,56.51602,0,1.421085E-14,0,41.15421,55.33543,52.56866,0,0,0,318.7582,0,14.18122,-14.18122,405.0525,96.44088,0.1034264,80.10052,32.92337,81,359.9124
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,27.21972,48.00837,39.74749,0,0,0,0,0,0,0,11.4628,0,0,27.21972,0,0,0,0,15.75691,304.577,15.75691,0,15.75691,420.0009,100,0.1034004,0,21.77577,0,331.7967
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.791527,39.89827,38.51715,99.06997,99.06997,30.36997,0,9.951603,99.06997,4.836508,0,1.421085E-14,0,4.791527,72.31579,68.7,0,0,0,318.7582,0,67.52426,-67.52426,348.824,83.05317,0.1034004,108.977,3.833221,81,323.5497
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,37.38093,37.38093,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,75.02696,251.234,0,45.01677,-45.01677,301.3722,71.75513,0.1034004,47.04252,0,0,251.234
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,36.34555,36.34555,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,125.0456,206.2172,0,48.35033,-48.35033,250.4064,59.62046,0.1034004,50.5261,0,0,206.2172
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,35.28329,35.28329,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,178.7682,157.8669,0,37.20964,-37.20964,211.1841,50.28182,0.1034004,38.88407,0,0,157.8669
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,34.33532,34.33532,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,220.1122,120.6572,0,17.771,-17.771,192.4518,45.82176,0.1034004,18.57069,0,0,120.6572
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,33.63611,33.63611,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,239.8578,102.8862,0,8.994031,-8.994031,182.9712,43.5645,0.1034004,9.398762,0,0,102.8862
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,33.05119,33.05119,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,249.8511,93.8922,0,28.88247,-28.88247,152.5264,36.31575,0.1034004,30.18218,0,0,93.8922
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,32.50661,32.50661,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,281.9428,65.00974,0,15.14342,-15.14342,136.5639,32.51514,0.1034004,15.82488,0,0,65.00974
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.7688,49.86631,0,0,0,136.5639,32.51514,0.1034004,0,0,0,49.86631
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,31.57882,31.57882,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,298.7688,49.86631,0,15.83598,-15.83598,119.8713,28.54073,0.1034004,16.5486,0,0,49.86631
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,31.21576,31.21576,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.3643,34.03033,0,18.76061,-18.76061,100.0959,23.8323,0.1034004,19.60484,0,0,34.03033
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,30.97373,30.97373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.2094,15.26972,0,0,0,100.0959,23.8323,0.1034004,0,0,0,15.26972
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.898815,30.99049,30.74514,51.24949,51.24949,35.88937,0,11.34801,51.24949,1.753803,0,0,0,0.898815,16.16854,15.36011,0,0,337.2094,15.26972,0,15.26972,-15.26972,84.00017,20,0.1034004,56.37443,0.719052,81,16.16854
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.60108,34.84181,30.48293,42.69115,42.69115,81,0,22.761,42.69115,36.54406,-7.105427E-15,0,0,15.60108,0,0,38.30885,36.39341,354.1758,0,51.99449,0,51.99449,133.3265,31.74433,0.1035526,46.96027,12.48086,81,15.60108
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,39.24509,42.54956,31.04768,92.96901,92.96901,81,0,22.761,92.96901,42.21309,0,0,0,39.24509,12.59896,11.96901,0,0,302.1813,46.79504,26.64613,0,26.64613,158.6052,37.76307,0.103622,102.2659,31.39607,81,86.04013
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,64.29951,52.64256,32.52678,37.12004,37.12004,0,-1,0,37.12004,173.2205,0,0,0,64.29951,39.07373,37.12004,0,0,275.5352,70.77656,25.22579,0,25.22579,182.5365,43.46098,0.1035804,40.83205,51.43961,0,135.0761
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,79.79874,60.28718,33.99916,17.61152,17.61152,0,0,0,17.61152,453.1055,0,0,0,79.79874,18.53844,17.61152,0,0,250.3094,93.47977,61.2603,0,61.2603,240.6531,57.29825,0.1034795,19.37267,63.83899,0,173.2785
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,79.94294,62.10748,35.43793,38.88879,38.88879,0,0,0,38.88879,205.5681,0,0,0,79.94294,40.93556,38.88879,0,0,189.0491,148.614,39.00738,0,39.00738,277.6588,66.1091,0.1034154,42.77766,63.95435,0,228.557
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,82.52991,64.94162,36.85652,3.239824,3.239824,0,0,0,3.239824,2547.358,0,0,0,82.52991,3.410341,3.239824,0,0,150.0417,183.7207,79.11957,0,79.11957,352.7182,83.98035,0.1032856,3.563806,66.02393,0,266.2506
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,87.22261,68.78227,38.27511,48.13217,48.13217,0,0,0,48.13217,181.2148,0,0,0,87.22261,50.66544,48.13217,0,0,70.92215,254.9283,36.55717,0,36.55717,387.3994,92.23775,0.1032258,52.94539,69.77809,0,342.1509
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,71.44482,63.19151,39.17602,33.32687,33.32687,0,-1,0,33.32687,214.3761,1.998933,0,0,71.44482,35.08091,33.32687,0,0,34.36498,287.8297,34.36498,0,34.36498,420.0009,100,0.1031696,36.65955,57.15586,0,359.2746
