Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,51.39998,49.56939,33.81091,82.57185,82.57185,20.25,0,7.39125,82.57185,62.2488,0,1.421085E-14,0,51.39998,65.60194,62.32185,0,0,248.3895,95.2077,0,14.20196,-14.20196,169.3877,40.33033,0.1108682,90.82903,41.11999,81,146.6077
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,75.02863,60.19214,35.49171,0,0,72.31579,0,20.56389,0,0,0,0,0,75.02863,0,0,72.31579,68.7,264.1694,81.00574,143.7286,0,143.7286,305.7407,72.79525,0.1108511,0,60.0229,81,156.0344
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,83.57865,65.54869,36.98426,25.07064,25.07064,60.08969,0,17.47069,25.07064,333.3726,0,0,0,83.57865,0,0,35.01905,33.2681,120.4408,210.3615,116.8467,0,116.8467,416.5912,99.18819,0.1108281,27.57771,66.86292,81,293.9402
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,67.38306,60.74496,38.47681,0,0,0,0,0,0,0,63.789,0,0,67.38306,0,0,0,0,3.59406,315.5236,3.59406,0,3.59406,420.0009,100,0.1108229,0,53.90645,0,382.9066
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,67.52495,61.67568,39.21636,40.28464,40.28464,0,-1,0,40.28464,167.6196,25.12006,0,0,67.52495,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1108229,44.31311,54.01996,0,386.2832
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,53.23411,56.57693,39.47856,11.41676,11.41676,0,0,0,11.41676,466.2804,41.21646,0,0,53.23411,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1108229,12.55844,42.58728,0,371.9923
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,33.8244,50.20078,39.78783,43.34573,43.34573,0,0,0,43.34573,78.03398,0,0,0,33.8244,45.62708,43.34573,0,0,0,318.7582,0,11.80268,-11.80268,407.5597,97.03783,0.1108229,47.6803,27.05952,0,352.5826
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.60283,42.39473,39.29031,41.29757,41.29757,0,0,0,41.29757,25.67422,0,0,0,10.60283,43.47112,41.29757,0,0,13.11409,306.9555,0,32.86829,-32.86829,372.9135,88.78875,0.1108229,45.42732,8.482264,0,317.5584
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.539497,38.35156,37.91206,35.07912,35.07912,0,0,0,35.07912,4.388642,0,0,0,1.539497,36.92539,35.07912,0,0,49.63442,274.0872,0,35.38589,-35.38589,335.6135,79.90781,0.1108229,38.58703,1.231598,0,275.6267
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,36.66155,36.66155,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,88.95208,238.7014,0,6.674186,-6.674186,328.5783,78.23277,0.1108229,6.974524,0,0,238.7014
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,35.53205,35.53205,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,96.36784,232.0272,0,13.22621,-13.22621,314.6366,74.91333,0.1108229,13.82139,0,0,232.0272
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,34.416,34.416,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,111.0636,218.801,0,19.6178,-19.6178,293.9576,69.98978,0.1108229,20.5006,0,0,218.801
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,33.39408,33.39408,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,132.8612,199.1832,0,30.99544,-30.99544,261.2856,62.21073,0.1108229,32.39023,0,0,199.1832
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,32.74865,32.74865,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,167.3006,168.1877,0,18.86237,-18.86237,241.4029,57.47677,0.1108229,19.71117,0,0,168.1877
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,32.27803,32.27803,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,188.2587,149.3254,0,40.82224,-40.82224,198.3725,47.23145,0.1108229,42.65924,0,0,149.3254
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,31.72673,31.72673,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,233.6168,108.5031,0,5.066536,-5.066536,193.0319,45.95988,0.1108229,5.29453,0,0,108.5031
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,31.3704,31.3704,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,239.2463,103.4366,0,27.15738,-27.15738,164.4055,39.14409,0.1108229,28.37947,0,0,103.4366
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,31.02752,31.02752,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,269.4211,76.27921,0,10.83965,-10.83965,152.9795,36.42362,0.1108229,11.32743,0,0,76.27921
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,30.71152,30.71152,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,281.4652,65.43955,0,9.492642,-9.492642,142.9734,34.04122,0.1108229,9.919811,0,0,65.43955
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,30.40226,30.40226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.0126,55.94691,0,0,0,142.9734,34.04122,0.1108229,0,0,0,55.94691
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.37286,30.62828,30.25435,10.03142,10.03142,0,0,0,10.03142,13.6856,0,1.776357E-15,0,1.37286,10.55939,10.03142,0,0,292.0126,55.94691,0,9.186527,-9.186527,133.2899,31.73564,0.1108229,11.03456,1.098288,0,57.31977
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.58457,33.81783,30.04593,8.043242,8.043242,0,0,0,8.043242,168.8942,0,0,0,13.58457,8.46657,8.043242,0,0,302.2198,46.76039,5.118001,0,5.118001,138.1453,32.89167,0.1108155,8.847566,10.86766,0,60.34496
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.46383,35.88299,30.69135,40.37662,40.37662,0,0,0,40.37662,45.72901,0,7.105427E-15,0,18.46383,42.5017,40.37662,0,0,297.1018,51.36659,0,24.03787,-24.03787,112.8072,26.85879,0.1108155,44.41428,14.77106,0,69.83041
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,38.60384,43.506,32.12339,53.62101,53.62101,0,-1,0,53.62101,71.99387,0,0,25.68611,38.60384,56.44317,53.62101,0,0,323.8106,27.32871,0,17.83933,-17.83933,94.00286,22.38159,0.1108155,58.98312,30.88308,0,65.93256
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,27.31097,41.85411,33.88487,40.37295,40.37295,81,0,22.761,40.37295,67.64671,0,0,0,27.31097,0,0,40.62705,38.5957,343.632,9.489385,65.90667,0,65.90667,156.5274,37.26836,0.1109436,44.41024,21.84878,81,36.80036
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.88742,41.04915,35.56567,45.39214,45.39214,81,0,22.761,45.39214,41.60946,0,0,0,18.88742,0,0,35.60786,33.82747,277.7254,68.80539,52.71489,0,52.71489,206.5372,49.17542,0.1110643,49.93135,15.10994,81,87.69281
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,20.40189,43.07772,37.07838,0,0,72.31579,0,20.56389,0,0,0,0,0,20.40189,0,0,72.31579,68.7,225.0105,116.2488,89.10189,0,89.10189,291.0666,69.30144,0.1111263,0,16.32151,81,136.6507
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,41.55365,51.47784,38.57766,0,0,72.31579,0,20.56389,0,0,0,0,0,41.55365,0,0,72.31579,68.7,135.9086,196.4405,110.2536,0,110.2536,395.6624,94.20515,0.1111575,0,33.24292,81,237.9941
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,37.95797,51.08406,39.33065,11.85505,11.85505,0,-1,0,11.85505,320.1839,0,0,0,37.95797,12.479,11.85505,0,0,25.65494,295.6688,25.47897,0,25.47897,419.8339,99.96025,0.1111205,13.04056,30.36637,0,333.6267
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,27.07828,47.79972,39.59286,8.906934,8.906934,0,0,0,8.906934,304.0135,17.52659,0,0,27.07828,9.37572,8.906934,0,0,0.1759757,318.5999,0.1759757,0,0.1759757,420.0009,100,0.1111202,9.797627,21.66263,0,345.6781
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,20.39282,46.00497,39.8954,3.48556,3.48556,0,0,0,3.48556,585.0658,16.72381,0,0,20.39282,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1111202,3.834116,16.31425,0,339.151
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.597445,42.17719,39.37099,53.97056,53.97056,0,0,0,53.97056,17.78274,0,0,0,9.597445,56.81111,53.97056,0,0,0,318.7582,0,47.21367,-47.21367,370.2333,88.1506,0.1111202,59.36761,7.677955,0,328.3557
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.55978,38.73872,38.00618,13.97037,13.97037,0,0,0,13.97037,18.32292,0,0,0,2.55978,14.70565,13.97037,0,0,52.45963,271.5446,0,12.14587,-12.14587,357.4304,85.1023,0.1111202,15.36741,2.047824,0,274.1043
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,36.74223,36.74223,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,65.95505,259.3987,0,37.7412,-37.7412,317.6477,75.63025,0.1111202,39.43956,0,0,259.3987
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,35.56567,35.56567,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,107.8897,221.6575,0,30.1337,-30.1337,285.884,68.06747,0.1111202,31.48972,0,0,221.6575
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,34.44962,34.44962,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,141.3716,191.5238,0,19.92356,-19.92356,264.8827,63.06718,0.1111202,20.82012,0,0,191.5238
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,33.41425,33.41425,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,163.5089,171.6002,0,4.30249,-4.30249,260.3475,61.98737,0.1111202,4.496102,0,0,171.6002
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,32.78899,32.78899,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.2894,167.2977,0,27.50899,-27.50899,231.3504,55.08333,0.1111202,28.74689,0,0,167.2977
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,32.29819,32.29819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.855,139.7887,0,0,0,231.3504,55.08333,0.1111202,0,0,0,139.7887
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,31.7469,31.7469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.855,139.7887,0,0,0,231.3504,55.08333,0.1111202,0,0,0,139.7887
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,31.41074,31.41074,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,198.855,139.7887,0,25.61674,-25.61674,204.348,48.65419,0.1111202,26.76949,0,0,139.7887
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,31.06785,31.06785,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.318,114.172,0,6.524429,-6.524429,197.4707,47.01673,0.1111202,6.818029,0,0,114.172
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.5674,107.6476,0,0,0,197.4707,47.01673,0.1111202,0,0,0,107.6476
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,30.40226,30.40226,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,234.5674,107.6476,0,12.16472,-12.16472,184.6479,43.96371,0.1111202,12.71213,0,0,107.6476
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.51758,30.68801,30.27452,10.14615,10.14615,0,0,0,10.14615,14.95719,0,1.776357E-15,0,1.51758,10.68016,10.14615,0,0,248.0837,95.48286,0,9.16258,-9.16258,174.9897,41.66414,0.1111202,11.16077,1.214064,0,97.00043
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.114141,32.29847,30.0661,15.78636,15.78636,0,0,0,15.78636,51.3997,0,1.776357E-15,0,8.114141,16.61722,15.78636,0,0,258.2644,86.32027,0,8.503078,-8.503078,166.0267,39.53009,0.1111202,17.36499,6.491312,0,94.43442
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,21.19748,36.70182,30.71152,8.389714,8.389714,0,0,0,8.389714,252.6603,0,0,0,21.19748,8.831278,8.389714,0,0,267.7122,77.8172,12.3662,0,12.3662,177.7583,42.32332,0.1111023,9.228685,16.95798,0,99.01468
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,32.64277,41.69969,32.1839,36.05165,36.05165,0,-1,0,36.05165,90.54444,0,0,0,32.64277,37.94911,36.05165,0,0,255.3461,88.94678,0,5.306342,-5.306342,172.1649,40.99157,0.1111023,39.65682,26.11422,0,121.5895
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,42.8347,46.86283,33.95882,20.51887,20.51887,0,0,0,20.51887,208.7576,0,0,0,42.8347,21.59881,20.51887,0,0,261.242,83.64043,21.23589,0,21.23589,192.3111,45.78826,0.1110715,22.57076,34.26776,0,126.4751
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,21.12795,41.82367,35.65979,6.555542,6.555542,0,0,0,6.555542,322.2914,0,0,0,21.12795,6.900571,6.555542,0,0,240.0061,102.7527,14.22738,0,14.22738,205.8083,49.00189,0.1110508,7.211097,16.90236,0,123.8807
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,13.24756,41.00407,37.15906,0,0,0,0,0,0,0,0,0,0,13.24756,0,0,0,0,225.7787,115.5574,13.24756,0,13.24756,218.3761,51.9942,0.1110316,0,10.59805,0,128.8049
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,27.74566,47.03973,38.67178,34.10494,34.10494,0,0,0,34.10494,81.35378,0,0,0,27.74566,35.89994,34.10494,0,0,212.5312,127.4802,0,8.154278,-8.154278,209.7807,49.94769,0.1110316,37.51543,22.19653,0,155.2258
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.69059,43.48107,39.44495,3.539213,3.539213,0,-1,0,3.539213,386.8259,0,0,0,13.69059,3.725487,3.539213,0,0,221.5915,119.3259,9.965105,0,9.965105,219.2344,52.19857,0.1110172,3.893134,10.95247,0,133.0165
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,17.83509,44.98195,39.67353,0,0,0,0,0,0,0,0,0,0,17.83509,0,0,0,0,211.6264,128.2945,17.83509,0,17.83509,236.1543,56.2271,0.1109913,0,14.26807,0,146.1296
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,17.31121,45.16832,40.00969,0.1247033,0.1247033,0,0,0,0.1247033,13881.92,0,0,0,17.31121,0.1312666,0.1247033,0,0,193.7913,144.3461,17.17994,0,17.17994,252.4526,60.10765,0.1109665,0.1371736,13.84897,0,161.6573
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.786313,40.86656,39.47856,39.04628,39.04628,0,0,0,39.04628,12.25805,0,7.105427E-15,0,4.786313,41.10135,39.04628,0,0,176.6113,159.808,0,36.31504,-36.31504,214.1732,50.99352,0.1109665,42.95091,3.829051,0,164.5943
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.447483,38.78072,38.08014,65.01453,65.01453,20.25,0,7.39125,65.01453,3.764517,0,0,0,2.447483,47.12056,44.76453,0,0,216.9614,123.493,0,44.67308,-44.67308,167.0836,39.78174,0.1109665,71.51598,1.957986,81,125.9405
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,36.79601,36.79601,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,266.5981,78.81991,0,24.06121,-24.06121,141.7209,33.74301,0.1109665,25.14396,0,0,78.81991
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,35.62617,35.62617,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,293.3328,54.75871,0,48.847,-48.847,90.23165,21.48368,0.1109665,51.04511,0,0,54.75871
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,34.48996,34.48996,72.87856,5.616121,0,-1,0,5.616121,0,0,67.26244,74.55029,0,5.911706,5.616121,0,0,347.6072,5.911706,0,5.911706,-5.911706,84.00017,20,0.1109665,80.16642,0,0,5.911706
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,33.44786,33.44786,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109665,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,32.80916,32.80916,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109665,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,32.33181,32.33181,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109665,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,31.78724,31.78724,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109665,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,31.44435,31.44435,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109665,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,31.10819,31.10819,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109665,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,30.74514,30.74514,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109665,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,30.4426,30.4426,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1110667,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.529577,30.72499,30.30813,14.21667,14.21667,81,0,22.761,14.21667,10.75904,0,0,0,1.529577,0,0,66.78333,63.44417,312.5974,37.42052,64.97375,0,64.97375,185.0844,44.06762,0.1111952,15.63833,1.223662,81,38.9501
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.42799,35.24773,30.08627,48.44209,48.44209,81,0,22.761,48.44209,38.04127,0,0,0,18.42799,0,0,32.55791,30.93002,247.6237,95.89689,49.358,0,49.358,231.9095,55.21643,0.111307,53.2863,14.74239,81,114.3249
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,40.03852,42.47395,30.74514,34.5968,34.5968,81,0,22.761,34.5968,115.729,0,0,0,40.03852,0,0,46.4032,44.08304,198.2657,140.3191,84.12156,0,84.12156,311.7142,74.21751,0.1114074,38.05648,32.03082,81,180.3576
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,59.30576,50.55814,32.25786,0,0,0,-1,0,0,0,0,0,0,59.30576,0,0,0,0,114.1441,216.0285,59.30576,0,59.30576,367.9766,87.6133,0.1113215,0,47.44461,0,275.3343
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,68.62771,56.01168,34.05295,57.8968,57.8968,0,0,0,57.8968,118.5346,0,0,0,68.62771,60.944,57.8968,0,0,54.83839,269.4037,7.683715,0,7.683715,375.266,89.34887,0.1113104,63.68648,54.90217,0,338.0314
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,74.82974,60.45344,35.77409,20.64212,20.64212,0,0,0,20.64212,362.5099,5.946522,0,0,74.82974,21.72855,20.64212,0,0,47.15467,276.319,47.15467,0,47.15467,420.0009,100,0.1112422,22.70633,59.86379,0,351.1488
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,92.25385,69.81619,37.30697,66.64052,66.64052,20.25,0,7.39125,66.64052,138.4351,43.42173,0,0,92.25385,48.83213,46.39052,0,0,0,318.7582,0,0,0,420.0009,100,0.1112422,73.30457,73.80309,81,411.0121
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,93.84804,72.53458,38.79952,15.77034,15.77034,0,0,0,15.77034,595.0922,77.24768,0,0,93.84804,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1112422,17.34737,75.07843,0,412.6063
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,86.13493,69.98251,39.59286,15.05117,15.05117,0,-1,0,15.05117,572.2806,70.29159,0,0,86.13493,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1112422,16.55629,68.90794,0,404.8932
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,70.04685,63.4017,39.82145,9.853387,9.853387,0,0,0,9.853387,710.8911,59.67487,0,0,70.04685,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1112422,10.83873,56.03748,0,388.8051
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,40.46966,52.84179,40.16433,6.186581,6.186581,0,0,0,6.186581,654.1522,33.95747,0,0,40.46966,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1112422,6.805239,32.37572,0,359.2279
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,21.72307,46.10515,39.59286,0,0,0,0,0,0,0,21.72307,0,0,21.72307,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112422,0,17.37846,0,340.4813
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.233665,38.83402,38.19444,27.83154,27.83154,0,0,0,27.83154,8.025661,0,0,0,2.233665,29.29636,27.83154,0,0,0,318.7582,0,27.06269,-27.06269,391.4742,93.20797,0.1112422,30.6147,1.786932,0,320.9919
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,36.89014,36.89014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06966,291.6955,0,0,0,391.4742,93.20797,0.1112422,0,0,0,291.6955
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06966,291.6955,0,0,0,391.4742,93.20797,0.1112422,0,0,0,291.6955
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,34.54374,34.54374,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.06966,291.6955,0,54.80993,-54.80993,333.6995,79.45211,0.1112422,57.27637,0,0,291.6955
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,33.50837,33.50837,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,90.96957,236.8856,0,32.08632,-32.08632,299.8776,71.39928,0.1112422,33.5302,0,0,236.8856
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,32.86295,32.86295,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.621,204.7993,0,6.961823,-6.961823,292.5392,69.65205,0.1112422,7.275106,0,0,204.7993
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,32.37215,32.37215,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.3564,197.8375,0,11.0127,-11.0127,280.9308,66.88815,0.1112422,11.50827,0,0,197.8375
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,31.82085,31.82085,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.5927,186.8248,0,24.25588,-24.25588,255.3628,60.80055,0.1112422,25.34739,0,0,186.8248
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,31.48469,31.48469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5437,162.5689,0,0,0,255.3628,60.80055,0.1112422,0,0,0,162.5689
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,31.14181,31.14181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5437,162.5689,0,0,0,255.3628,60.80055,0.1112422,0,0,0,162.5689
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,30.78548,30.78548,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.5437,162.5689,0,47.07342,-47.07342,205.7431,48.98635,0.1112422,49.19172,0,0,162.5689
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,30.48293,30.48293,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.8475,115.4955,0,22.79833,-22.79833,181.7115,43.26456,0.1112422,23.82426,0,0,115.4955
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.117176,30.6326,30.3283,12.1539,12.1539,0,0,0,12.1539,9.191914,0,1.776357E-15,0,1.117176,12.79358,12.1539,0,0,251.179,92.69714,0,11.67641,-11.67641,169.4035,40.33409,0.1112422,13.36929,0.893741,0,93.81431
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.46595,35.00464,30.11988,0,0,0,0,0,0,0,0,0,0,17.46595,0,0,0,0,264.1528,81.02073,17.46595,0,17.46595,185.9732,44.27924,0.111217,0,13.97276,0,98.48668
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,39.69,42.40731,30.78548,37.80839,37.80839,0,0,0,37.80839,104.9767,7.105427E-15,0,0,39.69,39.79831,37.80839,0,0,246.6868,96.74009,0,0.1083109,-0.1083109,185.859,44.25206,0.111217,41.58923,31.752,0,136.4301
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,62.11779,51.6362,32.33181,17.35512,17.35512,0,-1,0,17.35512,357.9219,0,0,0,62.11779,18.26855,17.35512,0,0,246.8072,96.63177,43.84924,0,43.84924,227.458,54.15657,0.1111537,19.09064,49.69423,0,158.7496
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,67.4239,55.67122,34.14708,34.54618,34.54618,0,0,0,34.54618,195.1704,0,0,0,67.4239,36.3644,34.54618,0,0,202.9579,136.0961,31.05951,0,31.05951,256.9237,61.17218,0.1111089,38.00079,53.93913,0,203.52
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,65.37025,56.93583,35.88838,15.88094,15.88094,0,0,0,15.88094,411.6271,0,0,0,65.37025,16.71678,15.88094,0,0,171.8984,164.0496,48.65347,0,48.65347,303.0804,72.16186,0.1110388,17.46903,52.2962,0,229.4199
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,69.87587,60.46933,37.42126,40.38317,40.38317,0,0,0,40.38317,173.0321,0,0,0,69.87587,42.50861,40.38317,0,0,123.245,207.8378,27.36727,0,27.36727,329.0433,78.34348,0.1109994,44.42149,55.9007,0,277.7137
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,68.7623,61.85325,38.95415,0,0,0,0,0,0,0,0,0,0,68.7623,0,0,0,0,95.87769,232.4683,68.7623,0,68.7623,394.2769,93.87527,0.1109006,0,55.00984,0,301.2306
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,69.67771,63.11632,39.70715,23.21616,23.21616,0,-1,0,23.21616,300.1259,18.12425,0,0,69.67771,24.43807,23.21616,0,0,27.11539,294.3544,27.11539,0,27.11539,420.0009,100,0.1108617,25.53778,55.74217,0,364.0321
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,67.27052,62.47564,39.97608,10.50301,10.50301,0,0,0,10.50301,640.4882,56.21473,0,0,67.27052,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1108617,11.55331,53.81642,0,386.0287
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,48.65323,55.82676,40.27862,32.47963,32.47963,0,0,0,32.47963,149.7961,14.46415,0,0,48.65323,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1108617,35.7276,38.92259,0,367.4115
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,20.8902,45.9641,39.70715,32.64566,32.64566,0,0,0,32.64566,63.99074,0,0,0,20.8902,34.36386,32.64566,0,0,0,318.7582,0,13.47366,-13.47366,405.7984,96.61846,0.1108617,35.91023,16.71216,0,339.6484
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.255203,38.97522,38.3289,8.552386,8.552386,0,0,0,8.552386,26.36928,0,1.776357E-15,0,2.255203,9.002512,8.552386,0,0,14.97073,305.2846,0,6.747309,-6.747309,398.6861,94.92506,0.1108617,9.407625,1.804162,0,307.5398
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,36.98426,36.98426,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,22.46774,298.5373,0,38.65006,-38.65006,357.9453,85.22491,0.1108617,40.38931,0,0,298.5373
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,35.77409,35.77409,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,65.41225,259.8872,0,10.31205,-10.31205,347.0755,82.63685,0.1108617,10.7761,0,0,259.8872
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,34.62442,34.62442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.87009,249.5751,0,0,0,347.0755,82.63685,0.1108617,0,0,0,249.5751
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,33.58232,33.58232,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,76.87009,249.5751,0,2.537454,-2.537454,344.4008,82.00002,0.1108617,2.65164,0,0,249.5751
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,32.9369,32.9369,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,79.68948,247.0377,0,0.4685136,-0.4685136,343.9069,81.88243,0.1108617,0.4895967,0,0,247.0377
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,32.44611,32.44611,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,80.21005,246.5692,0,34.44778,-34.44778,307.5958,73.23694,0.1108617,35.99792,0,0,246.5692
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,31.88136,31.88136,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,118.4854,212.1214,0,15.84368,-15.84368,290.8951,69.26059,0.1108617,16.55664,0,0,212.1214
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,31.51831,31.51831,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,136.0894,196.2777,0,7.365917,-7.365917,283.1307,67.41193,0.1108617,7.697383,0,0,196.2777
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,31.18215,31.18215,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,144.2738,188.9118,0,16.20207,-16.20207,266.0522,63.34564,0.1108617,16.93117,0,0,188.9118
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,30.8191,30.8191,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,162.2761,172.7097,0,15.19072,-15.19072,250.0398,59.53316,0.1108617,15.8743,0,0,172.7097
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,30.51655,30.51655,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,179.1547,157.519,0,31.1753,-31.1753,217.1781,51.70898,0.1108617,32.57819,0,0,157.519
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.483349,30.77302,30.36864,34.71851,34.71851,0,0,0,34.71851,4.272502,0,0,0,1.483349,36.5458,34.71851,0,0,213.7939,126.3437,0,35.06245,-35.06245,180.2191,42.90922,0.1108617,38.19036,1.186679,0,127.8271
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.84256,35.15488,30.16022,0,0,0,0,0,0,0,0,0,0,17.84256,0,0,0,0,252.7522,91.28127,17.84256,0,17.84256,197.146,46.93943,0.1108361,0,14.27404,0,109.1238
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,44.94493,44.14552,30.83927,14.73824,14.73824,0,0,0,14.73824,304.9546,0,0,0,44.94493,15.51394,14.73824,0,0,234.9096,107.3396,29.431,0,29.431,225.0667,53.5872,0.1107939,16.21206,35.95594,0,152.2845
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,71.36453,55.10868,32.41249,70.22178,68.7,0,-1,0,68.7,103.8785,0,1.521779,8.543957,71.36453,72.31579,68.7,0,0,205.4786,133.8275,0,0.9512577,-0.9512577,224.064,53.34846,0.1107939,77.24396,57.09163,0,205.192
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,80.89279,61.05065,34.26137,37.06856,37.06856,0,0,0,37.06856,218.2248,0,0,0,80.89279,39.01954,37.06856,0,0,206.5356,132.8762,41.87325,0,41.87325,263.7885,62.80665,0.1107339,40.77542,64.71423,0,213.769
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,91.46393,67.78464,36.02284,47.66659,47.66659,0,0,0,47.66659,191.8827,0,0,0,91.46393,50.17535,47.66659,0,0,164.6623,170.5621,41.28857,0,41.28857,302.9582,72.13277,0.1106748,52.43325,73.17114,0,262.0261
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,81.5135,65.38136,37.55573,0,0,0,0,0,0,0,0,0,0,81.5135,0,0,0,0,123.3737,207.7218,81.5135,0,81.5135,380.2887,90.54475,0.1105583,0,65.2108,0,289.2354
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,65.78048,60.81796,39.06845,22.11208,22.11208,0,0,0,22.11208,297.4867,0.6443611,0,0,65.78048,23.27587,22.11208,0,0,41.86025,281.084,41.86025,0,41.86025,420.0009,100,0.1104986,24.32328,52.62439,0,346.8645
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,65.55216,61.66302,39.86178,22.85834,22.85834,0,-1,0,22.85834,286.7757,41.49075,0,0,65.55216,24.06141,22.85834,0,0,0,318.7582,0,0,0,420.0009,100,0.1104986,25.14417,52.44173,0,384.3104
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,40.31918,52.74632,40.12399,8.009946,8.009946,0,0,0,8.009946,503.364,31.88766,0,0,40.31918,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1104986,8.810941,32.25534,0,359.0774
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,35.51418,51.44974,40.42653,16.00557,16.00557,0,0,0,16.00557,221.8864,18.66621,0,0,35.51418,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1104986,17.60612,28.41134,0,354.2724
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.93049,44.28601,39.86178,0.006309424,0.006309424,0,0,0,0.006309424,236638,14.92385,0,0,14.93049,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1104986,0.006940367,11.9444,0,333.6887
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.10344,39.04629,38.44319,21.99985,21.99985,0,0,0,21.99985,9.561159,0,3.552714E-15,0,2.10344,23.15773,21.99985,0,0,0,318.7582,0,21.05429,-21.05429,397.8077,94.71592,0.1104986,24.19983,1.682752,0,320.8617
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,37.09855,37.09855,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.39366,297.7039,0,27.82531,-27.82531,368.4772,87.73249,0.1104986,29.07745,0,0,297.7039
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,35.84804,35.84804,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.31067,269.8786,0,22.4496,-22.4496,344.8133,82.09823,0.1104986,23.45984,0,0,269.8786
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,34.69838,34.69838,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.25468,247.429,0,6.570263,-6.570263,337.8876,80.44926,0.1104986,6.865925,0,0,247.429
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,33.63611,33.63611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.55497,240.8587,0,0,0,337.8876,80.44926,0.1104986,0,0,0,240.8587
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,32.99741,32.99741,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.55497,240.8587,0,13.61619,-13.61619,323.5349,77.03196,0.1104986,14.22892,0,0,240.8587
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,32.48645,32.48645,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.6841,227.2426,0,1.240376,-1.240376,322.2274,76.72066,0.1104986,1.296193,0,0,227.2426
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,31.91498,31.91498,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.0623,226.0022,0,45.38893,-45.38893,274.3833,65.32922,0.1104986,47.43143,0,0,226.0022
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,31.55865,31.55865,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.4944,180.6133,0,25.90607,-25.90607,247.0759,58.82747,0.1104986,27.07184,0,0,180.6133
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,31.21576,31.21576,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.2789,154.7072,0,20.72104,-20.72104,225.234,53.62703,0.1104986,21.65349,0,0,154.7072
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,30.85943,30.85943,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.3023,133.9862,0,11.51395,-11.51395,213.0972,50.73733,0.1104986,12.03208,0,0,133.9862
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,30.55689,30.55689,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.0956,122.4722,0,3.222831,-3.222831,209.7,49.92848,0.1104986,3.367859,0,0,122.4722
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.389271,30.78101,30.40226,7.120798,7.120798,0,0,0,7.120798,19.51004,0,8.881784E-16,0,1.389271,7.495576,7.120798,0,0,221.6765,119.2494,0,6.106306,-6.106306,203.2634,48.39596,0.1104986,7.832878,1.111416,0,120.6386
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.90831,36.08688,30.20056,52.3695,52.3695,0,0,0,52.3695,39.92459,0,7.105427E-15,0,20.90831,55.12579,52.3695,0,0,228.4613,113.1431,0,34.21748,-34.21748,167.195,39.80826,0.1104986,57.60645,16.72665,0,134.0514
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,39.75608,42.52978,30.8796,36.85159,36.85159,0,0,0,36.85159,107.8816,0,0,0,39.75608,38.79115,36.85159,0,0,266.4807,78.92558,0.964932,0,0.964932,168.1105,40.02622,0.1104973,40.53675,31.80486,0,118.6817
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,67.17411,53.64144,32.48645,0,0,0,-1,0,0,0,0,0,0,67.17411,0,0,0,0,265.5158,79.79402,67.17411,0,67.17411,231.8374,55.19927,0.1104016,0,53.73929,0,146.9681
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,72.09988,57.68857,34.35549,20.75638,20.75638,0,0,0,20.75638,347.3625,0,0,0,72.09988,21.84883,20.75638,0,0,198.3417,140.2507,50.25106,0,50.25106,279.5097,66.5498,0.1103301,22.83202,57.6799,0,212.3506
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,90.21114,67.3712,36.13714,49.33498,49.33498,0,0,0,49.33498,182.8543,0,0,0,90.21114,51.93155,49.33498,0,0,148.0906,185.4767,38.27958,0,38.27958,315.825,75.19627,0.1102757,54.26847,72.16891,0,275.6878
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,96.01183,72.0814,37.68347,4.870931,4.870931,0,0,0,4.870931,1971.119,0,0,0,96.01183,5.127295,4.870931,0,0,109.811,219.9283,90.88453,0,90.88453,402.0456,95.72495,0.1101468,5.358024,76.80946,0,315.9401
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,87.18376,70.02615,39.25669,11.01495,11.01495,0,0,0,11.01495,791.5038,56.66257,0,0,87.18376,11.59469,11.01495,0,0,18.9265,301.7244,18.9265,0,18.9265,420.0009,100,0.11012,12.11645,69.74701,0,388.9081
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,79.92393,67.80937,40.05003,44.11586,44.11586,0,-1,0,44.11586,181.1682,33.48618,0,0,79.92393,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.11012,48.52745,63.93914,0,398.6822
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,46.31013,54.99554,40.27862,38.34624,38.34624,0,0,0,38.34624,120.7684,5.945665,0,0,46.31013,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.11012,42.18087,37.0481,0,365.0684
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,39.35356,52.91499,40.58117,24.36002,24.36002,0,0,0,24.36002,161.5498,13.71143,0,0,39.35356,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.11012,26.79602,31.48285,0,358.1118
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,19.65686,45.85968,39.97608,38.62798,38.62798,0,0,0,38.62798,50.88762,0,0,0,19.65686,40.66103,38.62798,0,0,0,318.7582,0,21.00417,-21.00417,397.8605,94.7285,0.11012,42.49077,15.72549,0,338.4151
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.926964,39.1102,38.55748,4.836767,4.836767,0,0,0,4.836767,39.83992,0,0,0,1.926964,5.091334,4.836767,0,0,23.33796,297.7541,0,3.16437,-3.16437,394.525,93.93433,0.11012,5.320444,1.541571,0,299.681
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,37.17251,37.17251,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,26.85393,294.5897,0,0.07662467,-0.07662467,394.4442,93.9151,0.11012,0.08007278,0,0,294.5897
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,35.90855,35.90855,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,26.93907,294.5131,0,38.71127,-38.71127,353.6389,84.19958,0.11012,40.45327,0,0,294.5131
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,34.75216,34.75216,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,69.95158,255.8018,0,20.01458,-20.01458,332.5417,79.17644,0.11012,20.91524,0,0,255.8018
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,33.67645,33.67645,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,92.19001,235.7872,0,16.59787,-16.59787,315.046,75.01081,0.11012,17.34478,0,0,235.7872
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,33.03102,33.03102,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,110.6321,219.1893,0,32.30206,-32.30206,280.9967,66.90383,0.11012,33.75565,0,0,219.1893
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,32.52678,32.52678,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,146.5233,186.8873,0,18.991,-18.991,260.9784,62.13759,0.11012,19.8456,0,0,186.8873
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,31.95531,31.95531,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,167.6244,167.8963,0,31.27703,-31.27703,228.0095,54.28787,0.11012,32.68449,0,0,167.8963
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,31.57882,31.57882,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,202.3766,136.6193,0,32.6451,-32.6451,193.5986,46.0948,0.11012,34.11413,0,0,136.6193
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,31.23593,31.23593,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,238.649,103.9742,0,32.34996,-32.34996,159.4987,37.9758,0.11012,33.80571,0,0,103.9742
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,30.8796,30.8796,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,274.5934,71.62419,0,19.34431,-19.34431,139.108,33.12089,0.11012,20.2148,0,0,71.62419
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,30.55689,30.55689,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,296.087,52.27988,0,12.33416,-12.33416,126.1067,30.02534,0.11012,12.88919,0,0,52.27988
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.360069,30.77303,30.40226,29.55637,29.55637,0,0,0,29.55637,4.601612,0,0,0,1.360069,31.11196,29.55637,0,0,309.7917,39.94573,0,29.75189,-29.75189,94.74541,22.55839,0.11012,32.512,1.088055,0,41.3058
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.8458,36.06863,30.20056,5.162706,5.162706,0,0,0,5.162706,403.7766,0,0,0,20.8458,5.434427,5.162706,0,0,342.8493,10.19383,15.41137,0,15.41137,109.3659,26.03945,0.1100982,5.678977,16.67664,0,31.03963
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,35.438,41.21228,30.91322,38.43821,38.43821,81,0,22.761,38.43821,92.19473,0,0,0,35.438,0,0,42.56179,40.4337,327.438,24.06407,75.8717,0,75.8717,181.3441,43.17709,0.1102103,42.28203,28.3504,81,59.50207
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,55.0988,49.43846,32.5604,46.24535,46.24535,0,-1,0,46.24535,119.1445,0,0,0,55.0988,48.67932,46.24535,0,0,251.5663,92.3486,6.419477,0,6.419477,187.4342,44.6271,0.1102012,50.86989,44.07904,0,147.4474
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,68.38295,56.43261,34.48996,42.99913,42.99913,0,0,0,42.99913,159.0333,0,0,0,68.38295,45.26225,42.99913,0,0,245.1468,98.12613,23.12071,0,23.12071,209.3684,49.84953,0.1101685,47.29905,54.70636,0,166.5091
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,85.19519,65.38926,36.30522,85.81429,85.81429,81,0,22.761,85.81429,99.27856,0,0,0,85.19519,5.067677,4.814293,0,0,222.0261,118.9348,80.12751,0,80.12751,285.3841,67.94845,0.1102743,94.39572,68.15615,81,204.13
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,81.80677,65.88365,37.85827,44.81397,44.81397,81,0,22.761,44.81397,182.5475,0,0,0,81.80677,0,0,36.18603,34.37673,141.8986,191.0495,116.1835,0,116.1835,395.6054,94.19157,0.1103289,49.29537,65.44542,81,272.8563
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,62.38285,59.94769,39.44495,22.45819,22.45819,0,0,0,22.45819,277.7733,13.0276,0,0,62.38285,23.6402,22.45819,0,0,25.71505,295.6147,25.71505,0,25.71505,420.0009,100,0.1102926,24.70401,49.90628,0,357.9975
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,69.35258,63.62069,40.23828,24.68825,24.68825,0,-1,0,24.68825,280.9134,43.36496,0,0,69.35258,25.98763,24.68825,0,0,0,318.7582,0,0,0,420.0009,100,0.1102926,27.15707,55.48207,0,388.1108
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,68.78834,63.66649,40.46687,7.199224,7.199224,0,0,0,7.199224,955.4966,61.21021,0,0,68.78834,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1102926,7.919147,55.03067,0,387.5466
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,47.02391,55.74863,40.72908,5.117033,5.117033,0,0,0,5.117033,918.9684,41.63757,0,0,47.02391,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1102926,5.628736,37.61913,0,365.7821
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,19.55466,45.98158,40.12399,43.15353,43.15353,0,0,0,43.15353,45.31417,0,0,0,19.55466,45.42477,43.15353,0,0,0,318.7582,0,25.8701,-25.8701,392.7314,93.50728,0.1102926,47.46888,15.64373,0,338.3129
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.926438,39.25847,38.70539,40.12138,40.12138,0,0,0,40.12138,4.801525,0,7.105427E-15,0,1.926438,42.23303,40.12138,0,0,28.74456,292.8881,0,40.30659,-40.30659,350.2445,83.39137,0.1102926,44.13351,1.54115,0,294.8146
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,37.30697,37.30697,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,73.52966,252.5815,0,58.61118,-58.61118,288.4629,68.6815,0.1102926,61.24868,0,0,252.5815
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,36.02284,36.02284,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,138.6532,193.9704,0,45.80926,-45.80926,240.1757,57.18457,0.1102926,47.87068,0,0,193.9704
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,34.83284,34.83284,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,189.5524,148.1611,0,71.08476,-71.08476,165.2457,39.34415,0.1102926,74.28358,0,0,148.1611
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,33.7504,33.7504,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,268.5354,77.07632,0,31.6718,-31.6718,131.8607,31.39535,0.1102926,33.09703,0,0,77.07632
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,33.1117,33.1117,45.29887,43.1343,0,-1,0,43.1343,0,0,2.164568,6.694455,0,45.40453,43.1343,0,0,303.7263,45.40453,0,45.40453,-45.40453,84.00017,20,0.1102926,49.82875,0,0,45.40453
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,32.58057,32.58057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102926,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,31.99565,31.99565,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102926,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,31.61243,31.61243,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102926,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,31.27627,31.27627,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102926,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,30.89977,30.89977,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102926,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,30.57706,30.57706,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1104195,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8379671,30.6507,30.42243,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8379671,0,0,72.31579,68.7,300.6977,48.13029,69.53796,0,69.53796,200.7034,47.78644,0.1105085,0,0.6703737,81,48.96825
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,23.54681,36.87532,30.21401,63.90025,63.90025,81,0,22.761,63.90025,36.84932,0,0,0,23.54681,0,0,17.09974,16.24476,231.1597,110.7145,39.79157,0,39.79157,238.453,56.77442,0.110594,70.29028,18.83745,81,134.2613
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,46.97406,44.93026,30.95356,1.659807,1.659807,73.97559,0,20.98383,1.659807,2830.092,0,0,0,46.97406,0,0,72.31579,68.7,191.3682,146.5269,115.6741,0,115.6741,348.1911,82.90247,0.1106235,1.825788,37.57925,81,193.5009
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,67.92343,54.11285,32.65453,58.10276,58.10276,0,-1,0,58.10276,116.9023,0,0,0,67.92343,61.1608,58.10276,0,0,75.69412,250.6335,6.762633,0,6.762633,354.6067,84.42999,0.110614,63.91303,54.33874,0,318.5569
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,80.36555,61.2817,34.62442,0,0,0,0,0,0,0,11.43407,0,0,80.36555,0,0,0,0,68.93149,256.7199,68.93149,0,68.93149,420.0009,100,0.1105168,0,64.29244,0,337.0854
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,92.8813,68.97012,36.43968,16.95377,16.95377,0,0,0,16.95377,547.8506,75.03523,0,0,92.8813,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1105168,18.64914,74.30504,0,411.6395
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,83.05701,66.63194,38.02635,0,0,0,0,0,0,0,83.05701,0,0,83.05701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105168,0,66.44562,0,401.8152
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,79.01159,66.84693,39.59286,49.21861,49.21861,0,0,0,49.21861,160.5319,27.20252,0,0,79.01159,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1105168,54.14048,63.20927,0,397.7698
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,57.72474,59.31625,40.42653,9.857065,9.857065,0,-1,0,9.857065,585.6179,47.34888,0,0,57.72474,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1105168,10.84277,46.17979,0,376.483
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,47.66723,55.89518,40.65512,21.38576,21.38576,0,0,0,21.38576,222.8924,25.15591,0,0,47.66723,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1105168,23.52433,38.13379,0,366.4254
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,35.15102,51.85717,40.91732,20.02336,20.02336,0,0,0,20.02336,175.55,14.0738,0,0,35.15102,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1105168,22.0257,28.12082,0,353.9092
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,18.7693,45.89794,40.27862,0,0,0,0,0,0,0,18.7693,0,0,18.7693,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105168,0,15.01544,0,337.5275
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.817008,39.36185,38.83986,0,0,0,0,0,0,0,1.817008,0,0,1.817008,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105168,0,1.453607,0,320.5752
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,37.42126,37.42126,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1105168,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.0968,36.0968,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1105168,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,34.92696,34.92696,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1105168,72.61425,0,0,226.0802
