Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,61.82099,61.98019,41.3745,27.23554,27.23554,0,0,0,27.23554,226.9865,0,0,0,61.82099,28.66899,27.23554,0,0,59.62231,265.0981,33.152,0,33.152,394.8889,94.02098,0.1110804,29.95909,49.45679,0,326.9191
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,52.24869,60.37169,43.14942,0,0,0,0,0,0,0,25.77838,0,0,52.24869,0,0,0,0,26.47031,294.9349,26.47031,0,26.47031,420.0009,100,0.1110464,0,41.79895,0,347.1836
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,45.34785,58.84921,44.05705,0,0,0,-1,0,0,0,45.34785,0,0,45.34785,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110464,0,36.27828,0,364.1061
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,41.69849,57.66359,44.17135,0,0,0,0,0,0,0,41.69849,0,0,41.69849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110464,0,33.35879,0,360.4567
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,28.06963,53.09339,44.28564,53.1407,53.1407,0,0,0,53.1407,52.82135,0,0,0,28.06963,55.93758,53.1407,0,0,0,318.7582,0,27.86795,-27.86795,390.6255,93.00587,0.1110464,58.45477,22.45571,0,346.8279
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.99683,48.24017,43.37801,35.44634,35.44634,0,0,0,35.44634,45.1297,0,0,0,15.99683,37.31194,35.44634,0,0,30.96438,290.8903,0,21.31511,-21.31511,368.1573,87.65633,0.1110464,38.99097,12.79746,0,306.8871
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,41.63671,41.63671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.64784,269.5752,0,0,0,368.1573,87.65633,0.1110464,0,0,0,269.5752
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,39.97608,39.97608,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,54.64784,269.5752,0,9.629587,-9.629587,358.0069,85.23956,0.1110464,10.06292,0,0,269.5752
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,38.19444,38.19444,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,65.34738,259.9456,0,40.86272,-40.86272,314.9338,74.98409,0.1110464,42.70154,0,0,259.9456
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,36.66155,36.66155,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,110.7504,219.0829,0,26.81759,-26.81759,286.6656,68.25357,0.1110464,28.02438,0,0,219.0829
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,35.13538,35.13538,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,140.5477,192.2653,0,7.175464,-7.175464,279.102,66.45271,0.1110464,7.49836,0,0,192.2653
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,34.16724,34.16724,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,148.5205,185.0898,0,1.198576,-1.198576,277.8386,66.1519,0.1110464,1.252512,0,0,185.0898
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,33.39408,33.39408,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,149.8522,183.8912,0,10.71311,-10.71311,266.5459,63.46319,0.1110464,11.1952,0,0,183.8912
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,32.60074,32.60074,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,161.7557,173.1781,0,22.08365,-22.08365,243.2677,57.92077,0.1110464,23.07741,0,0,173.1781
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,31.90153,31.90153,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,186.293,151.0945,0,25.62824,-25.62824,216.2532,51.48875,0.1110464,26.78151,0,0,151.0945
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,31.35023,31.35023,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,214.7689,125.4662,0,42.52934,-42.52934,171.4233,40.815,0.1110464,44.44316,0,0,125.4662
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,30.76531,30.76531,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,262.0237,82.9369,0,16.02179,-16.02179,154.5349,36.79395,0.1110464,16.74277,0,0,82.9369
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,30.21401,30.21401,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,279.8257,66.91512,0,50.4763,-50.4763,101.3282,24.12572,0.1110464,52.74773,0,0,66.91512
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.656649,30.60134,29.87785,14.75616,14.75616,81,0,22.761,14.75616,18.00366,0,0,0,2.656649,0,0,66.24384,62.93165,335.9105,16.43882,65.5883,0,65.5883,163.5507,38.94057,0.1111596,16.23177,2.125319,81,19.09547
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,25.65584,36.78907,29.53497,10.48765,10.48765,81,0,22.761,10.48765,244.6291,0,0,0,25.65584,0,0,70.51235,66.98673,270.3221,75.46829,92.64258,0,92.64258,251.4392,59.86636,0.1112379,11.53642,20.52468,81,101.1241
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,43.53525,43.71297,30.85943,29.72913,29.72913,81,0,22.761,29.72913,146.4397,0,0,0,43.53525,0,0,51.27087,48.70733,177.6796,158.8466,92.24258,0,92.24258,338.9482,80.70179,0.1113165,32.70204,34.8282,81,202.3819
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,42.85365,46.99373,34.07312,0,0,0,-1,0,0,0,0,0,0,42.85365,0,0,0,0,85.43699,241.8649,42.85365,0,42.85365,379.6027,90.38142,0.1112615,0,34.28292,0,284.7186
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,40.95728,49.80964,37.23302,0,0,0,0,0,0,0,0,0,0,40.95728,0,0,0,0,42.58335,280.4332,40.95728,0,40.95728,418.4582,99.63271,0.111209,0,32.76582,0,321.3905
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,60.59268,59.43758,39.59286,25.86749,25.86749,0,0,0,25.86749,234.2425,31.73767,0,0,60.59268,27.22894,25.86749,0,0,1.62607,317.2948,1.62607,0,1.62607,420.0009,100,0.1112069,28.45424,48.47414,0,377.8875
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,87.99948,73.19562,41.40812,24.17643,24.17643,0,0,0,24.17643,363.9887,62.55061,0,0,87.99948,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1112069,26.59408,70.39958,0,406.7577
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,79.08871,71.42142,43.22338,27.88443,27.88443,0,0,0,27.88443,283.6304,49.73668,0,0,79.08871,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1112069,30.67287,63.27097,0,397.8469
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,77.73521,71.91295,44.09739,27.94152,27.94152,0,-1,0,27.94152,278.2068,48.32308,0,0,77.73521,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1112069,30.73568,62.18817,0,396.4934
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,61.84262,65.31207,44.21169,0,0,0,0,0,0,0,61.84262,0,0,61.84262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112069,0,49.4741,0,380.6009
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,31.41956,54.25471,44.31926,38.95876,38.95876,0,0,0,38.95876,80.64827,0,0,0,31.41956,41.00922,38.95876,0,0,0,318.7582,0,9.589654,-9.589654,409.8925,97.59325,0.1112069,42.85463,25.13565,0,350.1778
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.8451,47.56789,43.37801,3.002614,3.002614,0,0,0,3.002614,461.1015,0.02928179,0,0,13.8451,3.160646,3.002614,0,0,10.65517,309.1686,10.65517,0,10.65517,420.0009,100,0.1111933,3.302875,11.07608,0,323.0137
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,41.63671,41.63671,69.68349,69.68349,20.25,0,7.39125,69.68349,0,0,0,0,0,52.03526,49.4335,0,0,0,318.7582,0,52.03526,-52.03526,365.1508,86.94051,0.1111933,76.65185,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,39.93574,39.93574,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,57.81696,266.723,0,36.92802,-36.92802,326.2253,77.67254,0.1111933,38.58978,0,0,266.723
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,38.17426,38.17426,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,98.84809,229.795,0,69.03729,-69.03729,253.4536,60.34598,0.1111933,72.14397,0,0,229.795
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,36.6481,36.6481,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,175.5562,160.7577,0,10.88309,-10.88309,241.9818,57.6146,0.1111933,11.37283,0,0,160.7577
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6485,149.8746,0,0,0,241.9818,57.6146,0.1111933,0,0,0,149.8746
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,34.13363,34.13363,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,187.6485,149.8746,0,38.94989,-38.94989,200.925,47.8392,0.1111933,40.70263,0,0,149.8746
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,33.35374,33.35374,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,230.9262,110.9247,0,9.339971,-9.339971,191.0798,45.49511,0.1111933,9.76027,0,0,110.9247
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,32.5604,32.5604,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,241.3039,101.5847,0,16.35633,-16.35633,173.8388,41.3901,0.1111933,17.09237,0,0,101.5847
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,31.86119,31.86119,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,259.4776,85.22838,0,1.852863,-1.852863,171.8857,40.92508,0.1111933,1.936241,0,0,85.22838
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,31.29644,31.29644,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,261.5363,83.37552,0,22.19069,-22.19069,148.4946,35.3558,0.1111933,23.18927,0,0,83.37552
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,30.71152,30.71152,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,286.1927,61.18483,0,19.17218,-19.17218,128.2854,30.54408,0.1111933,20.03493,0,0,61.18483
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.14005,30.14005,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,307.4951,42.01264,0,13.33039,-13.33039,114.2339,27.1985,0.1111933,13.93026,0,0,42.01264
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.108863,30.08477,29.78372,28.15966,28.15966,20.25,0,7.39125,28.15966,3.93777,0,3.552714E-15,0,1.108863,8.325958,7.90966,0,0,322.3066,28.68225,0,7.217095,-7.217095,106.6264,25.38719,0.1111933,30.97563,0.8870902,81,29.79111
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.166607,31.9576,29.44084,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3466.078,0,0,0,9.166607,0,0,72.31579,68.7,330.3256,21.46515,77.86661,0,77.86661,180.4972,42.97543,0.1112629,0.2909128,7.333285,81,30.63176
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.855678,32.67592,30.78548,59.36755,59.36755,81,0,22.761,59.36755,11.54785,0,0,0,6.855678,0,0,21.63245,20.55083,252.459,91.5451,27.4065,0,27.4065,206.4973,49.16592,0.1113189,65.30431,5.484542,81,98.40078
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.2514,40.79256,34.05295,5.253703,5.253703,0,-1,0,5.253703,442.5717,0,0,0,23.2514,5.530213,5.253703,0,0,225.0525,116.211,17.72119,0,17.72119,223.3091,53.16872,0.1112962,5.779073,18.60112,0,139.4624
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.37287,41.73559,37.25319,0,0,0,0,0,0,0,0,0,0,15.37287,0,0,0,0,207.3313,132.16,15.37287,0,15.37287,237.8931,56.64109,0.1112765,0,12.2983,0,147.5329
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,25.69846,47.40186,39.63319,31.85501,31.85501,0,0,0,31.85501,80.67322,0,0,0,25.69846,33.53158,31.85501,0,0,191.9585,145.9956,0,7.833127,-7.833127,229.6362,54.67518,0.1112765,35.0405,20.55877,0,171.6941
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.50276,44.91091,41.4888,0,0,0,0,0,0,0,0,0,0,11.50276,0,0,0,0,200.6619,138.1625,11.50276,0,11.50276,240.5487,57.27338,0.1112618,0,9.202206,0,149.6652
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,21.22933,49.78133,43.26372,6.842653,6.842653,0,0,0,6.842653,310.25,0,0,0,21.22933,7.202793,6.842653,0,0,189.1592,148.515,14.02654,0,14.02654,253.8554,60.44165,0.1112438,7.526919,16.98347,0,169.7443
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,20.51106,50.45597,44.13101,0,0,0,-1,0,0,0,0,0,0,20.51106,0,0,0,0,175.1326,161.1388,20.51106,0,20.51106,273.3139,65.07462,0.1112176,0,16.40885,0,181.6499
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.97282,48.49943,44.2453,3.768534,3.768534,0,0,0,3.768534,370.776,0,0,0,13.97282,3.966878,3.768534,0,0,154.6216,179.5988,10.00594,0,10.00594,282.8064,67.33472,0.1112048,4.145387,11.17826,0,193.5716
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.54323,49.42679,44.3596,42.40393,42.40393,0,0,0,42.40393,39.01344,0,0,0,16.54323,44.63571,42.40393,0,0,144.6156,188.6041,0,28.09248,-28.09248,253.1943,60.28424,0.1112048,46.64432,13.23458,0,205.1474
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.995038,46.41396,43.41163,30.84652,30.84652,0,0,0,30.84652,32.40248,0,0,0,9.995038,32.47002,30.84652,0,0,175.8295,160.5117,0,22.47498,-22.47498,229.5036,54.6436,0.1112048,33.93117,7.996031,0,170.5067
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,41.63671,41.63671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.8017,138.0367,0,0,0,229.5036,54.6436,0.1112048,0,0,0,138.0367
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,39.93574,39.93574,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,200.8017,138.0367,0,13.65395,-13.65395,215.1111,51.21682,0.1112048,14.26838,0,0,138.0367
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,38.16082,38.16082,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,215.9728,124.3827,0,68.43324,-68.43324,142.9761,34.04186,0.1112048,71.51274,0,0,124.3827
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,36.62793,36.62793,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,292.0097,55.94948,0,43.00921,-43.00921,97.64041,23.24767,0.1112048,44.94462,0,0,55.94948
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,35.09504,35.09504,17.75829,12.29326,0,-1,0,12.29326,0,0,5.465027,7.240856,0,12.94027,12.29326,0,0,339.7977,12.94027,0,12.94027,-12.94027,84.00017,20,0.1112048,19.53411,0,0,12.94027
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,34.11346,34.11346,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112048,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,33.33357,33.33357,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112048,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,32.52678,32.52678,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112048,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,31.82085,31.82085,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112048,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,31.2561,31.2561,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112048,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,30.65102,30.65102,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112048,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,30.0661,30.0661,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1112961,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.505028,30.11172,29.70305,22.17153,22.17153,81,0,22.761,22.17153,6.788112,0,0,0,1.505028,0,0,58.82847,55.88705,311.1717,38.70374,57.39207,0,57.39207,179.2444,42.67715,0.1114172,24.38868,1.204023,81,40.20877
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.72951,32.57922,29.34672,27.42968,27.42968,81,0,22.761,27.42968,42.76213,0,0,0,11.72951,0,0,53.57032,50.8918,253.7796,90.35661,62.62132,0,62.62132,238.6522,56.82184,0.1115331,30.17265,9.383612,81,102.0861
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.68331,35.98149,30.72497,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8559.167,0,0,0,18.68331,0,0,72.31579,68.7,191.1582,146.7158,87.38332,0,87.38332,321.5513,76.55968,0.1115898,0.2401127,14.94665,81,165.3991
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,39.45956,45.84959,34.0395,31.38478,31.38478,0,-1,0,31.38478,125.7284,0,0,0,39.45956,33.03661,31.38478,0,0,103.7749,225.3608,6.422956,0,6.422956,327.6446,78.01048,0.1115816,34.52326,31.56765,0,264.8203
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,50.24038,53.00887,37.25319,41.25052,41.25052,0,0,0,41.25052,121.7933,0,0,0,50.24038,43.4216,41.25052,0,0,97.35198,231.1414,6.818779,0,6.818779,334.1135,79.55067,0.1115729,45.37558,40.19231,0,281.3818
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,53.56859,56.87356,39.63319,0,0,0,0,0,0,0,0,0,0,53.56859,0,0,0,0,90.5332,237.2783,53.56859,0,53.56859,384.9331,91.65056,0.1115045,0,42.85487,0,290.8469
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,78.30944,68.90218,41.4888,0,0,0,0,0,0,0,41.34482,0,0,78.30944,0,0,0,0,36.96462,285.4901,36.96462,0,36.96462,420.0009,100,0.1114573,0,62.64755,0,363.7995
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,61.95835,64.24496,43.26372,54.77951,54.77951,0,0,0,54.77951,113.105,4.295708,0,0,61.95835,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1114573,60.25747,49.56668,0,380.7166
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,29.02465,53.29071,44.17135,18.74684,18.74684,0,-1,0,18.74684,154.8242,9.291136,0,0,29.02465,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1114573,20.62152,23.21972,0,347.7829
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,34.12066,55.13933,44.28564,0,0,0,0,0,0,0,34.12066,0,0,34.12066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114573,0,27.29653,0,352.8789
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,22.94995,51.48465,44.3596,0,0,0,0,0,0,0,22.94995,0,0,22.94995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114573,0,18.35995,0,341.7082
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.98493,48.62745,43.45197,16.28225,16.28225,0,0,0,16.28225,104.3156,0,0,0,16.98493,17.13921,16.28225,0,0,0,318.7582,0,0.1542803,-0.1542803,419.8382,99.96128,0.1114573,17.91047,13.58794,0,335.7432
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,41.63671,41.63671,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0.1714226,318.6039,0,19.74836,-19.74836,399.0216,95.00496,0.1114573,20.63704,0,0,318.6039
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,39.93574,39.93574,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,22.11405,298.8556,0,59.39241,-59.39241,336.4165,80.09901,0.1114573,62.06507,0,0,298.8556
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,38.16082,38.16082,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,88.10562,239.4632,0,11.42548,-11.42548,324.373,77.23151,0.1114573,11.93962,0,0,239.4632
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,36.62793,36.62793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.8006,228.0377,0,0,0,324.373,77.23151,0.1114573,0,0,0,228.0377
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.07487,35.07487,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.8006,228.0377,0,33.03474,-33.03474,289.5513,68.94066,0.1114573,34.5213,0,0,228.0377
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,34.07312,34.07312,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.5059,195.003,0,17.06993,-17.06993,271.558,64.65655,0.1114573,17.83808,0,0,195.003
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,33.27978,33.27978,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.4724,177.933,0,15.0844,-15.0844,255.6577,60.87076,0.1114573,15.76319,0,0,177.933
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,32.48645,32.48645,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.2329,162.8486,0,24.57034,-24.57034,229.7583,54.70424,0.1114573,25.67601,0,0,162.8486
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,31.76707,31.76707,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.5333,138.2783,0,19.9999,-19.9999,208.6765,49.68479,0.1114573,20.8999,0,0,138.2783
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,31.20232,31.20232,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.7554,118.2784,0,11.07591,-11.07591,197.0015,46.90502,0.1114573,11.57433,0,0,118.2784
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.062,107.2025,0,0,0,197.0015,46.90502,0.1114573,0,0,0,107.2025
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.00559,30.00559,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,235.062,107.2025,0,24.4734,-24.4734,171.2043,40.76284,0.1114573,25.5747,0,0,107.2025
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.082138,31.569,29.62909,5.025129,5.025129,0,0,0,5.025129,140.9345,0,0,0,7.082138,5.289609,5.025129,0,0,262.2546,82.72906,1.792529,0,1.792529,172.9048,41.16773,0.111455,5.527641,5.66571,0,89.8112
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,30.23131,37.87813,29.27276,21.54609,21.54609,0,0,0,21.54609,140.31,0,0,0,30.23131,22.68009,21.54609,0,0,260.4621,84.34234,7.551219,0,7.551219,180.0685,42.87337,0.1114454,23.70069,24.18505,0,114.5736
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,52.8696,46.54556,30.65102,27.1466,27.1466,0,0,0,27.1466,194.7559,0,0,0,52.8696,28.57537,27.1466,0,0,252.9109,91.13844,24.29424,0,24.29424,203.1161,48.36087,0.1114144,29.86126,42.29568,0,144.008
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,75.21412,58.46999,33.99916,37.01463,37.01463,0,-1,0,37.01463,203.2011,0,0,0,75.21412,38.96276,37.01463,0,0,228.6166,113.0033,36.25135,0,36.25135,237.5071,56.5492,0.1113682,40.71609,60.1713,0,188.2174
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,75.27047,62.41839,37.25319,0,0,0,0,0,0,0,0,0,0,75.27047,0,0,0,0,192.3653,145.6295,75.27047,0,75.27047,308.9149,73.55103,0.1112724,0,60.21637,0,220.8999
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,87.49574,70.70639,39.67353,60.36408,60.36408,0,0,0,60.36408,144.9467,0,0,0,87.49574,63.54113,60.36408,0,0,117.0948,213.3729,23.9546,0,23.9546,331.6403,78.96181,0.1112419,66.40048,69.99659,0,300.8686
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,88.95628,73.79972,41.52241,10.91467,10.91467,0,0,0,10.91467,815.0155,0,0,0,88.95628,11.48913,10.91467,0,0,93.14021,234.932,77.46715,0,77.46715,405.132,96.45982,0.1111436,12.00614,71.16502,0,323.8883
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,83.17008,73.39042,43.30405,38.09492,38.09492,0,0,0,38.09492,218.3233,27.39709,0,0,83.17008,40.09992,38.09492,0,0,15.67307,304.6525,15.67307,0,15.67307,420.0009,100,0.1111237,41.90442,66.53606,0,387.8225
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,65.57509,66.77984,44.17135,49.4791,49.4791,0,-1,0,49.4791,132.5309,13.49183,0,0,65.57509,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1111237,54.42701,52.46007,0,384.3333
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,56.88152,63.43898,44.28564,24.25896,24.25896,0,0,0,24.25896,234.4763,31.34577,0,0,56.88152,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1111237,26.68485,45.50521,0,375.6397
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,40.96955,57.6556,44.39994,22.97865,22.97865,0,0,0,22.97865,178.294,16.78151,0,0,40.96955,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1111237,25.27651,32.77565,0,359.7278
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.81372,48.25906,43.45197,79.6372,79.6372,20.25,0,7.39125,79.6372,19.8572,0,0,0,15.81372,62.51284,59.3872,0,0,0,318.7582,0,46.69912,-46.69912,370.7756,88.27974,0.1111237,87.60092,12.65098,81,334.572
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,41.63671,41.63671,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,51.88791,272.0591,0,32.35619,-32.35619,336.6692,80.15918,0.1111237,33.81222,0,0,272.0591
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,39.93574,39.93574,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,87.83924,239.7029,0,16.19327,-16.19327,319.6,76.09509,0.1111237,16.92197,0,0,239.7029
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,38.14065,38.14065,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,105.8318,223.5096,0,72.00183,-72.00183,243.7034,58.02451,0.1111237,75.24191,0,0,223.5096
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,36.60776,36.60776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.8338,151.5078,0,0,0,243.7034,58.02451,0.1111237,0,0,0,151.5078
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,35.04126,35.04126,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,185.8338,151.5078,0,12.20108,-12.20108,230.8423,54.96235,0.1111237,12.75013,0,0,151.5078
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,34.01933,34.01933,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,199.3906,139.3067,0,31.15617,-31.15617,198.0009,47.14297,0.1111237,32.5582,0,0,139.3067
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,33.23944,33.23944,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,234.0085,108.1506,0,19.5957,-19.5957,177.3452,42.22496,0.1111237,20.4775,0,0,108.1506
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,32.42594,32.42594,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,255.7815,88.55485,0,10.1118,-10.1118,166.6864,39.68716,0.1111237,10.56684,0,0,88.55485
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,31.71328,31.71328,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,267.0169,78.44305,0,24.71335,-24.71335,140.6362,33.48475,0.1111237,25.82545,0,0,78.44305
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,31.12164,31.12164,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,294.4761,53.7297,0,32.37608,-32.37608,106.5089,25.3592,0.1111237,33.83301,0,0,53.7297
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,30.51655,30.51655,20.09847,20.09847,0,-1,0,20.09847,0,0,0,1.822384,0,21.15628,20.09847,0,0,330.4496,21.35361,0,21.15628,-21.15628,84.20818,20.04952,0.1111237,22.10831,0,0,21.35361
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.91147,29.91147,25.68754,25.68754,25.50008,0,8.719521,25.68754,0,0,0,0,0,0.1973298,0.1874633,0,0,353.9565,0.1973298,0,0.1973298,-0.1973298,84.00017,20,0.1111237,28.2563,0,81,0.1973298
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.447669,31.02228,29.53497,24.71687,24.71687,81,0,22.761,24.71687,22.04029,0,0,0,5.447669,0,0,56.28313,53.46898,354.1758,0,58.91664,0,58.91664,139.8934,33.30789,0.1112438,27.18856,4.358135,81,5.447669
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.22719,35.41041,29.17864,0,0,72.31579,0,20.56389,0,0,0,0,0,22.22719,0,0,72.31579,68.7,295.2592,53.02498,90.92719,0,90.92719,226.1545,53.8462,0.1112953,0,17.78175,81,75.25217
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.64071,38.45287,30.55689,6.637712,6.637712,78.9535,0,22.24324,6.637712,416.4192,0,0,0,27.64071,0,0,72.31579,68.7,204.332,134.8595,96.34071,0,96.34071,317.5513,75.60731,0.1113611,7.301483,22.11256,81,162.5002
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,33.18211,43.73698,33.93866,0,0,0,-1,0,0,0,0,0,0,33.18211,0,0,0,0,107.9913,221.5661,33.18211,0,33.18211,349.0306,83.10237,0.111319,0,26.54569,0,254.7482
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,46.48719,51.66217,37.21285,30.45276,30.45276,0,0,0,30.45276,152.6534,0,0,0,46.48719,32.05554,30.45276,0,0,74.80915,251.43,14.43164,0,14.43164,362.7217,86.36214,0.1113008,33.49804,37.18975,0,297.9172
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,32.38383,49.56107,39.63319,40.81066,40.81066,0,0,0,40.81066,79.35141,0,0,0,32.38383,42.95859,40.81066,0,0,60.37751,264.4185,0,10.57475,-10.57475,351.5749,83.70815,0.1113008,44.89172,25.90707,0,296.8023
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,32.22005,51.49235,41.4888,0,0,0,0,0,0,0,0,0,0,32.22005,0,0,0,0,72.12724,253.8437,32.22005,0,32.22005,382.1416,90.9859,0.11126,0,25.77604,0,286.0638
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,33.28,53.79562,43.30405,18.72503,18.72503,0,0,0,18.72503,177.73,0,0,0,33.28,19.71056,18.72503,0,0,39.90719,282.8418,13.56944,0,13.56944,395.0146,94.05092,0.1112428,20.59753,26.624,0,316.1218
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,42.09142,57.80371,44.17135,31.17558,31.17558,0,-1,0,31.17558,135.0141,0,0,0,42.09142,32.8164,31.17558,0,0,26.33775,295.0543,9.275026,0,9.275026,403.8137,96.14594,0.1112311,34.29314,33.67314,0,337.1457
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,39.04885,56.8511,44.28564,11.41345,11.41345,0,0,0,11.41345,342.1301,9.971969,0,0,39.04885,12.01416,11.41345,0,0,17.06272,303.4018,17.06272,0,17.06272,420.0009,100,0.1112095,12.5548,31.23908,0,342.4506
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.14702,49.34307,44.39994,0,0,0,0,0,0,0,16.14702,0,0,16.14702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112095,0,12.91761,0,334.9052
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.875818,44.86175,43.41163,0,0,0,0,0,0,0,4.875818,0,0,4.875818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112095,0,3.900654,0,323.634
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,41.60309,41.60309,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1112095,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,39.8954,39.8954,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1112095,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,38.12048,38.12048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1112095,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,36.56742,36.56742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1112095,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,35.02109,35.02109,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1112095,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,33.99916,33.99916,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1112095,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,33.20583,33.20583,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1112095,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,32.39232,32.39232,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1112095,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,31.65277,31.65277,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1112095,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,31.06785,31.06785,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1112095,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,30.46277,30.46277,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1112095,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,29.83751,29.83751,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1112095,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.534343,30.12908,29.44084,24.62962,24.62962,0,0,0,24.62962,10.28982,0,3.552714E-15,0,2.534343,25.92591,24.62962,0,0,276.658,69.76601,0,23.39157,-23.39157,132.8831,31.63877,0.1112095,27.09258,2.027474,0,72.30035
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.82622,32.59952,29.06434,9.996057,9.996057,0,0,0,9.996057,128.3128,0,0,0,12.82622,10.52216,9.996057,0,0,302.6487,46.37444,2.304053,0,2.304053,135.0689,32.15921,0.1112066,10.99566,10.26097,0,59.20065
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.40037,37.38735,30.46277,33.13044,33.13044,0,0,0,33.13044,73.64941,0,7.105427E-15,0,24.40037,34.87415,33.13044,0,0,300.3446,48.44808,0,10.47377,-10.47377,124.0286,29.53056,0.1112066,36.44348,19.5203,0,72.84846
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,41.4389,46.28145,33.84453,10.0987,10.0987,0,-1,0,10.0987,410.3388,0,0,0,41.4389,10.63021,10.0987,0,0,311.9821,37.97431,30.80869,0,30.80869,153.2563,36.48952,0.1111677,11.10857,33.15112,0,79.41321
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,46.50441,51.6235,37.17251,39.81919,39.81919,0,0,0,39.81919,116.7889,0,0,0,46.50441,41.91493,39.81919,0,0,281.1734,65.70213,4.589473,0,4.589473,157.6102,37.52617,0.1111619,43.80111,37.20353,0,112.2065
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,57.1028,58.12789,39.59286,37.3578,37.3578,0,0,0,37.3578,152.8537,0,0,0,57.1028,39.32401,37.3578,0,0,276.584,69.83265,17.77879,0,17.77879,174.4767,41.54198,0.1111394,41.09359,45.68224,0,126.9354
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,43.75066,55.43325,41.4888,0,0,0,0,0,0,0,0,0,0,43.75066,0,0,0,0,258.8052,85.83356,43.75066,0,43.75066,215.9822,51.42423,0.1110842,0,35.00053,0,129.5842
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,54.71461,61.43141,43.26372,44.62637,44.62637,0,0,0,44.62637,122.606,0,0,0,54.71461,46.97513,44.62637,0,0,215.0545,125.2092,7.739475,0,7.739475,223.3245,53.1724,0.1110745,49.08901,43.77168,0,179.9238
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,47.54812,59.78056,44.17135,36.72616,36.72616,0,-1,0,36.72616,129.4666,0,0,0,47.54812,38.65912,36.72616,0,0,207.315,132.1747,8.889002,0,8.889002,231.7574,55.18021,0.1110633,40.39878,38.03849,0,179.7228
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,54.12118,62.3283,44.2453,33.47764,33.47764,0,0,0,33.47764,161.6636,0,0,0,54.12118,35.23962,33.47764,0,0,198.426,140.1748,18.88155,0,18.88155,249.67,59.44511,0.1110395,36.82541,43.29694,0,194.296
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,41.89261,57.94017,44.3596,0,0,0,0,0,0,0,0,0,0,41.89261,0,0,0,0,179.5445,157.1682,41.89261,0,41.89261,289.4128,68.90767,0.1109867,0,33.51409,0,199.0608
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.959358,46.40303,43.41163,0,0,0,0,0,0,0,0,0,0,9.959358,0,0,0,0,137.6519,194.8715,9.959358,0,9.959358,298.8611,71.15726,0.1109742,0,7.967487,0,204.8309
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,41.56275,41.56275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.6925,203.8349,0,0,0,298.8611,71.15726,0.1109742,0,0,0,203.8349
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,39.86178,39.86178,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,127.6925,203.8349,0,23.30202,-23.30202,274.2986,65.30906,0.1109742,24.35061,0,0,203.8349
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,38.08014,38.08014,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,153.5837,180.5329,0,16.8458,-16.8458,256.5416,61.0812,0.1109742,17.60386,0,0,180.5329
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,36.53381,36.53381,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,172.3012,163.6871,0,23.46362,-23.46362,231.8087,55.19244,0.1109742,24.51949,0,0,163.6871
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.96058,34.96058,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,198.3719,140.2235,0,26.89869,-26.89869,203.455,48.44157,0.1109742,28.10913,0,0,140.2235
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,33.92521,33.92521,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,228.2594,113.3248,0,24.55711,-24.55711,177.5695,42.27838,0.1109742,25.66218,0,0,113.3248
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,33.12515,33.12515,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,255.545,88.7677,0,43.4573,-43.4573,131.7615,31.37173,0.1109742,45.41288,0,0,88.7677
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,32.31837,32.31837,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,303.8309,45.3104,0,3.328081,-3.328081,128.2534,30.53647,0.1109742,3.477845,0,0,45.3104
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,31.57882,31.57882,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,307.5288,41.98232,0,22.11213,-22.11213,104.9452,24.9869,0.1109742,23.10718,0,0,41.98232
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,30.9939,30.9939,46.84659,18.87667,0,-1,0,18.87667,0,0,27.96992,32.65457,0,19.87018,18.87667,0,0,332.0978,19.87018,0,19.87018,-19.87018,84.00017,20,0.1109742,51.53125,0,0,19.87018
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,30.36864,30.36864,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109742,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,29.74339,29.74339,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1110887,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.609854,31.13235,29.32655,19.6444,19.6444,81,0,22.761,19.6444,33.64753,0,0,0,6.609854,0,0,61.3556,58.28782,291.3307,56.56056,64.89767,0,64.89767,205.1876,48.85409,0.1112004,21.60884,5.287883,81,63.17041
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.94866,36.85567,28.95005,21.23827,21.23827,81,0,22.761,21.23827,131.5957,0,0,0,27.94866,0,0,59.76173,56.77364,226.4331,114.9685,84.72231,0,84.72231,285.5622,67.99087,0.111287,23.3621,22.35893,81,142.9171
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,51.13828,45.65506,30.36864,34.24905,34.24905,81,0,22.761,34.24905,149.313,0,0,0,51.13828,0,0,46.75095,44.4134,141.7108,191.2185,95.55169,0,95.55169,376.2105,89.57375,0.1113599,37.67395,40.91063,81,242.3568
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,70.69602,56.48339,33.79074,37.04226,37.04226,0,-1,0,37.04226,190.8524,0,0,0,70.69602,38.99185,37.04226,0,0,46.15907,277.2151,31.70417,0,31.70417,406.2877,96.73498,0.11132,40.74648,56.55682,0,347.9111
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,77.17912,63.05762,37.13889,38.8176,38.8176,0,0,0,38.8176,198.825,21.86357,0,0,77.17912,40.86064,38.8176,0,0,14.4549,305.7488,14.4549,0,14.4549,420.0009,100,0.1113018,42.69937,61.74329,0,382.9279
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,88.15499,70.90485,39.59286,15.07567,15.07567,0,0,0,15.07567,584.7499,72.28586,0,0,88.15499,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1113018,16.58324,70.52399,0,406.9132
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,86.64091,72.61016,41.44846,25.93549,25.93549,0,0,0,25.93549,334.0631,59.34039,0,0,86.64091,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1113018,28.52904,69.31272,0,405.3991
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,70.33041,67.66589,43.26372,0,0,0,0,0,0,0,70.33041,0,0,70.33041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113018,0,56.26432,0,389.0886
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,57.70173,63.5797,44.13101,47.116,47.116,0,-1,0,47.116,122.4674,8.105939,0,0,57.70173,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1113018,51.8276,46.16138,0,376.46
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,55.77615,62.96412,44.2453,7.595583,7.595583,0,0,0,7.595583,734.3234,47.7808,0,0,55.77615,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1113018,8.355141,44.62091,0,374.5344
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,39.1356,56.91837,44.31926,24.58355,24.58355,0,0,0,24.58355,159.1943,13.25819,0,0,39.1356,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1113018,27.0419,31.30848,0,357.8938
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.23941,48.63117,43.37801,49.42617,49.42617,0,0,0,49.42617,34.87912,0,0,0,17.23941,52.02754,49.42617,0,0,0,318.7582,0,34.78813,-34.78813,383.3309,91.26909,0.1113018,54.36878,13.79153,0,335.9977
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,41.52241,41.52241,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,38.65348,283.9701,0,46.64418,-46.64418,334.1636,79.56261,0.1113018,48.74317,0,0,283.9701
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,39.78783,39.78783,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,90.48035,237.3259,0,56.9469,-56.9469,274.1364,65.27042,0.1113018,59.50951,0,0,237.3259
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,38.02635,38.02635,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,153.7547,180.379,0,18.8214,-18.8214,254.2968,60.54675,0.1113018,19.66837,0,0,180.379
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.6673,161.5576,0,0,0,254.2968,60.54675,0.1113018,0,0,0,161.5576
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,34.9068,34.9068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.6673,161.5576,0,0,0,254.2968,60.54675,0.1113018,0,0,0,161.5576
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,33.8647,33.8647,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,174.6673,161.5576,0,19.92318,-19.92318,233.296,55.54655,0.1113018,20.81972,0,0,161.5576
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.07137,33.07137,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,196.8042,141.6344,0,15.7473,-15.7473,216.6969,51.59439,0.1113018,16.45592,0,0,141.6344
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,32.23769,32.23769,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,214.3012,125.8871,0,18.39211,-18.39211,197.3099,46.97845,0.1113018,19.21975,0,0,125.8871
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,31.50486,31.50486,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,234.7369,107.495,0,14.1057,-14.1057,182.4412,43.43829,0.1113018,14.74046,0,0,107.495
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,30.91322,30.91322,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.4099,93.38933,0,16.09796,-16.09796,165.4724,39.39812,0.1113018,16.82236,0,0,93.38933
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,30.27452,30.27452,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,268.2965,77.29137,0,39.2712,-39.2712,124.077,29.54207,0.1113018,41.0384,0,0,77.29137
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,29.62909,29.62909,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,311.9312,38.02017,0,16.64264,-16.64264,106.5341,25.3652,0.1113018,17.39156,0,0,38.02017
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.074051,29.76081,29.19881,24.20872,24.20872,20.25,0,7.39125,24.20872,8.56737,0,0,0,2.074051,4.167075,3.958721,0,0,330.423,21.37753,0,2.093024,-2.093024,104.3278,24.83991,0.1113018,26.62959,1.659241,81,23.45158
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.053365,31.27084,28.79542,33.93667,33.93667,81,0,22.761,33.93667,26.67723,0,0,0,9.053365,0,0,47.06333,44.71016,332.7486,19.28451,53.76353,0,53.76353,155.3324,36.98383,0.1114109,37.33034,7.242692,81,28.33787
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.852872,32.11749,30.23418,28.21602,28.21602,81,0,22.761,28.21602,24.28716,0,0,0,6.852872,0,0,52.78398,50.14478,278.985,67.67168,56.99765,0,56.99765,209.4051,49.85826,0.1115273,31.03763,5.482298,81,74.52456
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,27.57624,41.73735,33.69662,44.18094,44.18094,0,-1,0,44.18094,62.4166,0,7.105427E-15,0,27.57624,46.50626,44.18094,0,0,221.9874,118.9696,0,18.93001,-18.93001,189.4511,45.10732,0.1115273,48.59904,22.06099,0,146.5458
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.2915,42.73907,37.07838,12.67217,12.67217,0,0,0,12.67217,152.2352,0,0,0,19.2915,13.33912,12.67217,0,0,243.0208,100.0396,5.952378,0,5.952378,195.098,46.45182,0.1115198,13.93938,15.4332,0,119.3311
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.54759,43.8583,39.55924,0,0,0,0,0,0,0,0,0,0,14.54759,0,0,0,0,237.0684,105.3967,14.54759,0,14.54759,208.8991,49.73778,0.1115015,0,11.63807,0,119.9443
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,49.80069,57.54985,41.44846,45.60604,45.60604,0,0,0,45.60604,109.1976,0,0,0,49.80069,48.00636,45.60604,0,0,222.5208,118.4895,1.794324,0,1.794324,210.6013,50.14308,0.1114993,50.16665,39.84055,0,168.2902
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,64.46086,65.24735,43.26372,9.84374,9.84374,0,0,0,9.84374,654.8412,0,0,0,64.46086,10.36183,9.84374,0,0,220.7265,120.1044,54.09903,0,54.09903,261.9242,62.36278,0.1114313,10.82811,51.56869,0,184.5653
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,42.25917,57.81914,44.13101,43.69189,43.69189,0,-1,0,43.69189,96.72086,0,7.105427E-15,0,42.25917,45.99146,43.69189,0,0,166.6274,168.7935,0,3.732293,-3.732293,257.99,61.42607,0.1114313,48.06108,33.80733,0,211.0527
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,43.01164,58.21475,44.2453,85.77972,85.77972,20.25,0,7.39125,85.77972,50.14197,0,1.421085E-14,0,43.01164,68.97865,65.52972,0,0,170.7744,165.0612,0,25.967,-25.967,230.6184,54.90903,0.1114313,94.35769,34.40931,81,208.0729
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,31.26998,54.20407,44.31926,37.34734,37.34734,81,0,22.761,37.34734,83.72746,7.105427E-15,0,0,31.26998,0,0,43.65266,41.47003,199.6266,139.0943,72.74001,0,72.74001,299.6256,71.33929,0.1115323,41.08207,25.01598,81,170.3642
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.8832,47.89148,43.37801,49.01013,49.01013,81,0,22.761,49.01013,30.36759,0,0,0,14.8832,0,0,31.98987,30.39037,126.8866,204.5603,45.27357,0,45.27357,342.5759,81.56552,0.1116215,53.91115,11.90656,81,219.4435
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,41.4888,41.4888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.61307,245.3065,0,0,0,342.5759,81.56552,0.1116215,0,0,0,245.3065
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,39.74749,39.74749,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,81.61307,245.3065,0,20.41022,-20.41022,321.0616,76.44309,0.1116215,21.32868,0,0,245.3065
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,37.98602,37.98602,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,104.2911,224.8962,0,46.94403,-46.94403,271.5783,64.66136,0.1116215,49.05651,0,0,224.8962
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,36.41951,36.41951,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,156.4511,177.9522,0,2.566655,-2.566655,268.8728,64.0172,0.1116215,2.682154,0,0,177.9522
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,34.84629,34.84629,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,159.303,175.3856,0,27.7208,-27.7208,239.6525,57.06,0.1116215,28.96824,0,0,175.3856
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,33.81091,33.81091,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,190.1039,147.6647,0,7.879831,-7.879831,231.3464,55.08237,0.1116215,8.234423,0,0,147.6647
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,32.99741,32.99741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.8592,139.7849,0,0,0,231.3464,55.08237,0.1116215,0,0,0,139.7849
