Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,27.68609,27.68609,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1099234,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,26.96671,26.96671,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1099234,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.34316,30.29416,26.39524,25.95348,25.95348,0,0,0,25.95348,55.2649,0,0,0,14.34316,27.31945,25.95348,0,0,319.1667,31.50818,0,12.97629,-12.97629,103.5345,24.65102,0.1099234,28.54883,11.47453,0,45.85134
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.49195,32.92419,25.88428,33.34089,33.34089,81,0,22.761,33.34089,76.4585,0,0,0,25.49195,0,0,47.65911,45.27615,333.5848,18.53189,70.7681,0,70.7681,170.671,40.63587,0.1100227,36.67498,20.39356,81,44.02383
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,42.28329,39.64642,27.47767,0,0,72.31579,0,20.56389,0,0,0,0,0,42.28329,0,0,72.31579,68.7,262.8167,82.22318,110.9833,0,110.9833,275.959,65.70439,0.1100486,0,33.82663,81,124.5065
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,68.23698,52.53465,31.20232,26.6099,26.6099,0,-1,0,26.6099,256.4346,0,0,0,68.23698,28.01042,26.6099,0,0,151.8334,182.1081,40.22657,0,40.22657,314.1213,74.79063,0.1100014,29.27089,54.58959,0,250.3451
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,81.58339,62.19374,34.96058,2.728083,2.728083,0,0,0,2.728083,2990.503,0,0,0,81.58339,2.871666,2.728083,0,0,111.6069,218.312,78.71172,0,78.71172,388.7938,92.56976,0.1099091,3.000891,65.26672,0,299.8954
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,66.14561,59.46524,37.79776,1.3546,1.3546,0,0,0,1.3546,4883.037,31.82458,0,0,66.14561,1.425895,1.3546,0,0,32.89514,289.1526,32.89514,0,32.89514,420.0009,100,0.1098706,1.49006,52.91649,0,355.2982
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,92.47658,73.28981,39.86178,1.478389,1.478389,0,0,0,1.478389,6255.227,90.92038,0,0,92.47658,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1098706,1.626228,73.98126,0,411.2348
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,77.39627,68.83076,41.751,0,0,0,0,0,0,0,77.39627,0,0,77.39627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098706,0,61.91702,0,396.1545
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,78.5592,70.52551,42.69897,44.08471,44.08471,0,-1,0,44.08471,178.2005,32.15424,0,0,78.5592,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1098706,48.49319,62.84736,0,397.3174
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,62.29885,63.85154,42.81326,47.59159,47.59159,0,0,0,47.59159,130.9031,12.20244,0,0,62.29885,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1098706,52.35075,49.83908,0,381.0571
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,41.54781,56.23486,42.92083,11.48911,11.48911,0,0,0,11.48911,361.6276,29.454,0,0,41.54781,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1098706,12.63803,33.23824,0,360.306
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.985479,44.90995,41.93925,45.11618,45.11618,0,0,0,45.11618,22.13281,0,0,0,9.985479,47.49071,45.11618,0,0,0,318.7582,0,37.50523,-37.50523,380.4669,90.58717,0.1098706,49.6278,7.988383,0,328.7437
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,39.70715,39.70715,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.67248,281.253,0,31.97159,-31.97159,346.7658,82.56313,0.1098706,33.41032,0,0,281.253
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,37.72381,37.72381,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.19647,249.2814,0,41.38877,-41.38877,303.1382,72.17563,0.1098706,43.25127,0,0,249.2814
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,35.94889,35.94889,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.184,207.8926,0,29.52232,-29.52232,272.019,64.7663,0.1098706,30.85083,0,0,207.8926
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,34.37566,34.37566,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,155.9866,178.3703,0,64.12656,-64.12656,204.4236,48.6722,0.1098706,67.01225,0,0,178.3703
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,32.80916,32.80916,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.2383,114.2437,0,13.49071,-13.49071,190.2032,45.28638,0.1098706,14.09779,0,0,114.2437
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,31.61243,31.61243,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.228,100.753,0,1.39693,-1.39693,188.7307,44.93579,0.1098706,1.459792,0,0,100.753
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,30.71152,30.71152,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,243.7801,99.3561,0,32.55327,-32.55327,154.4165,36.76577,0.1098706,34.01817,0,0,99.3561
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,29.78372,29.78372,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,279.9504,66.80283,0,20.65779,-20.65779,132.6413,31.5812,0.1098706,21.58739,0,0,66.80283
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,28.97022,28.97022,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,302.9035,46.14505,0,22.47118,-22.47118,108.9546,25.94152,0.1098706,23.48238,0,0,46.14505
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,28.27101,28.27101,24.99272,22.49018,0,-1,0,22.49018,0,0,2.502539,5.001811,0,23.67387,22.49018,0,0,327.8715,23.67387,0,23.67387,-23.67387,84.00017,20,0.1098706,27.49199,0,0,23.67387
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,27.53146,27.53146,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098706,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,26.79191,26.79191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098706,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.77322,30.52062,26.22716,4.490319,4.490319,76.80611,0,21.69995,4.490319,351.2716,0,0,0,15.77322,0,0,72.31579,68.7,354.1758,0,84.47321,0,84.47321,164.1385,39.08052,0.109941,4.939352,12.61857,81,15.77322
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.99717,32.29814,25.69603,21.48976,21.48976,81,0,22.761,21.48976,111.6679,0,0,0,23.99717,0,0,59.51024,56.53473,269.7026,76.02589,80.5319,0,80.5319,240.5378,57.27078,0.1100285,23.63874,19.19774,81,100.0231
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.60491,33.85865,27.30287,39.52341,39.52341,81,0,22.761,39.52341,59.72388,0,0,0,23.60491,0,0,41.47659,39.40276,189.1707,148.5046,63.00768,0,63.00768,300.3121,71.50274,0.1101363,43.47575,18.88393,81,172.1095
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,39.42683,42.58525,31.02752,7.160967,7.160967,0,-1,0,7.160967,550.5797,0,0,0,39.42683,7.53786,7.160967,0,0,126.163,205.2115,31.88897,0,31.88897,330.5646,78.7057,0.110099,7.877063,31.54146,0,244.6383
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,61.73422,54.34611,34.81267,1.509286,1.509286,0,0,0,1.509286,4090.293,0,0,0,61.73422,1.588722,1.509286,0,0,94.27405,233.9116,60.1455,0,60.1455,387.6237,92.29116,0.1100287,1.660214,49.38737,0,295.6458
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,41.99306,50.62719,37.6633,22.035,22.035,0,0,0,22.035,190.5743,0,0,0,41.99306,23.19474,22.035,0,0,34.12855,288.0425,18.79832,0,18.79832,405.4573,96.53726,0.1100067,24.2385,33.59444,0,330.0356
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,64.42587,61.0891,39.74749,16.10229,16.10229,0,0,0,16.10229,400.1037,32.14586,0,0,64.42587,16.94978,16.10229,0,0,15.33023,304.961,15.33023,0,15.33023,420.0009,100,0.1099888,17.71252,51.5407,0,369.3869
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,62.70342,62.59216,41.60309,41.45348,41.45348,0,0,0,41.45348,151.2622,19.06819,0,0,62.70342,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1099888,45.59882,50.16274,0,381.4616
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,76.14133,69.26963,42.54434,2.882904,2.882904,0,-1,0,2.882904,2641.133,73.1067,0,0,76.14133,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1099888,3.171194,60.91306,0,394.8996
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,44.71439,57.11309,42.69897,29.7734,29.7734,0,0,0,29.7734,150.1824,13.37398,0,0,44.71439,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1099888,32.75074,35.77151,0,363.4726
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,28.31484,51.61123,42.81326,5.451625,5.451625,0,0,0,5.451625,519.3834,22.57628,0,0,28.31484,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1099888,5.996788,22.65187,0,347.0731
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.63731,47.74073,41.79134,0,0,0,0,0,0,0,19.63731,0,0,19.63731,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099888,0,15.70985,0,338.3955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,39.59286,39.59286,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1099888,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,37.56918,37.56918,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1099888,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,35.79425,35.79425,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1099888,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,34.22775,34.22775,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1099888,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,32.65453,32.65453,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1099888,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,31.46452,31.46452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1099888,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,30.55689,30.55689,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1099888,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,29.62909,29.62909,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1099888,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,28.79542,28.79542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1099888,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,28.08276,28.08276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1099888,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,27.34321,27.34321,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1099888,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,26.60366,26.60366,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1099888,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.41331,29.67154,26.03891,28.70941,28.70941,0,0,0,28.70941,46.72094,0,3.552714E-15,0,13.41331,30.22043,28.70941,0,0,306.2834,43.1032,0,16.80713,-16.80713,111.7187,26.59963,0.1099888,31.58035,10.73065,0,56.5165
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.63213,31.16574,25.52795,25.05267,25.05267,0,0,0,25.05267,82.355,0,0,0,20.63213,26.37123,25.05267,0,0,324.9579,26.29607,0,5.739107,-5.739107,105.6691,25.15926,0.1099888,27.55794,16.5057,0,46.9282
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.79585,37.2655,27.11462,33.73376,33.73376,81,0,22.761,33.73376,106.1128,0,0,0,35.79585,0,0,47.26624,44.90293,331.3347,20.55696,80.69878,0,80.69878,182.2267,43.38722,0.1100758,37.10714,28.63668,81,56.35282
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,45.15092,44.23421,30.85943,28.60426,28.60426,0,-1,0,28.60426,157.8468,0,0,0,45.15092,30.10975,28.60426,0,0,250.636,93.18587,15.04117,0,15.04117,196.496,46.78467,0.1100582,31.46469,36.12074,0,138.3368
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,79.61958,60.99543,34.63787,68.2167,68.2167,81,0,22.761,68.2167,116.7157,0,0,0,79.61958,0,0,12.78331,12.14414,235.5948,106.7229,91.76373,0,91.76373,283.5507,67.51194,0.1101321,75.03836,63.69567,81,186.3425
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,88.16923,68.23153,37.51539,55.22211,55.22211,81,0,22.761,55.22211,159.6629,0,0,0,88.16923,0,0,25.77789,24.48899,143.8311,189.3103,112.6582,0,112.6582,390.4277,92.95879,0.1101815,60.74432,70.53539,81,277.4795
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,93.03492,73.20049,39.59286,53.34694,53.34694,0,0,0,53.34694,174.396,5.707415,0,0,93.03492,56.15467,53.34694,0,0,31.17284,290.7027,31.17284,0,31.17284,420.0009,100,0.1101452,58.68163,74.42794,0,383.7376
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,89.50032,73.96245,41.44846,22.66031,22.66031,0,0,0,22.66031,394.9652,65.64736,0,0,89.50032,23.85295,22.66031,0,0,0,318.7582,0,0,0,420.0009,100,0.1101452,24.92634,71.60026,0,408.2585
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,55.46,60.75985,42.43004,4.936138,4.936138,0,-1,0,4.936138,1123.551,50.26407,0,0,55.46,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1101452,5.429752,44.368,0,374.2182
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,51.74859,59.49976,42.54434,44.82814,44.82814,0,0,0,44.82814,115.4377,4.561076,0,0,51.74859,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1101452,49.31096,41.39887,0,370.5068
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,37.55886,54.55968,42.65863,17.093,17.093,0,0,0,17.093,219.7324,19.56623,0,0,37.55886,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1101452,18.8023,30.04709,0,356.3171
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.70278,45.77631,41.67704,36.32231,36.32231,0,0,0,36.32231,37.72553,0,0,0,13.70278,38.23401,36.32231,0,0,0,318.7582,0,24.53122,-24.53122,394.1427,93.8433,0.1101452,39.95454,10.96223,0,332.461
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,39.44495,39.44495,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,27.25692,294.227,0,57.65631,-57.65631,333.3676,79.37307,0.1101452,60.25085,0,0,294.227
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,37.42126,37.42126,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,91.31949,236.5707,0,12.66738,-12.66738,320.015,76.19389,0.1101452,13.23742,0,0,236.5707
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,35.64634,35.64634,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,105.3944,223.9033,0,39.0389,-39.0389,278.8643,66.39614,0.1101452,40.79565,0,0,223.9033
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,34.07312,34.07312,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,148.7709,184.8644,0,18.66262,-18.66262,259.1922,61.71231,0.1101452,19.50244,0,0,184.8644
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,32.52678,32.52678,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,169.5072,166.2018,0,33.44225,-33.44225,223.941,53.31918,0.1101452,34.94715,0,0,166.2018
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,31.30989,31.30989,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,206.6652,132.7595,0,11.77179,-11.77179,211.5325,50.36477,0.1101452,12.30152,0,0,132.7595
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,30.40226,30.40226,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,219.745,120.9877,0,23.14666,-23.14666,187.1337,44.55556,0.1101452,24.18826,0,0,120.9877
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,29.46101,29.46101,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,245.4635,97.84108,0,17.089,-17.089,169.1203,40.26667,0.1101452,17.85801,0,0,97.84108
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,28.62734,28.62734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.4513,80.75208,0,0,0,169.1203,40.26667,0.1101452,0,0,0,80.75208
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.90796,27.90796,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,264.4513,80.75208,0,16.26134,-16.26134,151.9794,36.18549,0.1101452,16.9931,0,0,80.75208
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,27.17513,27.17513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.5194,64.49074,0,0,0,151.9794,36.18549,0.1101452,0,0,0,64.49074
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,26.41541,26.41541,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,282.5194,64.49074,0,12.75816,-12.75816,138.5311,32.98353,0.1101452,13.33228,0,0,64.49074
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.217783,26.4399,25.85066,14.57734,14.57734,0,0,0,14.57734,15.21391,0,1.776357E-15,0,2.217783,15.34457,14.57734,0,0,296.6952,51.73258,0,13.12678,-13.12678,124.6943,29.68905,0.1101452,16.03507,1.774226,0,53.95036
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.42288,29.21497,25.31953,11.38552,11.38552,0,0,0,11.38552,126.6775,0,0,0,14.42288,11.98475,11.38552,0,0,311.2805,38.6058,2.43813,0,2.43813,127.0073,30.23977,0.1101424,12.52407,11.53831,0,53.02868
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.87195,34.43591,26.94654,36.72692,36.72692,0,0,0,36.72692,73.1669,0,0,0,26.87195,38.65992,36.72692,0,0,308.8423,40.80011,0,11.78797,-11.78797,114.5817,27.28129,0.1101424,40.39962,21.49756,0,67.67207
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,49.21531,45.37676,30.69135,22.06627,22.06627,0,-1,0,22.06627,223.0341,0,0,0,49.21531,23.22766,22.06627,0,0,321.9401,29.01215,25.98765,0,25.98765,139.2357,33.15129,0.1101121,24.2729,39.37225,0,78.22746
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,79.86068,60.9121,34.48996,22.06736,22.06736,0,0,0,22.06736,361.8951,0,0,0,79.86068,23.2288,22.06736,0,0,295.9524,52.40103,56.63188,0,56.63188,192.9614,45.9431,0.1100462,24.27409,63.88854,0,132.2617
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,92.76593,70.12347,37.36076,9.916186,9.916186,0,0,0,9.916186,935.5001,0,0,0,92.76593,10.43809,9.916186,0,0,239.3206,103.3697,82.32784,0,82.32784,271.0645,64.53903,0.1099506,10.90781,74.21275,0,196.1357
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,66.48151,61.53575,39.44495,7.145542,7.145542,0,0,0,7.145542,930.3914,0,0,0,66.48151,7.521624,7.145542,0,0,156.9927,177.4648,58.95988,0,58.95988,326.9987,77.85668,0.1098822,7.860096,53.18521,0,243.9463
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,50.85963,57.80666,41.33416,19.78938,19.78938,0,0,0,19.78938,257.0047,0,0,0,50.85963,20.83092,19.78938,0,0,98.03283,230.5287,30.02871,0,30.02871,355.4865,84.63947,0.1098474,21.76832,40.68771,0,281.3883
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,59.13597,62.03384,42.31575,0,0,0,-1,0,0,0,0,0,0,59.13597,0,0,0,0,68.00412,257.5545,59.13597,0,59.13597,411.5878,97.99689,0.109779,0,47.30878,0,316.6905
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,49.74822,58.63367,42.43004,38.8773,38.8773,0,0,0,38.8773,127.9621,0,0,0,49.74822,40.92347,38.8773,0,0,8.868148,310.7769,8.824744,0,8.824744,419.9597,99.9902,0.1097688,42.76503,39.79857,0,360.5251
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,29.64714,51.80862,42.58467,46.51282,46.51282,0,0,0,46.51282,63.73972,0,7.105427E-15,0,29.64714,48.96086,46.51282,0,0,0.04340297,318.7192,0,19.31372,-19.31372,399.6012,95.14296,0.1097688,51.1641,23.71771,0,348.3663
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.974859,43.92038,41.56275,11.07525,11.07525,0,0,0,11.07525,72.00614,0,1.776357E-15,0,7.974859,11.65816,11.07525,0,0,21.50309,299.4055,0,3.683297,-3.683297,395.7187,94.21854,0.1097688,12.18277,6.379887,0,307.3803
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,39.33065,39.33065,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,25.59564,295.7221,0,26.76527,-26.76527,367.5056,87.50116,0.1097688,27.96971,0,0,295.7221
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,37.2868,37.2868,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,55.33483,268.9569,0,32.27217,-32.27217,333.4878,79.40169,0.1097688,33.72442,0,0,268.9569
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,35.51188,35.51188,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,91.1928,236.6847,0,66.25667,-66.25667,263.6471,62.77299,0.1097688,69.23822,0,0,236.6847
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,33.93866,33.93866,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,164.8113,170.428,0,36.94049,-36.94049,224.7084,53.50189,0.1097688,38.60281,0,0,170.428
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,32.39232,32.39232,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,205.8563,133.4875,0,35.79542,-35.79542,186.9767,44.51817,0.1097688,37.40621,0,0,133.4875
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,31.16198,31.16198,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,245.629,97.69212,0,9.095579,-9.095579,177.3891,42.23542,0.1097688,9.50488,0,0,97.69212
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.7352,88.59654,0,0,0,177.3891,42.23542,0.1097688,0,0,0,88.59654
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,29.30638,29.30638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.7352,88.59654,0,0,0,177.3891,42.23542,0.1097688,0,0,0,88.59654
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,28.45926,28.45926,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,255.7352,88.59654,0,15.15257,-15.15257,161.4169,38.43252,0.1097688,15.83444,0,0,88.59654
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.76004,27.76004,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,272.5714,73.44397,0,14.59301,-14.59301,146.0345,34.77006,0.1097688,15.2497,0,0,73.44397
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,27.00032,27.00032,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,288.7859,58.85096,0,15.02114,-15.02114,130.2009,31.00014,0.1097688,15.6971,0,0,58.85096
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,26.24733,26.24733,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,305.476,43.82981,0,23.65895,-23.65895,105.2621,25.06236,0.1097688,24.7236,0,0,43.82981
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.036764,26.4829,25.67586,0,0,0,0,0,0,0,0,0,0,3.036764,0,0,0,0,331.7637,20.17087,3.036764,0,3.036764,108.1431,25.7483,0.1097652,0,2.429411,0,23.20763
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.21583,28.71019,25.15145,11.49301,11.49301,0,0,0,11.49301,114.9902,0,0,0,13.21583,12.0979,11.49301,0,0,328.727,22.90396,1.117927,0,1.117927,109.2036,26.00081,0.109764,12.64231,10.57266,0,36.11979
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.1179,36.08168,26.75829,10.07226,10.07226,0,0,0,10.07226,328.803,0,0,0,33.1179,10.60238,10.07226,0,0,327.609,23.91009,22.51552,0,22.51552,130.5637,31.08654,0.1097379,11.07949,26.49432,0,57.02799
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.61179,36.03615,30.51655,25.21993,25.21993,0,-1,0,25.21993,77.76307,0,0,0,19.61179,26.54729,25.21993,0,0,305.0935,44.17406,0,6.935502,-6.935502,123.2531,29.34591,0.1097379,27.74192,15.68943,0,63.78585
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.56556,38.49734,34.33532,8.492719,8.492719,0,0,0,8.492719,171.5064,0,0,0,14.56556,8.939704,8.492719,0,0,312.7996,37.23856,5.625853,0,5.625853,128.5902,30.61666,0.1097314,9.34199,11.65245,0,51.80412
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.82622,40.95458,37.23302,63.98678,63.98678,20.25,0,7.39125,63.98678,20.04511,0,0,0,12.82622,46.03872,43.73678,0,0,307.1738,42.30183,0,33.21249,-33.21249,93.58117,22.28119,0.1097314,70.38546,10.26098,81,55.12805
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,23.00751,46.19149,39.29031,11.84601,11.84601,81,0,22.761,11.84601,194.2216,0,0,0,23.00751,0,0,69.15399,65.69629,344.0765,9.089334,88.7038,0,88.7038,177.733,42.31729,0.1098087,13.03061,18.40601,81,32.09684
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,42.60543,54.69897,41.18625,28.79215,28.79215,81,0,22.761,28.79215,147.9758,0,0,0,42.60543,0,0,52.20785,49.59746,255.3727,88.92275,92.20288,0,92.20288,265.2043,63.14376,0.1098818,31.67137,34.08434,81,131.5282
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.10266,47.33578,42.16784,6.225687,6.225687,0,-1,0,6.225687,274.7112,0,0,0,17.10266,6.553355,6.225687,0,0,163.1699,171.9053,10.5493,0,10.5493,275.2122,65.5266,0.1098696,6.848256,13.68213,0,189.008
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.815588,43.14404,42.31575,4.811909,4.811909,0,0,0,4.811909,58.51292,0,0,0,2.815588,5.065167,4.811909,0,0,152.6206,181.3997,0,2.249579,-2.249579,272.841,64.96201,0.1098696,5.2931,2.25247,0,184.2153
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.142384,42.7653,42.43004,38.30865,38.30865,0,0,0,38.30865,2.982051,0,7.105427E-15,0,1.142384,40.3249,38.30865,0,0,155.1201,179.1501,0,39.18251,-39.18251,231.539,55.12822,0.1098696,42.13952,0.9139071,0,180.2925
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.772103,42.55401,41.44846,0,0,0,0,0,0,0,0,0,0,3.772103,0,0,0,0,198.6562,139.9676,3.772103,0,3.772103,235.1175,55.98025,0.1098653,0,3.017683,0,143.7397
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,39.17602,39.17602,101.4909,101.4909,32.79091,0,10.5641,101.4909,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,194.8841,143.3625,0,72.31579,-72.31579,158.89,37.83088,0.1098653,111.64,0,81,143.3625
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,37.13889,37.13889,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,275.235,71.04672,0,4.047002,-4.047002,154.6241,36.81518,0.1098653,4.229117,0,0,71.04672
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,35.35725,35.35725,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,279.7317,66.99973,0,0.7958193,-0.7958193,153.7852,36.61545,0.1098653,0.8316311,0,0,66.99973
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,33.81091,33.81091,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,280.6159,66.2039,0,19.01977,-19.01977,133.7366,31.84199,0.1098653,19.87566,0,0,66.2039
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,32.25786,32.25786,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,3.092575,0,45.85407,43.56136,0,0,301.749,47.18413,0,45.85407,-45.85407,85.40218,20.33381,0.1098653,47.9175,0,0,47.18413
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,31.04768,31.04768,57.58865,1.263561,0,-1,0,1.263561,0,0,56.32509,62.08395,0,1.330064,1.263561,0,0,352.698,1.330064,0,1.330064,-1.330064,84.00017,20,0.1098653,63.34752,0,0,1.330064
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,30.11988,30.11988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098653,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.17864,29.17864,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098653,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,28.32479,28.32479,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098653,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,27.60541,27.60541,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098653,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.85241,26.85241,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098653,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.0927,26.0927,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.109968,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.431308,26.97555,25.52795,34.58229,34.58229,81,0,22.761,34.58229,15.70546,0,0,0,5.431308,0,0,46.41771,44.09682,287.7657,59.76908,49.52813,0,49.52813,193.9888,46.18773,0.1100631,38.04052,4.345047,81,65.20039
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.60311,29.76685,24.99681,28.93235,28.93235,81,0,22.761,28.93235,60.84232,0,0,0,17.60311,0,0,52.06765,49.46427,238.2376,104.3444,67.06738,0,67.06738,257.6145,61.33667,0.1101648,31.82558,14.08249,81,121.9475
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,41.40741,38.43068,26.60366,0,0,72.31579,0,20.56389,0,0,0,0,0,41.40741,0,0,72.31579,68.7,171.1702,164.705,110.1074,0,110.1074,362.0716,86.20735,0.1101911,0,33.12593,81,206.1125
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,42.49305,42.82385,30.34847,43.11295,43.11295,0,-1,0,43.11295,98.56216,0,7.105427E-15,0,42.49305,45.38205,43.11295,0,0,61.06279,263.8017,0,2.888995,-2.888995,359.0263,85.48228,0.1101911,47.42424,33.99444,0,306.2948
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,57.22875,51.99435,34.16724,9.223259,9.223259,0,0,0,9.223259,620.4829,0,0,0,57.22875,9.708694,9.223259,0,0,64.27278,260.9127,47.52005,0,47.52005,404.1078,96.21595,0.1101362,10.14559,45.783,0,318.1415
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,64.86588,58.11844,37.06494,57.41884,57.41884,0,0,0,57.41884,112.9697,0,0,0,64.86588,60.44088,57.41884,0,0,16.75272,303.6808,4.424993,0,4.424993,408.3057,97.21545,0.1101311,63.16072,51.8927,0,368.5467
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,52.77086,56.02946,39.1424,43.86059,43.86059,0,0,0,43.86059,120.315,0,0,0,52.77086,46.16904,43.86059,0,0,12.32773,307.6633,6.601818,0,6.601818,414.5688,98.70665,0.1101235,48.24665,42.21669,0,360.4341
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,41.54935,54.16218,41.03162,12.86792,12.86792,0,0,0,12.86792,322.8911,22.27826,0,0,41.54935,13.54517,12.86792,0,0,5.725914,313.6049,5.725914,0,5.725914,420.0009,100,0.1101169,14.15471,33.23948,0,355.1542
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,20.18905,48.14582,42.01321,21.67467,21.67467,0,-1,0,21.67467,93.14582,0,0,0,20.18905,22.81544,21.67467,0,0,0,318.7582,0,2.626392,-2.626392,417.2324,99.34084,0.1101169,23.84214,16.15124,0,338.9473
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,18.03699,47.62842,42.16784,54.19201,54.19201,0,0,0,54.19201,33.28349,0,7.105427E-15,0,18.03699,57.04422,54.19201,0,0,2.918214,316.1318,0,39.00723,-39.00723,376.1151,89.55105,0.1101169,59.61121,14.42959,0,334.1688
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.61688,48.59667,42.31575,15.47825,15.47825,0,0,0,15.47825,133.199,0,0,0,20.61688,16.2929,15.47825,0,0,46.25958,277.1246,4.323983,0,4.323983,380.2172,90.52773,0.1101119,17.02608,16.49351,0,297.7415
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.166447,44.04624,41.33416,41.76661,41.76661,0,0,0,41.76661,21.94683,0,7.105427E-15,0,9.166447,43.96486,41.76661,0,0,41.9356,281.0162,0,34.79841,-34.79841,343.5365,81.79424,0.1101119,45.94328,7.333158,0,290.1826
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,39.06845,39.06845,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,80.6005,246.2178,0,19.09996,-19.09996,323.4034,77.00065,0.1101119,19.95946,0,0,246.2178
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,36.96409,36.96409,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,101.8227,227.1178,0,42.44469,-42.44469,278.6628,66.34814,0.1101119,44.3547,0,0,227.1178
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,35.20934,35.20934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9834,184.6731,0,0,0,278.6628,66.34814,0.1101119,0,0,0,184.6731
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9834,184.6731,0,0,0,278.6628,66.34814,0.1101119,0,0,0,184.6731
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,32.10995,32.10995,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,148.9834,184.6731,0,1.917661,-1.917661,276.6414,65.86686,0.1101119,2.003956,0,0,184.6731
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.89977,30.89977,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,151.1142,182.7555,0,22.91875,-22.91875,252.4829,60.11485,0.1101119,23.95009,0,0,182.7555
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.97197,29.97197,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,176.5795,159.8367,0,13.3546,-13.3546,238.4059,56.76319,0.1101119,13.95556,0,0,159.8367
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,29.00384,29.00384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.4179,146.4821,0,0,0,238.4059,56.76319,0.1101119,0,0,0,146.4821
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,28.17688,28.17688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.4179,146.4821,0,0,0,238.4059,56.76319,0.1101119,0,0,0,146.4821
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,27.4575,27.4575,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,191.4179,146.4821,0,30.24195,-30.24195,206.5281,49.17325,0.1101119,31.60284,0,0,146.4821
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,26.69778,26.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.0201,116.2402,0,0,0,206.5281,49.17325,0.1101119,0,0,0,116.2402
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,25.94478,25.94478,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,225.0201,116.2402,0,5.499236,-5.499236,200.7314,47.79309,0.1101119,5.746702,0,0,116.2402
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.60332,28.22028,25.37331,29.04002,29.04002,0,0,0,29.04002,36.5128,0,0,0,10.60332,30.56845,29.04002,0,0,231.1303,110.7409,0,19.96512,-19.96512,179.6863,42.78236,0.1101119,31.94403,8.48266,0,121.3443
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.52086,32.11721,24.82874,24.6234,24.6234,0,0,0,24.6234,107.7059,0,0,0,26.52086,25.91937,24.6234,0,0,253.3138,90.77581,0.601494,0,0.601494,180.2569,42.91822,0.1101112,27.08574,21.21669,0,117.2967
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,52.27701,41.67239,26.43558,7.176021,7.176021,0,0,0,7.176021,728.4958,0,0,0,52.27701,7.553706,7.176021,0,0,252.7123,91.31715,44.7233,0,44.7233,222.6852,53.02017,0.1100597,7.893623,41.82161,0,143.5942
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,67.86983,51.21373,30.18039,37.54487,37.54487,0,-1,0,37.54487,180.7699,0,0,0,67.86983,39.52092,37.54487,0,0,207.989,131.5681,28.34892,0,28.34892,249.5793,59.42353,0.110027,41.29936,54.29587,0,199.438
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,84.21007,62.11364,34.01933,9.071074,9.071074,0,0,0,9.071074,928.3363,0,0,0,84.21007,9.548498,9.071074,0,0,179.6401,157.0822,74.66157,0,74.66157,320.4095,76.28782,0.1099411,9.978181,67.36806,0,241.2922
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,98.78725,72.35327,36.89014,22.03028,22.03028,0,0,0,22.03028,448.4157,0,0,0,98.78725,23.18977,22.03028,0,0,104.9785,224.2776,75.59748,0,75.59748,392.1276,93.36352,0.1098543,24.23331,79.0298,0,323.0648
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,99.62427,75.63432,38.98777,36.66121,36.66121,0,0,0,36.66121,271.743,31.65249,0,0,99.62427,38.59075,36.66121,0,0,29.38102,292.3153,29.38102,0,29.38102,420.0009,100,0.1098206,40.32734,79.69941,0,391.9396
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,89.2503,73.14445,40.91732,34.40702,34.40702,0,0,0,34.40702,259.3956,53.03238,0,0,89.2503,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1098206,37.84772,71.40024,0,408.0085
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,80.90883,70.56622,41.89891,0,0,0,-1,0,0,0,80.90883,0,0,80.90883,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098206,0,64.72707,0,399.6671
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,65.42199,64.20081,42.05354,26.18361,26.18361,0,0,0,26.18361,249.8585,37.86029,0,0,65.42199,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1098206,28.80198,52.33759,0,384.1802
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,40.04069,54.91952,42.20145,45.37143,45.37143,0,0,0,45.37143,88.25089,7.105427E-15,0,0,40.04069,47.7594,45.37143,0,0,0,318.7582,0,7.718709,-7.718709,411.8646,98.06281,0.1098206,49.90857,32.03255,0,358.7989
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.30209,47.32036,41.18625,29.61787,29.61787,0,0,0,29.61787,68.54674,0,0,0,20.30209,31.17671,29.61787,0,0,8.576344,311.0395,0,10.87462,-10.87462,400.4017,95.33356,0.1098206,32.57966,16.24167,0,331.3416
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,38.91381,38.91381,107.4953,107.4953,38.79527,0,12.0832,107.4953,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,20.65926,300.1649,0,72.31579,-72.31579,324.1742,77.18418,0.1098206,118.2448,0,81,300.1649
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,36.83635,36.83635,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,101.0101,227.8491,0,35.95644,-35.95644,286.2728,68.16005,0.1098206,37.57448,0,0,227.8491
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,35.07487,35.07487,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,140.9617,191.8927,0,72.31579,-72.31579,210.0453,50.01068,0.1098206,87.72681,0,0,191.8927
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,33.50837,33.50837,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,221.3126,119.5769,0,11.31646,-11.31646,198.1167,47.17054,0.1098206,11.8257,0,0,119.5769
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,31.95531,31.95531,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,233.8865,108.2604,0,27.05622,-27.05622,169.5969,40.38013,0.1098206,28.27376,0,0,108.2604
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,30.74514,30.74514,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,263.9489,81.20419,0,11.08757,-11.08757,157.9096,37.59744,0.1098206,11.58651,0,0,81.20419
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,29.79717,29.79717,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,276.2685,70.11662,0,37.76721,-37.76721,118.0994,28.11886,0.1098206,39.46673,0,0,70.11662
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,28.85592,28.85592,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,318.232,32.34941,0,21.99862,-21.99862,94.91086,22.59778,0.1098206,22.98855,0,0,32.34941
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,28.00208,28.00208,14.55343,9.83325,0,-1,0,9.83325,0,0,4.720176,6.175519,0,10.35079,9.83325,0,0,342.6749,10.35079,0,10.35079,-10.35079,84.00017,20,0.1098206,16.00877,0,0,10.35079
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,27.2827,27.2827,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098206,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,26.50953,26.50953,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098206,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,25.76998,25.76998,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1099179,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,25.20523,25.20523,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1100142,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.53392,33.39392,24.66065,0,0,72.31579,0,20.56389,0,0,0,0,0,31.53392,0,0,72.31579,68.7,235.8464,106.4965,100.2339,0,100.2339,291.3475,69.36832,0.1100518,0,25.22713,81,138.0304
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,61.05802,44.34718,26.24733,39.34495,39.34495,81,0,22.761,39.34495,155.1864,0,0,0,61.05802,0,0,41.65505,39.5723,135.6125,196.707,100.6303,0,100.6303,386.8138,92.09835,0.1101143,43.27944,48.84642,81,257.765
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,71.55574,52.34778,30.00559,43.07795,43.07795,0,-1,0,43.07795,166.1076,0,0,0,71.55574,45.34521,43.07795,0,0,34.98217,287.2743,26.21053,0,26.21053,411.6793,98.01869,0.1100843,47.38575,57.24459,0,358.83
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,81.65495,60.84843,33.84453,37.29381,37.29381,0,0,0,37.29381,218.9504,33.62667,0,0,81.65495,39.25664,37.29381,0,0,8.771648,310.8637,8.771648,0,8.771648,420.0009,100,0.1100742,41.02319,65.32397,0,392.5187
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,94.44624,70.09035,36.74223,6.973438,6.973438,0,0,0,6.973438,1354.371,87.10577,0,0,94.44624,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1100742,7.670782,75.55698,0,413.2045
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,81.70725,67.06838,38.83986,26.48149,26.48149,0,0,0,26.48149,308.5447,53.832,0,0,81.70725,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1100742,29.12964,65.3658,0,400.4655
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,73.09727,65.79541,40.76941,0,0,0,0,0,0,0,73.09727,0,0,73.09727,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100742,0,58.47781,0,391.8555
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,72.86428,66.89288,41.751,14.34955,14.34955,0,-1,0,14.34955,507.7809,57.75949,0,0,72.86428,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1100742,15.78451,58.29143,0,391.6225
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,63.87254,63.40049,41.89891,21.40485,21.40485,0,0,0,21.40485,298.4022,41.34112,0,0,63.87254,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1100742,23.54534,51.09803,0,382.6308
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,37.14341,53.7603,42.05354,31.77374,31.77374,0,0,0,31.77374,116.8997,3.697363,0,0,37.14341,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1100742,34.95111,29.71472,0,355.9016
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.39153,45.67338,41.07196,28.7187,28.7187,0,0,0,28.7187,53.5941,0,0,0,15.39153,30.23021,28.7187,0,0,0,318.7582,0,14.83868,-14.83868,404.3595,96.27588,0.1100742,31.59057,12.31322,0,334.1497
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,38.7659,38.7659,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.48742,303.9196,0,12.62943,-12.62943,391.0469,93.10622,0.1100742,13.19775,0,0,303.9196
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,36.68172,36.68172,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.52012,291.2901,0,3.339183,-3.339183,387.5271,92.26817,0.1100742,3.489446,0,0,291.2901
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,34.9068,34.9068,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.23032,287.9509,0,38.57771,-38.57771,346.8626,82.58617,0.1100742,40.31371,0,0,287.9509
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,33.33357,33.33357,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.09444,249.3732,0,44.03371,-44.03371,300.447,71.53486,0.1100742,46.01523,0,0,249.3732
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,31.78724,31.78724,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.0208,205.3395,0,24.11264,-24.11264,275.0301,65.48322,0.1100742,25.19771,0,0,205.3395
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,30.55689,30.55689,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.8126,181.2269,0,16.88036,-16.88036,257.2366,61.24669,0.1100742,17.63997,0,0,181.2269
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,29.62909,29.62909,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.5686,164.3465,0,18.64682,-18.64682,237.5811,56.56682,0.1100742,19.48592,0,0,164.3465
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,28.66768,28.66768,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.2873,145.6997,0,21.9158,-21.9158,214.4798,51.06653,0.1100742,22.90201,0,0,145.6997
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,27.81383,27.81383,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.6381,123.7839,0,9.658978,-9.658978,204.2984,48.64238,0.1100742,10.09363,0,0,123.7839
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,27.09445,27.09445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.3703,114.1249,0,0,0,204.2984,48.64238,0.1100742,0,0,0,114.1249
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,26.32128,26.32128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.3703,114.1249,0,0,0,204.2984,48.64238,0.1100742,0,0,0,114.1249
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,25.58173,25.58173,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.3703,114.1249,0,16.37408,-16.37408,187.0386,44.53291,0.1100742,17.11091,0,0,114.1249
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,24.99681,24.99681,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.5638,97.75083,0,12.1334,-12.1334,174.2489,41.48774,0.1100742,12.6794,0,0,97.75083
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.1329,28.52267,24.45224,0,0,0,0,0,0,0,0,0,0,15.1329,0,0,0,0,259.0453,85.61744,15.1329,0,15.1329,188.6052,44.90591,0.1100569,0,12.10632,0,100.7503
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.88896,34.97601,26.05908,11.23053,11.23053,0,0,0,11.23053,283.9489,0,0,0,31.88896,11.82161,11.23053,0,0,243.9124,99.23705,20.06735,0,20.06735,207.6428,49.43865,0.1100339,12.35358,25.51116,0,131.126
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.55258,37.05403,29.81734,53.69987,53.69987,0,-1,0,53.69987,47.58407,0,7.105427E-15,0,25.55258,56.52618,53.69987,0,0,223.8451,117.2977,0,30.97359,-30.97359,174.9937,41.66509,0.1100339,59.06985,20.44207,0,142.8503
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,29.46354,42.27654,33.65628,60.38329,60.38329,0,0,0,60.38329,48.79419,0,0,0,29.46354,63.56136,60.38329,0,0,258.2602,86.32407,0,34.09782,-34.09782,139.0515,33.10743,0.1100339,66.42162,23.57083,0,115.7876
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,56.22153,54.35799,36.56742,0.5796354,0.5796354,0,0,0,0.5796354,9699.465,0,0,0,56.22153,0.6101425,0.5796354,0,0,296.1466,52.22625,55.61139,0,55.61139,191.8091,45.66873,0.1099703,0.6375989,44.97722,0,108.4478
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,81.32691,66.69388,38.67178,75.71371,75.71371,81,0,22.761,75.71371,107.4137,0,0,0,81.32691,0,0,5.286283,5.021969,240.5352,102.2765,86.34888,0,86.34888,273.7268,65.17292,0.110049,83.28509,65.06153,81,183.6034
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,80.17185,68.58171,40.58117,28.27121,28.27121,81,0,22.761,28.27121,283.5813,0,0,0,80.17185,0,0,52.72879,50.09235,154.1864,179.9905,130.2642,0,130.2642,397.3063,94.59654,0.1100775,31.09833,64.13748,81,260.1624
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,60.57108,61.76151,41.60309,19.51874,19.51874,0,-1,0,19.51874,310.3227,16.10287,0,0,60.57108,20.54604,19.51874,0,0,23.92217,297.2283,23.92217,0,23.92217,420.0009,100,0.1100502,21.47061,48.45686,0,357.7993
