Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,34.18741,34.18741,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.109528,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.109528,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,30.93339,30.93339,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.109528,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,29.4005,29.4005,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.109528,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,28.15671,28.15671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.109528,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,27.18857,27.18857,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.109528,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,26.18682,26.18682,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.109528,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,25.31953,25.31953,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.109528,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,24.52619,24.52619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.109528,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,23.67235,23.67235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.109528,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,22.99331,22.99331,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.109528,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.38822,22.38822,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.109528,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.10328,29.9281,21.76296,0,0,0,0,0,0,0,0,0,0,30.10328,0,0,0,0,328.9613,22.69302,30.10328,0,30.10328,136.4792,32.49498,0.1094956,0,24.08263,0,52.7963
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,48.3081,36.97001,23.29585,3.363079,3.363079,0,0,0,3.363079,1436.425,0,0,0,48.3081,3.540083,3.363079,0,0,298.8581,49.78597,44.76801,0,44.76801,178.9499,42.60703,0.1094476,3.699387,38.64648,0,98.09407
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,81.33009,52.2503,26.87258,8.28118,8.28118,0,-1,0,8.28118,982.1075,0,0,0,81.33009,8.717032,8.28118,0,0,254.09,90.07719,72.61306,0,72.61306,247.8367,59.00861,0.1093697,9.109299,65.06407,0,171.4073
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,85.34544,58.28982,30.55689,46.16375,46.16375,0,0,0,46.16375,184.8754,0,0,0,85.34544,48.59342,46.16375,0,0,181.477,155.4289,36.75201,0,36.75201,282.7027,67.31003,0.1093303,50.78012,68.27634,0,240.7744
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,71.36446,56.35546,33.46803,0,0,0,0,0,0,0,0,0,0,71.36446,0,0,0,0,144.725,188.5058,71.36446,0,71.36446,350.4049,83.42958,0.1092539,0,57.09157,0,259.8702
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,53.14208,52.26352,35.67996,12.33346,12.33346,0,0,0,12.33346,430.8774,0,0,0,53.14208,12.98259,12.33346,0,0,73.3605,252.7338,40.15949,0,40.15949,388.5036,92.50067,0.1092109,13.5668,42.51366,0,305.8759
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,57.06547,55.97896,37.72381,23.38935,23.38935,0,0,0,23.38935,243.9806,0,0,0,57.06547,24.62037,23.38935,0,0,33.20102,288.8773,32.4451,0,32.4451,419.2837,99.82925,0.1091762,25.72828,45.65237,0,345.9428
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,60.27332,58.53197,38.91381,10.43606,10.43606,0,-1,0,10.43606,577.5484,48.53207,0,0,60.27332,10.98533,10.43606,0,0,0.7559153,318.0779,0.7559153,0,0.7559153,420.0009,100,0.1091754,11.47967,48.21865,0,378.3512
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,43.93892,52.99455,39.21636,65.50343,65.50343,20.25,0,7.39125,65.50343,67.0788,0,0,0,43.93892,47.63518,45.25343,0,0,0,318.7582,0,3.696267,-3.696267,416.1046,99.07233,0.1091754,72.05376,35.15113,81,362.6971
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.1112,45.52562,39.5189,5.89173,5.89173,0,0,0,5.89173,341.3462,9.802413,0,0,20.1112,6.201821,5.89173,0,0,4.106964,315.062,4.106964,0,4.106964,420.0009,100,0.109171,6.480904,16.08896,0,335.1732
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,16.0571,43.32007,38.5911,23.10464,23.10464,0,0,0,23.10464,69.49731,0,0,0,16.0571,24.32067,23.10464,0,0,0,318.7582,0,8.263571,-8.263571,411.2903,97.92606,0.109171,25.4151,12.84568,0,334.8153
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,36.25143,36.25143,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,9.181746,310.4947,0,43.97086,-43.97086,364.9409,86.89052,0.109171,45.94954,0,0,310.4947
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,34.0395,34.0395,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,58.03825,266.5238,0,27.87476,-27.87476,335.5583,79.89468,0.109171,29.12913,0,0,266.5238
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,32.35198,32.35198,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,89.01021,238.649,0,9.385962,-9.385962,325.6647,77.53905,0.109171,9.808331,0,0,238.649
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,30.80565,30.80565,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,99.43906,229.2631,0,26.38871,-26.38871,297.8485,70.91618,0.109171,27.5762,0,0,229.2631
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,29.29293,29.29293,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,128.7598,202.8744,0,26.02892,-26.02892,270.4116,64.38359,0.109171,27.20023,0,0,202.8744
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.04242,28.04242,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,157.6809,176.8454,0,26.10345,-26.10345,242.8962,57.83231,0.109171,27.27811,0,0,176.8454
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,27.06083,27.06083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.6847,150.742,0,0,0,242.8962,57.83231,0.109171,0,0,0,150.742
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,26.05908,26.05908,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,186.6847,150.742,0,45.60244,-45.60244,194.827,46.38728,0.109171,47.65455,0,0,150.742
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,25.18506,25.18506,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,237.3541,105.1395,0,4.599723,-4.599723,189.9785,45.23287,0.109171,4.806711,0,0,105.1395
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,24.37156,24.37156,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,242.4649,100.5398,0,2.946573,-2.946573,186.8725,44.49336,0.109171,3.079169,0,0,100.5398
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,23.52444,23.52444,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,245.7389,97.59325,0,43.28133,-43.28133,141.25,33.63088,0.109171,45.22898,0,0,97.59325
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,22.83867,22.83867,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,293.8292,54.31193,0,4.401433,-4.401433,136.6104,32.52623,0.109171,4.599498,0,0,54.31193
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,22.23359,22.23359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.7197,49.9105,0,0,0,136.6104,32.52623,0.109171,0,0,0,49.9105
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.30821,25.68448,21.63522,34.43555,34.43555,0,0,0,34.43555,44.45467,0,0,0,15.30821,36.24796,34.43555,0,0,298.7197,49.9105,0,20.93974,-20.93974,114.538,27.2709,0.109171,37.87911,12.24657,0,65.2187
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.4878,27.29719,23.16138,31.30779,31.30779,81,0,22.761,31.30779,49.46948,0,0,0,15.4878,0,0,49.69221,47.2076,321.9861,28.97075,62.6954,0,62.6954,174.0161,41.43232,0.1092711,34.43856,12.39024,81,44.45855
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.46172,31.76056,26.69778,0,0,0,-1,0,0,0,0,0,0,18.46172,0,0,0,0,259.2907,85.39661,18.46172,0,18.46172,191.5304,45.60239,0.1092514,0,14.76938,0,103.8583
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.12671,36.91261,30.36864,28.0141,28.0141,0,0,0,28.0141,82.55381,0,0,0,23.12671,29.48853,28.0141,0,0,240.8289,102.0122,0,6.36182,-6.36182,184.8245,44.00574,0.1092514,30.81552,18.50137,0,125.1389
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,54.78101,50.13729,33.27978,39.33683,39.33683,0,0,0,39.33683,139.2614,0,0,0,54.78101,41.40719,39.33683,0,0,247.8976,95.65034,13.37382,0,13.37382,197.512,47.02657,0.1092371,43.27051,43.82481,0,150.4314
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,56.84973,53.36201,35.49171,7.165146,7.165146,0,0,0,7.165146,793.4204,0,0,0,56.84973,7.542259,7.165146,0,0,234.5238,107.6868,49.30747,0,49.30747,244.2892,58.16397,0.1091845,7.88166,45.47978,0,164.5365
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,44.19923,51.27209,37.56918,61.95529,61.95529,0,0,0,61.95529,71.34053,0,0,0,44.19923,65.21609,61.95529,0,0,185.2164,152.0635,0,21.01686,-21.01686,222.1355,52.88929,0.1091845,68.15083,35.35939,0,196.2627
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,75.66169,64.41898,38.7659,38.33999,38.33999,0,-1,0,38.33999,197.344,0,0,0,75.66169,40.35789,38.33999,0,0,208.5684,131.0466,35.3038,0,35.3038,255.6276,60.86359,0.1091468,42.17399,60.52935,0,206.7083
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,33.80947,49.42411,39.06845,27.5764,27.5764,0,0,0,27.5764,122.6029,0,0,0,33.80947,29.02779,27.5764,0,0,173.2646,162.8201,4.781682,0,4.781682,260.1639,61.94366,0.1091417,30.33404,27.04758,0,196.6295
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,29.98112,48.49893,39.37099,18.9676,18.9676,0,0,0,18.9676,158.0649,0,0,0,29.98112,19.9659,18.9676,0,0,168.4829,167.1236,10.01523,0,10.01523,269.6652,64.20586,0.109131,20.86436,23.9849,0,197.1047
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,12.02668,41.97538,38.46336,21.47532,21.47532,0,0,0,21.47532,56.00233,0,3.552714E-15,0,12.02668,22.60559,21.47532,0,0,158.4677,176.1373,0,10.57892,-10.57892,258.514,61.55083,0.109131,23.62285,9.621342,0,188.164
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,36.13714,36.13714,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,170.2221,165.5584,0,56.41488,-56.41488,199.0475,47.39217,0.109131,58.95355,0,0,165.5584
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,33.90504,33.90504,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,232.9053,109.1435,0,14.66564,-14.66564,183.5886,43.71148,0.109131,15.32559,0,0,109.1435
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,32.22424,32.22424,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,249.2004,94.47784,0,53.85675,-53.85675,126.8186,30.19484,0.109131,56.2803,0,0,94.47784
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,30.69135,30.69135,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,309.0413,40.6211,0,2.427458,-2.427458,124.2598,29.58561,0.109131,2.536694,0,0,40.6211
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,29.15847,29.15847,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,311.7384,38.19364,0,11.4708,-11.4708,112.1685,26.70674,0.109131,11.98698,0,0,38.19364
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,27.90796,27.90796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.4838,26.72285,0,0,0,112.1685,26.70674,0.109131,0,0,0,26.72285
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,26.94654,26.94654,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,324.4838,26.72285,0,2.276961,-2.276961,109.7684,26.13528,0.109131,2.379425,0,0,26.72285
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,25.94478,25.94478,28.98515,23.22359,0,-1,0,23.22359,0,0,5.761559,8.660074,0,24.44588,23.22359,0,0,327.0137,24.44588,0,24.44588,-24.44588,84.00017,20,0.109131,31.88367,0,0,24.44588
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,25.05732,25.05732,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109131,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,24.25727,24.25727,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109131,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,23.41014,23.41014,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109131,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,22.71093,22.71093,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.109234,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,22.10584,22.10584,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1093035,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.65247,28.39553,21.50076,28.31039,28.31039,81,0,22.761,28.31039,90.61148,0,0,0,25.65247,0,0,52.68961,50.05513,225.6106,115.7087,75.7076,0,75.7076,277.7904,66.14043,0.1093893,31.14143,20.52197,81,141.3612
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,47.83041,36.51456,23.01347,92.73177,92.73177,81,0,22.761,92.73177,51.57932,0,0,0,47.83041,12.34923,11.73177,0,0,149.903,183.8455,35.48119,0,35.48119,311.4508,74.1548,0.1094438,102.0049,38.26433,81,231.6759
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,77.18561,50.33218,26.54987,38.32413,38.32413,0,-1,0,38.32413,201.4021,0,0,0,77.18561,40.34119,38.32413,0,0,114.4218,215.7786,36.84442,0,36.84442,346.4044,82.47709,0.1094046,42.15654,61.74849,0,292.9642
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,85.32538,57.84265,30.20056,5.548999,5.548999,0,0,0,5.548999,1537.672,1.906927,0,0,85.32538,5.841052,5.548999,0,0,77.5774,248.9386,77.5774,0,77.5774,420.0009,100,0.109322,6.103899,68.26031,0,334.2639
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,87.28253,62.2356,33.09153,15.14284,15.14284,0,0,0,15.14284,576.3946,71.34269,0,0,87.28253,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.109322,16.65713,69.82602,0,406.0407
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,82.14932,62.85162,35.30346,17.25816,17.25816,0,0,0,17.25816,476.0029,63.98284,0,0,82.14932,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.109322,18.98397,65.71946,0,400.9076
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,85.70814,66.9967,37.4011,18.40044,18.40044,0,0,0,18.40044,465.7939,66.33925,0,0,85.70814,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.109322,20.24049,68.56651,0,404.4664
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,66.61722,60.5813,38.5911,0,0,0,-1,0,0,0,66.61722,0,0,66.61722,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109322,0,53.29378,0,385.3755
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,60.73877,58.70714,38.91381,19.73977,19.73977,0,0,0,19.73977,307.6974,39.96006,0,0,60.73877,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.109322,21.71375,48.59101,0,379.497
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,40.68153,51.9233,39.25669,0,0,0,0,0,0,0,40.68153,0,0,40.68153,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109322,0,32.54523,0,359.4398
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.87612,42.07106,38.30873,9.216132,9.216132,0,0,0,9.216132,139.7128,3.174923,0,0,12.87612,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.109322,10.13775,10.30089,0,331.6343
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,35.98251,35.98251,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.109322,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,33.77058,33.77058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.109322,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,32.08978,32.08978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.109322,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,30.53672,30.53672,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.109322,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,29.024,29.024,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.109322,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,27.78021,27.78021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.109322,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,26.81207,26.81207,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.109322,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,25.81032,25.81032,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.109322,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,24.92286,24.92286,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.109322,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,24.12952,24.12952,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.109322,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,23.25551,23.25551,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.109322,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,22.5563,22.5563,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.109322,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,21.95121,21.95121,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.109322,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.8924,25.54651,21.34612,47.06517,47.06517,0,0,0,47.06517,33.7668,0,0,0,15.8924,49.54229,47.06517,0,0,239.9289,102.8222,0,33.64988,-33.64988,156.9142,37.36044,0.109322,51.77169,12.71392,0,118.7146
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.25828,28.85777,22.85884,35.02926,35.02926,0,0,0,35.02926,63.54197,0,7.105427E-15,0,22.25828,36.87291,35.02926,0,0,277.3177,69.1723,0,14.61463,-14.61463,141.509,33.69255,0.109322,38.53219,17.80662,0,91.43059
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,36.9341,36.82005,26.37507,26.49961,26.49961,0,-1,0,26.49961,139.376,0,0,0,36.9341,27.89433,26.49961,0,0,293.5562,54.55768,9.03978,0,9.03978,150.0849,35.73443,0.1093123,29.14957,29.54729,0,91.49178
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,70.9993,52.14422,30.00559,45.16332,45.16332,0,0,0,45.16332,157.2057,0,0,0,70.9993,47.54034,45.16332,0,0,284.5164,62.69348,23.45896,0,23.45896,172.34,41.03326,0.1092874,49.67965,56.79944,0,133.6928
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,78.47274,58.42677,32.90328,11.99355,11.99355,0,0,0,11.99355,654.2911,0,0,0,78.47274,12.62479,11.99355,0,0,261.0574,83.80654,65.84795,0,65.84795,234.8089,55.90676,0.1092174,13.19291,62.77819,0,162.2793
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,73.67155,59.2291,35.13538,2.701824,2.701824,0,0,0,2.701824,2726.734,0,0,0,73.67155,2.844025,2.701824,0,0,195.2095,143.0697,70.82752,0,70.82752,302.0018,71.90504,0.1091422,2.972006,58.93724,0,216.7412
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,83.57384,65.83337,37.21285,32.71441,32.71441,0,0,0,32.71441,255.4649,0,0,0,83.57384,34.43622,32.71441,0,0,124.382,206.8145,49.13762,0,49.13762,348.6178,83.00407,0.1090902,35.98585,66.85907,0,290.3883
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,72.18783,62.58579,38.42302,2.932674,2.932674,0,-1,0,2.932674,2461.502,0,0,0,72.18783,3.087025,2.932674,0,0,75.24434,251.0383,69.10081,0,69.10081,414.1726,98.61232,0.109017,3.225941,57.75026,0,323.2261
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,42.4279,51.98132,38.7659,11.88203,11.88203,0,0,0,11.88203,357.0761,23.77696,0,0,42.4279,12.5074,11.88203,0,0,6.143536,313.229,6.143536,0,6.143536,420.0009,100,0.1090105,13.07023,33.94232,0,355.657
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,32.07098,48.8912,39.10206,0,0,0,0,0,0,0,32.07098,0,0,32.07098,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090105,0,25.65678,0,350.8292
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.16471,42.31961,38.17426,25.98843,25.98843,0,0,0,25.98843,54.50393,0,3.552714E-15,0,14.16471,27.35624,25.98843,0,0,0,318.7582,0,13.19153,-13.19153,406.0958,96.68927,0.1090105,28.58727,11.33177,0,332.9229
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,35.84804,35.84804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.65725,305.5667,0,0,0,406.0958,96.68927,0.1090105,0,0,0,305.5667
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,33.63611,33.63611,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.65725,305.5667,0,59.15674,-59.15674,343.7391,81.84247,0.1090105,61.81879,0,0,305.5667
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,31.93514,31.93514,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.38696,246.41,0,49.75333,-49.75333,291.2945,69.35568,0.1090105,51.99223,0,0,246.41
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,30.40226,30.40226,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.6684,196.6566,0,42.26282,-42.26282,246.7455,58.74882,0.1090105,44.16464,0,0,196.6566
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,28.88954,28.88954,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.6271,154.3938,0,22.23069,-22.23069,223.3123,53.16949,0.1090105,23.23108,0,0,154.3938
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,27.64575,27.64575,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.3279,132.1631,0,8.416658,-8.416658,214.4404,51.05713,0.1090105,8.795408,0,0,132.1631
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,26.66416,26.66416,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.6797,123.7465,0,34.64315,-34.64315,177.9233,42.36261,0.1090105,36.20209,0,0,123.7465
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,25.66241,25.66241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.1721,89.10331,0,0,0,177.9233,42.36261,0.1090105,0,0,0,89.10331
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,24.7884,24.7884,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.1721,89.10331,0,21.78141,-21.78141,154.9637,36.89604,0.1090105,22.76157,0,0,89.10331
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,23.99506,23.99506,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.3737,67.3219,0,48.76455,-48.76455,103.5613,24.65741,0.1090105,50.95896,0,0,67.3219
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,23.12777,23.12777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.5565,18.55735,0,0,0,103.5613,24.65741,0.1090105,0,0,0,18.55735
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,22.42856,22.42856,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.5565,18.55735,0,11.22157,-11.22157,91.73276,21.84109,0.1090105,11.72654,0,0,18.55735
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,21.82347,21.82347,29.68424,29.68424,22.71525,0,8.014958,29.68424,0,0,3.552714E-15,0,0,7.335778,6.968989,0,0,346.0249,7.335778,0,7.335778,-7.335778,84.00017,20,0.1090105,32.65266,0,81,7.335778
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.841189,22.47525,21.21838,0,0,72.31579,0,20.56389,0,0,0,0,0,4.841189,0,0,72.31579,68.7,354.1758,0,73.54119,0,73.54119,153.7675,36.61123,0.1090747,0,3.872951,81,4.841189
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.91669,29.45004,22.71093,22.64405,22.64405,81,0,22.761,22.64405,110.0364,0,0,0,24.91669,0,0,58.35595,55.43815,280.6346,66.18707,80.35484,0,80.35484,229.9988,54.7615,0.1091552,24.90845,19.93335,81,91.10376
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,40.03924,37.58348,26.20699,41.44706,41.44706,0,-1,0,41.44706,96.60331,0,0,0,40.03924,43.62849,41.44706,0,0,200.2798,138.5064,0,3.589252,-3.589252,226.2154,53.86069,0.1091552,45.59177,32.03139,0,178.5457
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,35.35275,40.01495,29.81734,0,0,0,0,0,0,0,0,0,0,35.35275,0,0,0,0,204.2678,134.9172,35.35275,0,35.35275,259.7539,61.84605,0.1091179,0,28.2822,0,170.2699
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,47.12113,46.91512,32.71503,6.155505,6.155505,0,0,0,6.155505,765.512,0,0,0,47.12113,6.479479,6.155505,0,0,168.9151,166.7346,40.64165,0,40.64165,298.31,71.02605,0.1090749,6.771056,37.6969,0,213.8558
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,40.35175,47.11631,34.94041,0,0,0,0,0,0,0,0,0,0,40.35175,0,0,0,0,128.2734,203.3121,40.35175,0,40.35175,336.591,80.14056,0.1090323,0,32.2814,0,243.6639
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,39.80207,49.2197,37.04477,0,0,0,0,0,0,0,0,0,0,39.80207,0,0,0,0,87.92168,239.6287,39.80207,0,39.80207,374.3506,89.13091,0.1089903,0,31.84165,0,279.4308
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,21.92998,44.77348,38.25494,53.20879,53.20879,0,-1,0,53.20879,41.21496,0,7.105427E-15,0,21.92998,56.00925,53.20879,0,0,48.11961,275.4506,0,34.07927,-34.07927,338.4279,80.5779,0.1089903,58.52967,17.54399,0,297.3806
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,38.05968,50.31681,38.5911,20.07157,20.07157,0,0,0,20.07157,189.6199,0,0,0,38.05968,21.12796,20.07157,0,0,85.98547,241.3713,16.93171,0,16.93171,354.4907,84.40238,0.1089725,22.07872,30.44774,0,279.431
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,25.90655,46.75302,38.95415,20.935,20.935,0,0,0,20.935,123.7475,0,0,0,25.90655,22.03684,20.935,0,0,69.05375,256.6099,3.869705,0,3.869705,358.1618,85.27645,0.1089684,23.0285,20.72524,0,282.5164
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.548635,40.20638,38.02635,36.77625,36.77625,0,0,0,36.77625,20.52584,0,7.105427E-15,0,7.548635,38.71185,36.77625,0,0,65.18404,260.0926,0,31.16321,-31.16321,325.3129,77.4553,0.1089684,40.45388,6.038908,0,267.6412
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,35.70013,35.70013,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,99.80984,228.9294,0,10.02745,-10.02745,314.743,74.93867,0.1089684,10.47869,0,0,228.9294
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,33.4882,33.4882,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,110.9514,218.9019,0,8.850025,-8.850025,305.4143,72.71754,0.1089684,9.248276,0,0,218.9019
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,31.8074,31.8074,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,120.7848,210.0519,0,17.18876,-17.18876,287.2958,68.40362,0.1089684,17.96225,0,0,210.0519
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,30.27452,30.27452,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,139.8834,192.8631,0,50.30421,-50.30421,234.2705,55.77857,0.1089684,52.5679,0,0,192.8631
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,28.74163,28.74163,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,195.777,142.5589,0,27.2881,-27.2881,205.5063,48.92997,0.1089684,28.51607,0,0,142.5589
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,27.49112,27.49112,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,226.0971,115.2708,0,5.572827,-5.572827,199.632,47.53133,0.1089684,5.823605,0,0,115.2708
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,26.5297,26.5297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.2891,109.698,0,0,0,199.632,47.53133,0.1089684,0,0,0,109.698
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,25.52795,25.52795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.2891,109.698,0,0,0,199.632,47.53133,0.1089684,0,0,0,109.698
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,24.64049,24.64049,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,232.2891,109.698,0,0.04300244,-0.04300244,199.5867,47.52054,0.1089684,0.04493755,0,0,109.698
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,23.84715,23.84715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.3369,109.655,0,0,0,199.5867,47.52054,0.1089684,0,0,0,109.655
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,22.97313,22.97313,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,232.3369,109.655,0,39.89987,-39.89987,157.5285,37.50671,0.1089684,41.69537,0,0,109.655
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,22.27392,22.27392,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,276.6701,69.75512,0,13.54132,-13.54132,143.2547,34.1082,0.1089684,14.15068,0,0,69.75512
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,21.689,21.689,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,291.716,56.2138,0,12.81022,-12.81022,129.7516,30.89317,0.1089684,13.38668,0,0,56.2138
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.774963,21.7813,21.06375,26.63395,26.63395,0,0,0,26.63395,10.41889,0,0,0,2.774963,28.03574,26.63395,0,0,305.9496,43.40358,0,25.26077,-25.26077,103.1244,24.55337,0.1089684,29.29735,2.21997,0,46.17855
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.05948,26.83304,22.5563,43.71387,43.71387,20.25,0,7.39125,43.71387,36.73772,0,0,0,16.05948,24.69882,23.46388,0,0,334.0171,18.14281,0,8.639334,-8.639334,94.01771,22.38512,0.1089684,48.08526,12.84759,81,34.20229
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.850657,28.69118,26.03891,32.59785,18.38643,0,-1,0,18.38643,53.5757,0,14.21142,24.95771,9.850657,19.35413,18.38643,0,0,343.6164,9.503475,0,9.503475,-9.503475,84.00017,20,0.1089684,35.85763,7.880526,0,19.35413
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,44.42059,42.67857,29.64926,25.11077,25.11077,81,0,22.761,25.11077,176.8985,0,0,0,44.42059,0,0,55.88923,53.09476,354.1758,0,97.51535,0,97.51535,176.5114,42.02643,0.1090307,27.62185,35.53647,81,44.42059
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,63.38021,52.31155,32.52678,0,0,72.31579,0,20.56389,0,0,0,0,0,63.38021,0,0,72.31579,68.7,256.6605,87.76382,132.0802,0,132.0802,301.8137,71.86025,0.109033,0,50.70417,81,151.144
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,35.75624,45.42478,34.75216,31.7855,31.7855,81,0,22.761,31.7855,112.4923,0,0,0,35.75624,0,0,49.2145,46.75378,124.5802,206.636,82.51003,0,82.51003,380.0895,90.49733,0.109111,34.96405,28.605,81,242.3923
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,29.18157,45.5751,36.85652,34.09183,34.09183,0,0,0,34.09183,85.59697,0,7.105427E-15,0,29.18157,35.88614,34.09183,0,0,42.07021,280.895,0,6.704564,-6.704564,373.0223,88.81466,0.109111,37.50101,23.34526,0,310.0766
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.16229,42.22223,38.08014,22.67061,22.67061,0,-1,0,22.67061,62.46981,0,0,0,14.16229,23.8638,22.67061,0,0,49.51973,274.1905,0,9.701514,-9.701514,362.796,86.37983,0.109111,24.93768,11.32983,0,288.3528
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,23.14608,45.32742,38.42302,39.18512,39.18512,0,0,0,39.18512,59.06854,0,7.105427E-15,0,23.14608,41.24749,39.18512,0,0,60.29919,264.489,0,18.10141,-18.10141,343.7155,81.83685,0.109111,43.10363,18.51686,0,287.635
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,31.60957,48.41821,38.79952,0,0,0,0,0,0,0,0,0,0,31.60957,0,0,0,0,80.41187,246.3875,31.60957,0,31.60957,373.7029,88.97671,0.1090777,0,25.28765,0,277.9971
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.18341,42.91959,37.87172,11.94785,11.94785,0,0,0,11.94785,143.8201,0,0,0,17.18341,12.57668,11.94785,0,0,48.80231,274.8362,4.60673,0,4.60673,378.0732,90.01726,0.1090729,13.14264,13.74673,0,292.0196
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,35.55222,35.55222,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,44.19558,278.9822,0,25.70576,-25.70576,350.977,83.56578,0.1090729,26.86252,0,0,278.9822
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,33.33357,33.33357,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,72.75754,253.2764,0,33.56816,-33.56816,315.593,75.14105,0.1090729,35.07872,0,0,253.2764
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,31.65277,31.65277,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,110.0555,219.7083,0,41.54008,-41.54008,271.8059,64.71557,0.1090729,43.40939,0,0,219.7083
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,30.11988,30.11988,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,156.2111,178.1682,0,26.9423,-26.9423,243.4063,57.95376,0.1090729,28.1547,0,0,178.1682
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,28.60717,28.60717,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,186.147,151.2259,0,35.86108,-35.86108,205.6054,48.95356,0.1090729,37.47483,0,0,151.2259
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,27.36338,27.36338,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,225.9927,115.3648,0,32.1102,-32.1102,171.7583,40.89474,0.1090729,33.55516,0,0,115.3648
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,26.39524,26.39524,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,261.6707,83.25463,0,5.009634,-5.009634,166.4776,39.63745,0.1090729,5.235068,0,0,83.25463
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,25.37331,25.37331,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,267.2369,78.245,0,38.99928,-38.99928,125.3688,29.84965,0.1090729,40.75424,0,0,78.245
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,24.50602,24.50602,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,310.5695,39.24572,0,14.53478,-14.53478,110.0478,26.2018,0.1090729,15.18884,0,0,39.24572
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,23.69252,23.69252,21.01724,21.01724,0,-1,0,21.01724,0,0,3.552714E-15,0,0,22.12341,21.01724,0,0,326.7192,24.71094,0,22.12341,-22.12341,86.72766,20.6494,0.1090729,23.11897,0,0,24.71094
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.83867,22.83867,8.690239,2.458154,0,-1,0,2.458154,0,0,6.232085,7.101109,0,2.587531,2.458154,0,0,351.3008,2.587531,0,2.587531,-2.587531,84.00017,20,0.1090729,9.559262,0,0,2.587531
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,22.15963,22.15963,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1091471,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,21.55454,21.55454,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1092299,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.45895,26.0887,20.92929,28.03706,28.03706,81,0,22.761,28.03706,69.4044,0,0,0,19.45895,0,0,52.96294,50.31479,239.4321,103.2693,69.77374,0,69.77374,259.0488,61.67816,0.1093209,30.84076,15.56716,81,122.7283
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,45.01221,35.01831,22.42856,46.16782,46.16782,81,0,22.761,46.16782,97.49693,0,0,0,45.01221,0,0,34.83218,33.09057,169.6584,166.0657,78.10278,0,78.10278,333.1436,79.31974,0.1094031,50.78461,36.00977,81,211.0779
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,56.61935,42.44728,25.86411,71.27563,68.7,0,-1,0,68.7,82.41535,0,2.575636,9.703199,56.61935,72.31579,68.7,0,0,91.55558,236.3582,0,15.69644,-15.69644,316.5981,75.38035,0.1094031,78.4032,45.29548,0,292.9775
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,85.87306,57.14996,29.46101,13.71824,13.71824,0,0,0,13.71824,625.9775,0,0,0,85.87306,14.44025,13.71824,0,0,108.9961,220.6618,71.43282,0,71.43282,384.3652,91.51534,0.1093279,15.09006,68.69845,0,306.5348
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,91.28282,62.96765,32.33181,7.374377,7.374377,0,0,0,7.374377,1237.838,45.95706,0,0,91.28282,7.762502,7.374377,0,0,37.56326,284.9513,37.56326,0,37.56326,420.0009,100,0.1092885,8.111814,73.02626,0,376.2341
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,90.28909,65.38626,34.56391,0,0,0,0,0,0,0,90.28909,0,0,90.28909,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092885,0,72.23127,0,409.0473
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,87.80934,67.00459,36.68172,25.538,25.538,0,0,0,25.538,343.838,60.92723,0,0,87.80934,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1092885,28.0918,70.24747,0,406.5676
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,83.61596,66.73038,37.91206,22.62712,22.62712,0,-1,0,22.62712,369.5388,59.79794,0,0,83.61596,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1092885,24.88983,66.89276,0,402.3742
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,60.01032,57.69684,38.27511,27.36594,27.36594,0,0,0,27.36594,219.2884,31.20407,0,0,60.01032,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1092885,30.10253,48.00826,0,378.7686
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,40.36845,51.13547,38.63144,14.41576,14.41576,0,0,0,14.41576,280.03,25.19397,0,0,40.36845,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1092885,15.85734,32.29476,0,359.1267
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.78068,42.96893,37.74398,60.5618,60.5618,0,0,0,60.5618,29.35957,0,7.105427E-15,0,17.78068,63.74926,60.5618,0,0,0,318.7582,0,45.96858,-45.96858,371.5457,88.46308,0.1092885,66.61798,14.22455,0,336.5389
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,35.41776,35.41776,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,51.0762,272.7896,0,50.59807,-50.59807,318.2107,75.76429,0.1092885,52.87498,0,0,272.7896
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,33.20583,33.20583,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,107.2963,222.1916,0,19.62961,-19.62961,297.5192,70.83777,0.1092885,20.51294,0,0,222.1916
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,31.51831,31.51831,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,129.107,202.562,0,47.35591,-47.35591,247.6017,58.95267,0.1092885,49.48692,0,0,202.562
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,30.00559,30.00559,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.7246,155.2061,0,65.43311,-65.43311,178.6292,42.53067,0.1092885,68.37761,0,0,155.2061
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,28.49287,28.49287,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,254.4281,89.77293,0,42.14402,-42.14402,134.2054,31.95361,0.1092885,44.04051,0,0,89.77293
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,27.22891,27.22891,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,301.2548,47.62891,0,18.96838,-18.96838,114.211,27.19304,0.1092885,19.82196,0,0,47.62891
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,26.24733,26.24733,34.50098,27.2275,0,-1,0,27.2275,0,0,7.273479,10.72358,0,28.66053,27.2275,0,0,322.3308,28.66053,0,28.66053,-28.66053,84.00017,20,0.1092885,37.95108,0,0,28.66053
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,25.24557,25.24557,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092885,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,24.37156,24.37156,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092885,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,23.55805,23.55805,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092885,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,22.71093,22.71093,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092885,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,22.04534,22.04534,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.109356,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,21.44025,21.44025,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.109444,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.32831,28.71964,20.82171,42.05618,42.05618,81,0,22.761,42.05618,69.73602,0,0,0,29.32831,0,0,38.94382,36.99663,267.3526,78.14085,66.32494,0,66.32494,229.2892,54.59256,0.1095382,46.2618,23.46264,81,107.4692
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,51.45357,36.8698,22.31426,20.9176,20.9176,81,0,22.761,20.9176,245.9822,0,0,0,51.45357,0,0,60.0824,57.07828,201.0277,137.8333,108.5318,0,108.5318,332.2516,79.10736,0.109588,23.00936,41.16285,81,189.2869
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,64.77851,45.0219,25.73636,81.0036,68.7,0,-1,0,68.7,94.29187,0,12.30361,20.40396,64.77851,72.31579,68.7,0,0,92.49585,235.512,0,7.537277,-7.537277,324.3066,77.2157,0.109588,89.10397,51.82281,0,300.2905
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,77.96097,53.88487,29.29293,51.49502,51.49502,0,0,0,51.49502,151.3952,0,0,0,77.96097,54.20529,51.49502,0,0,100.8706,227.9747,23.75568,0,23.75568,346.8432,82.58155,0.109563,56.64453,62.36877,0,305.9357
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,90.93487,62.58017,32.14356,44.48769,44.48769,0,0,0,44.48769,204.4046,0,0,0,90.93487,46.82915,44.48769,0,0,77.11492,249.3548,44.10572,0,44.10572,388.6856,92.544,0.1095167,48.93646,72.74789,0,340.2897
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,77.29144,59.76686,34.39583,24.4846,24.4846,0,0,0,24.4846,315.6737,18.50898,0,0,77.29144,25.77326,24.4846,0,0,33.0092,289.05,33.0092,0,33.0092,420.0009,100,0.1094821,26.93306,61.83315,0,366.3414
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,88.83794,67.24434,36.51364,0,0,0,0,0,0,0,88.83794,0,0,88.83794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094821,0,71.07035,0,407.5962
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,76.78954,63.63668,37.74398,23.70901,23.70901,0,-1,0,23.70901,323.8834,51.8327,0,0,76.78954,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1094821,26.07991,61.43164,0,395.5478
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,59.82678,57.45041,38.12048,57.40419,57.40419,0,0,0,57.40419,104.2202,0,0,0,59.82678,60.42547,57.40419,0,0,0,318.7582,0,0.5986854,-0.5986854,419.3698,99.84975,0.1094821,63.14462,47.86143,0,378.585
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,24.32261,45.77306,38.49698,0,0,0,0,0,0,0,23.6574,0,0,24.32261,0,0,0,0,0.6652061,318.1595,0.6652061,0,0.6652061,420.0009,100,0.1094814,0,19.45809,0,342.4821
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.22995,40.86611,37.60952,23.42782,23.42782,0,0,0,23.42782,47.93424,0,0,0,11.22995,24.66087,23.42782,0,0,0,318.7582,0,13.43092,-13.43092,405.8434,96.62919,0.1094814,25.77061,8.983959,0,329.9882
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,35.28329,35.28329,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,14.92324,305.3273,0,0.7899084,-0.7899084,405.0108,96.43095,0.1094814,0.8254542,0,0,305.3273
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,33.09153,33.09153,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.80092,304.5374,0,27.93736,-27.93736,375.5622,89.4194,0.1094814,29.19454,0,0,304.5374
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,31.41074,31.41074,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.84243,276.6,0,69.19214,-69.19214,302.6273,72.05397,0.1094814,72.30579,0,0,276.6
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,29.89802,29.89802,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.7226,207.4079,0,10.40657,-10.40657,291.6578,69.44219,0.1094814,10.87487,0,0,207.4079
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,28.3853,28.3853,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.2854,197.0013,0,7.910801,-7.910801,283.3191,67.45679,0.1094814,8.266787,0,0,197.0013
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,27.11462,27.11462,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.0752,189.0905,0,26.99963,-26.99963,254.859,60.68059,0.1094814,28.21462,0,0,189.0905
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,26.13303,26.13303,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.0748,162.0909,0,12.95034,-12.95034,241.2081,57.43039,0.1094814,13.53311,0,0,162.0909
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,25.13128,25.13128,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.4641,149.1405,0,13.77813,-13.77813,226.6847,53.97243,0.1094814,14.39815,0,0,149.1405
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,24.24382,24.24382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.7731,135.3624,0,0,0,226.6847,53.97243,0.1094814,0,0,0,135.3624
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,23.43031,23.43031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.7731,135.3624,0,0,0,226.6847,53.97243,0.1094814,0,0,0,135.3624
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,22.57647,22.57647,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.7731,135.3624,0,12.71125,-12.71125,213.2859,50.78225,0.1094814,13.28326,0,0,135.3624
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,21.93776,21.93776,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,217.8967,122.6512,0,3.833298,-3.833298,209.2452,49.82019,0.1094814,4.005797,0,0,122.6512
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,21.32595,21.32595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.1559,118.8179,0,0,0,209.2452,49.82019,0.1094814,0,0,0,118.8179
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.05327,28.21944,20.68725,0,0,0,0,0,0,0,0,0,0,28.05327,0,0,0,0,222.1559,118.8179,28.05327,0,28.05327,235.8589,56.15676,0.109452,0,22.44262,0,146.8711
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,52.34002,36.99777,22.1798,13.1569,13.1569,0,0,0,13.1569,397.8142,0,0,0,52.34002,13.84937,13.1569,0,0,194.1027,144.0658,38.49065,0,38.49065,272.3743,64.8509,0.1094117,14.47259,41.87201,0,196.4058
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,73.48561,47.86279,25.58173,40.11102,40.11102,0,-1,0,40.11102,183.2056,0,0,0,73.48561,42.22212,40.11102,0,0,155.612,178.7074,31.26349,0,31.26349,302.0334,71.91258,0.109379,44.12212,58.78849,0,252.193
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,79.36185,54.18137,29.09796,15.30945,15.30945,0,0,0,15.30945,518.3846,0,0,0,79.36185,16.11521,15.30945,0,0,124.3485,206.8445,63.24664,0,63.24664,362.0345,86.19852,0.1093129,16.8404,63.48948,0,286.2064
