Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,29.94602,44.85476,35.94889,48.9644,48.9644,0,0,0,48.9644,61.15876,0,7.105427E-15,0,29.94602,51.54147,48.9644,0,0,62.03489,262.9268,0,21.59546,-21.59546,338.3858,80.56788,0.1087255,53.86084,23.95681,0,292.8728
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,16.87965,40.10111,35.22951,0,0,0,0,0,0,0,0,0,0,16.87965,0,0,0,0,86.02984,241.3314,16.87965,0,16.87965,354.3992,84.38059,0.1087088,0,13.50372,0,258.211
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,33.12515,33.12515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.15019,256.523,0,0,0,354.3992,84.38059,0.1087088,0,0,0,256.523
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,31.10819,31.10819,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,69.15019,256.523,0,28.01472,-28.01472,324.8691,77.34963,0.1087088,29.27539,0,0,256.523
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,29.57531,29.57531,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,100.2777,228.5083,0,65.26706,-65.26706,256.0716,60.9693,0.1087088,68.20407,0,0,228.5083
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,28.08276,28.08276,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,172.7966,163.2413,0,5.75659,-5.75659,250.0036,59.52455,0.1087088,6.015637,0,0,163.2413
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,26.57004,26.57004,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,179.1928,157.4847,0,24.7891,-24.7891,223.8736,53.30313,0.1087088,25.90461,0,0,157.4847
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,25.25902,25.25902,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,206.7363,132.6956,0,42.45676,-42.45676,179.1202,42.64759,0.1087088,44.36732,0,0,132.6956
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,24.27743,24.27743,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,253.9104,90.23882,0,38.79853,-38.79853,138.223,32.91017,0.1087088,40.54446,0,0,90.23882
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,23.27568,23.27568,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,297.0199,51.44029,0,19.3654,-19.3654,117.8101,28.04996,0.1087088,20.23684,0,0,51.44029
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,22.40839,22.40839,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,318.537,32.07489,0,17.08456,-17.08456,99.80137,23.76218,0.1087088,17.85336,0,0,32.07489
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,21.63522,21.63522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.5199,14.99033,0,0,0,99.80137,23.76218,0.1087088,0,0,0,14.99033
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,20.83516,20.83516,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,337.5199,14.99033,0,5.013811,-5.013811,94.51635,22.50385,0.1087088,5.239432,0,0,14.99033
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,20.15612,20.15612,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,343.0908,9.976523,0,5.992314,-5.992314,88.19989,20.99993,0.1087088,6.261968,0,0,9.976523
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,19.55103,19.55103,22.40048,22.40048,20.25,0,7.39125,22.40048,0,0,0,0,0,2.263668,2.150485,0,0,349.7489,3.98421,0,2.263668,-2.263668,85.81378,20.43181,0.1087088,24.64053,0,81,3.98421
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.95333,24.6855,18.91233,17.88212,17.88212,81,0,22.761,17.88212,122.767,0,0,0,21.95333,0,0,63.11788,59.96199,352.2641,1.720542,81.91532,0,81.91532,163.5255,38.93456,0.1087831,19.67033,17.56267,81,23.67388
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,52.26562,34.75081,20.15612,60.11565,60.11565,81,0,22.761,60.11565,86.94178,0,0,0,52.26562,0,0,20.88435,19.84013,270.3488,75.44434,72.10575,0,72.10575,231.931,55.22155,0.108867,66.12722,41.8125,81,127.71
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,71.74126,44.42527,23.14794,57.70331,57.70331,0,-1,0,57.70331,124.3278,0,0,0,71.74126,60.74033,57.70331,0,0,198.243,140.3395,11.00094,0,11.00094,242.3674,57.70641,0.1088561,63.47364,57.39301,0,212.0808
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,89.5963,54.65536,26.24733,12.36115,12.36115,0,0,0,12.36115,724.8215,0,0,0,89.5963,13.01174,12.36115,0,0,187.2421,150.2404,76.58456,0,76.58456,315.0219,75.00507,0.1087804,13.59727,71.67704,0,239.8367
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,97.27209,61.02305,28.81559,49.88998,49.88998,0,0,0,49.88998,194.9732,0,0,0,97.27209,52.51577,49.88998,0,0,110.6575,219.1665,44.75632,0,44.75632,357.4815,85.11446,0.1087363,54.87898,77.81767,0,316.4385
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,95.124,63.09531,31.14181,26.86017,26.86017,0,0,0,26.86017,354.1452,0.9489296,0,0,95.124,28.27386,26.86017,0,0,65.90121,259.4471,65.90121,0,65.90121,420.0009,100,0.1086713,29.54619,76.09921,0,354.5711
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,88.05659,62.94181,33.39408,3.595205,3.595205,0,0,0,3.595205,2449.279,84.27216,0,0,88.05659,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1086713,3.954725,70.44527,0,406.8148
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,80.06302,61.31527,34.75216,0,0,0,-1,0,0,0,80.06302,0,0,80.06302,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086713,0,64.05042,0,398.8212
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,70.3515,58.14093,35.30346,0,0,0,0,0,0,0,70.3515,0,0,70.3515,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086713,0,56.2812,0,389.1097
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,46.50951,50.14773,35.83459,0,0,0,0,0,0,0,46.50951,0,0,46.50951,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086713,0,37.20761,0,365.2677
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,20.53129,41.09795,35.13538,17.776,17.776,0,0,0,17.776,115.5001,1.819712,0,0,20.53129,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1086713,19.5536,16.42503,0,339.2895
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,33.03102,33.03102,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1086713,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,31.01407,31.01407,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1086713,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,29.48118,29.48118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1086713,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,28.00208,28.00208,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1086713,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,26.48936,26.48936,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1086713,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,25.20523,25.20523,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1086713,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,24.20348,24.20348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1086713,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,23.18155,23.18155,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1086713,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,22.33443,22.33443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1086713,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,21.55454,21.55454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1086713,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,20.76121,20.76121,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1086713,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,20.08216,20.08216,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1086713,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,19.47708,19.47708,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1086713,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.77335,25.92355,18.83165,16.17359,16.17359,0,0,0,16.17359,165.5375,0,0,0,26.77335,17.02483,16.17359,0,0,180.4295,156.3717,9.748525,0,9.748525,258.0786,61.44717,0.1086617,17.79095,21.41868,0,183.145
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,50.92533,34.23811,20.06199,0,0,0,0,0,0,0,0,0,0,50.92533,0,0,0,0,170.681,165.1454,50.92533,0,50.92533,306.3907,72.95001,0.1086116,0,40.74026,0,216.0707
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,65.71532,42.27326,23.04709,3.537793,3.537793,0,-1,0,3.537793,1857.523,0,0,0,65.71532,3.723993,3.537793,0,0,119.7556,210.9781,61.99133,0,61.99133,365.2008,86.9524,0.1085506,3.891572,52.57226,0,276.6935
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,72.30741,48.06549,26.11286,20.98625,20.98625,0,0,0,20.98625,344.5466,0,0,0,72.30741,22.09079,20.98625,0,0,57.76431,266.7704,50.21662,0,50.21662,412.8405,98.29515,0.1085013,23.08488,57.84593,0,339.0778
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,65.62861,48.69425,28.68784,20.34193,20.34193,0,0,0,20.34193,322.6272,36.66835,0,0,65.62861,21.41256,20.34193,0,0,7.547692,311.9653,7.547692,0,7.547692,420.0009,100,0.1084938,22.37613,52.50288,0,377.5939
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,55.66814,47.8965,31.01407,0,0,0,0,0,0,0,55.66814,0,0,55.66814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084938,0,44.53452,0,374.4264
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,67.20301,54.55286,33.25961,35.27715,35.27715,0,0,0,35.27715,190.5001,30.06916,0,0,67.20301,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1084938,38.80487,53.76241,0,385.9612
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,84.40978,62.95009,34.62442,3.350317,3.350317,0,-1,0,3.350317,2519.456,80.88313,0,0,84.40978,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1084938,3.685349,67.52782,0,403.168
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,64.21415,55.66803,35.169,25.41243,25.41243,0,0,0,25.41243,252.688,37.46423,0,0,64.21415,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1084938,27.95367,51.37132,0,382.9724
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,48.65588,50.75356,35.7203,47.73106,47.73106,0,0,0,47.73106,101.9376,0,0,0,48.65588,50.24322,47.73106,0,0,0,318.7582,0,1.587343,-1.587343,418.3276,99.60162,0.1084938,52.50417,38.9247,0,367.4141
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.56621,41.5951,35.02109,0,0,0,0,0,0,0,20.8025,0,0,22.56621,0,0,0,0,1.763714,317.1709,1.763714,0,1.763714,420.0009,100,0.1084921,0,18.05297,0,339.7371
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,32.9369,32.9369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084921,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,30.93339,30.93339,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1084921,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,29.4005,29.4005,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1084921,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,27.92813,27.92813,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1084921,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,26.41541,26.41541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1084921,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,25.11111,25.11111,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1084921,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,24.10935,24.10935,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1084921,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,23.08743,23.08743,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1084921,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,22.23359,22.23359,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1084921,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,21.46042,21.46042,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1084921,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,20.68725,20.68725,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1084921,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,20.00821,20.00821,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1085897,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,19.40312,19.40312,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1086771,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.85865,24.22144,18.75097,16.25746,16.25746,81,0,22.761,16.25746,128.302,0,0,0,20.85865,0,0,64.74254,61.50541,234.7226,107.5079,82.36406,0,82.36406,275.4609,65.58579,0.1087505,17.88321,16.68692,81,128.3666
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,46.2094,32.71288,19.96787,19.81632,19.81632,81,0,22.761,19.81632,233.1886,0,0,0,46.2094,0,0,61.18368,58.1245,152.3585,181.6356,104.3339,0,104.3339,374.4407,89.15237,0.1088023,21.79795,36.96753,81,227.845
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,58.79195,39.86187,22.91935,2.129127,2.129127,0,-1,0,2.129127,2761.317,8.52615,0,0,58.79195,2.241186,2.129127,0,0,48.02461,275.5361,48.02461,0,48.02461,420.0009,100,0.1087551,2.34204,47.03356,0,334.328
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,80.659,50.92833,25.9784,19.76524,19.76524,0,0,0,19.76524,408.0851,59.85348,0,0,80.659,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1087551,21.74177,64.5272,0,399.4172
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,86.66654,56.3219,28.53321,65.12625,65.12625,20.25,0,7.39125,65.12625,133.0747,39.42838,0,0,86.66654,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1087551,71.63888,69.33324,81,405.4248
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,94.64385,62.55124,30.8796,8.972651,8.972651,0,0,0,8.972651,1054.804,85.19895,0,0,94.64385,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1087551,9.869915,75.71508,0,413.4021
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,84.09453,60.95665,33.12515,40.90253,40.90253,0,0,0,40.90253,205.5974,41.03923,0,0,84.09453,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1087551,44.99279,67.27562,0,402.8528
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,84.75833,62.95342,34.51012,43.76157,43.76157,0,-1,0,43.76157,193.6821,38.69352,0,0,84.75833,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1087551,48.13773,67.80666,0,403.5166
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,71.1906,58.19292,35.07487,67.31155,67.31155,20.25,0,7.39125,67.31155,105.7628,21.65212,0,0,71.1906,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1087551,74.04271,56.95248,81,389.9488
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,49.31024,50.89605,35.64634,0,0,0,0,0,0,0,49.31024,0,0,49.31024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087551,0,39.44819,0,368.0685
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,26.04366,42.57443,34.94041,0,0,0,0,0,0,0,26.04366,0,0,26.04366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087551,0,20.83493,0,344.8019
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,32.86295,32.86295,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1087551,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,30.85943,30.85943,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1087551,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,29.34672,29.34672,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1087551,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,27.85417,27.85417,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1087551,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,26.34145,26.34145,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1087551,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,25.03715,25.03715,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1087551,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,24.0354,24.0354,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1087551,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,23.03364,23.03364,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1087551,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,22.1798,22.1798,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1087551,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,21.40663,21.40663,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1087551,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,20.62674,20.62674,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1087551,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,19.9477,19.9477,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1087551,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,19.33589,19.33589,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1087551,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.26899,24.26319,18.68374,35.80991,35.80991,0,0,0,35.80991,59.39416,0,0,0,21.26899,37.69464,35.80991,0,0,305.9918,43.36562,0,16.42565,-16.42565,112.3974,26.76123,0.1087551,39.3909,17.01519,0,64.63461
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,53.59945,34.87214,19.89391,36.08383,36.08383,81,0,22.761,36.08383,148.5415,0,0,0,53.59945,0,0,44.91617,42.67036,324.2425,26.93998,96.26981,0,96.26981,203.727,48.50632,0.1088147,39.69221,42.87955,81,80.53942
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,76.18646,45.60531,22.83867,26.32576,26.32576,0,-1,0,26.32576,289.3989,0,0,0,76.18646,27.71132,26.32576,0,0,227.9727,113.5828,48.47514,0,48.47514,249.7145,59.45572,0.1087672,28.95833,60.94917,0,189.7693
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,84.62883,52.27555,25.86411,21.10847,21.10847,0,0,0,21.10847,400.9236,0,0,0,84.62883,22.21944,21.10847,0,0,179.4976,157.2104,62.40939,0,62.40939,308.9213,73.55254,0.108706,23.21932,67.70306,0,241.8393
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,86.30544,56.03907,28.41892,2.049187,2.049187,0,0,0,2.049187,4211.692,0,0,0,86.30544,2.157039,2.049187,0,0,117.0882,213.3789,84.14839,0,84.14839,388.7514,92.55968,0.1086237,2.254105,69.04435,0,299.6843
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,92.54438,61.51118,30.76531,41.20971,41.20971,0,0,0,41.20971,224.5694,16.22598,0,0,92.54438,43.37864,41.20971,0,0,32.93977,289.1124,32.93977,0,32.93977,420.0009,100,0.1085915,45.33067,74.03551,0,381.6568
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,89.63534,63.15295,33.03102,62.28989,62.28989,0,0,0,62.28989,143.9003,24.06703,0,0,89.63534,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1085915,68.51888,71.70827,0,408.3936
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,79.90672,60.84025,34.416,40.86102,40.86102,0,-1,0,40.86102,195.5573,36.89511,0,0,79.90672,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1085915,44.94712,63.92537,0,398.6649
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,72.47344,58.57716,34.98075,52.02729,52.02729,0,0,0,52.02729,139.2989,17.70787,0,0,72.47344,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1085915,57.23003,57.97876,0,391.2317
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,50.08265,51.05721,35.55222,0,0,0,0,0,0,0,50.08265,0,0,50.08265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085915,0,40.06612,0,368.8409
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,24.07183,41.89221,34.86646,11.83819,11.83819,0,0,0,11.83819,203.3405,11.61058,0,0,24.07183,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1085915,13.02201,19.25746,0,342.83
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,32.80916,32.80916,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1085915,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,30.8191,30.8191,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1085915,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,29.30638,29.30638,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1085915,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,27.81383,27.81383,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1085915,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,26.30111,26.30111,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1085915,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,24.99681,24.99681,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1085915,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,23.99506,23.99506,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1085915,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,22.97313,22.97313,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1085915,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,22.12601,22.12601,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1085915,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,21.36629,21.36629,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1085915,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,20.57296,20.57296,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1085915,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,19.91408,19.91408,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1086796,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,19.27538,19.27538,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1087707,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.24379,25.55305,18.61651,33.37309,33.37309,81,0,22.761,33.37309,78.63758,0,0,0,26.24379,0,0,47.62691,45.24557,247.7613,95.77302,71.48936,0,71.48936,252.7746,60.1843,0.1088542,36.7104,20.99503,81,122.0168
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,49.36614,33.49334,19.81324,60.93748,60.93748,81,0,22.761,60.93748,81.01112,0,0,0,49.36614,0,0,20.06251,19.05939,176.272,160.1134,68.42553,0,68.42553,317.6887,75.64001,0.1089406,67.03123,39.49291,81,209.4796
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,53.31429,37.9249,22.74455,57.23744,57.23744,0,-1,0,57.23744,93.14584,0,0,0,53.31429,60.24994,57.23744,0,0,107.8465,221.6964,0,6.935647,-6.935647,310.3779,73.89935,0.1089406,62.96119,42.65143,0,275.0107
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,65.92353,45.45022,25.76998,48.06559,48.06559,0,0,0,48.06559,137.1533,0,0,0,65.92353,50.59536,48.06559,0,0,115.5527,214.7608,15.32817,0,15.32817,324.9195,77.36163,0.1089257,52.87215,52.73883,0,280.6843
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,62.98965,47.36167,28.32479,62.04322,62.04322,0,0,0,62.04322,101.5254,0,0,0,62.98965,65.30865,62.04322,0,0,100.2246,228.5561,0,2.319,-2.319,322.475,76.77962,0.1089257,68.24754,50.39172,0,291.5458
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,76.18988,54.86193,30.67118,17.50767,17.50767,0,0,0,17.50767,435.1801,0,0,0,76.18988,18.42912,17.50767,0,0,102.8012,226.2371,57.76076,0,57.76076,377.2717,89.82642,0.1088692,19.25843,60.9519,0,302.427
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,62.7078,52.5416,32.9369,31.77728,31.77728,0,0,0,31.77728,197.3353,0,0,0,62.7078,33.44976,31.77728,0,0,45.04047,278.2218,29.25803,0,29.25803,405.0283,96.43512,0.1088407,34.95501,50.16624,0,340.9296
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,66.12213,55.40633,34.33532,38.09088,38.09088,0,-1,0,38.09088,173.5905,10.24403,0,0,66.12213,40.09566,38.09088,0,0,15.78244,304.554,15.78244,0,15.78244,420.0009,100,0.1088253,41.89997,52.89771,0,370.6762
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,68.58645,56.99926,34.9068,27.2742,27.2742,0,0,0,27.2742,251.47,39.87676,0,0,68.58645,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1088253,30.00162,54.86916,0,387.3447
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,48.37469,50.40385,35.49171,54.61428,54.61428,0,0,0,54.61428,88.57517,0,7.105427E-15,0,48.37469,57.48872,54.61428,0,0,0,318.7582,0,9.114025,-9.114025,410.3938,97.71262,0.1088253,60.07571,38.69976,0,367.1329
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,21.70313,41.11628,34.81267,37.04781,37.04781,0,0,0,37.04781,58.58142,0,7.105427E-15,0,21.70313,38.9977,37.04781,0,0,10.12669,309.6442,0,17.29456,-17.29456,392.1638,93.37213,0.1088253,40.75259,17.36251,0,331.3473
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,32.76882,32.76882,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,29.34287,292.3496,0,29.23387,-29.23387,361.3485,86.03519,0.1088253,30.5494,0,0,292.3496
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,30.80565,30.80565,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,61.82495,263.1158,0,72.31579,-72.31579,285.121,67.88582,0.1088253,81.42539,0,0,263.1158
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,29.27276,29.27276,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,142.1758,190.8,0,43.3287,-43.3287,239.4485,57.01144,0.1088253,45.27849,0,0,190.8
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,27.79366,27.79366,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,190.3188,147.4713,0,56.50158,-56.50158,179.8907,42.83102,0.1088253,59.04415,0,0,147.4713
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,26.2675,26.2675,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,253.0984,90.9697,0,14.99714,-14.99714,164.0823,39.06713,0.1088253,15.67202,0,0,90.9697
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,24.9632,24.9632,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,269.7618,75.97256,0,10.93135,-10.93135,152.5596,36.32365,0.1088253,11.42326,0,0,75.97256
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,23.94127,23.94127,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,281.9078,65.04121,0,4.605913,-4.605913,147.7046,35.16768,0.1088253,4.813179,0,0,65.04121
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,22.91935,22.91935,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,287.0255,60.4353,0,30.86093,-30.86093,115.1743,27.4224,0.1088253,32.24967,0,0,60.4353
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,22.08567,22.08567,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,321.3154,29.57437,0,13.96885,-13.96885,100.4498,23.91658,0.1088253,14.59745,0,0,29.57437
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,21.31251,21.31251,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,336.8363,15.60552,0,2.308809,-2.308809,98.01613,23.33713,0.1088253,2.412705,0,0,15.60552
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,20.53262,20.53262,35.55212,12.63187,0,-1,0,12.63187,0,0,22.92024,26.47546,0,13.29671,12.63187,0,0,339.4017,13.29671,0,13.29671,-13.29671,84.00017,20,0.1088253,39.10733,0,0,13.29671
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,19.85357,19.85357,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1089209,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,19.2216,19.2216,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1090023,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.791691,21.0777,18.556,20.9421,20.9421,81,0,22.761,20.9421,46.75601,0,0,0,9.791691,0,0,60.0579,57.055,226.664,114.7606,66.84669,0,66.84669,268.3848,63.90102,0.1090899,23.03631,7.833353,81,124.5523
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.57851,25.16612,19.73928,10.90026,10.90026,81,0,22.761,10.90026,188.7892,0,0,0,20.57851,0,0,70.09974,66.59476,159.8173,174.9227,87.17327,0,87.17327,351.0847,83.59142,0.1091576,11.99028,16.46281,81,195.5012
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,48.92678,36.47805,22.67059,28.60229,28.60229,0,-1,0,28.60229,171.059,0,0,0,48.92678,30.10767,28.60229,0,0,72.64404,253.3786,18.81911,0,18.81911,368.938,87.84221,0.1091392,31.46252,39.14142,0,302.3054
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,59.16771,43.09687,25.69603,37.12566,37.12566,0,0,0,37.12566,159.3715,0,0,0,59.16771,39.07964,37.12566,0,0,53.82493,270.3158,20.08807,0,20.08807,387.9952,92.37963,0.1091196,40.83823,47.33417,0,329.4835
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,69.20709,49.45255,28.25084,0,0,0,0,0,0,0,35.47023,0,0,69.20709,0,0,0,0,33.73687,288.3951,33.73687,0,33.73687,420.0009,100,0.1090867,0,55.36568,0,357.6021
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,81.40868,56.7812,30.59723,21.18383,21.18383,0,0,0,21.18383,384.2963,59.10991,0,0,81.40868,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1090867,23.30222,65.12695,0,400.1669
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,69.61829,54.98549,32.86295,27.44417,27.44417,0,0,0,27.44417,253.6724,40.72969,0,0,69.61829,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1090867,30.18859,55.69464,0,388.3765
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,53.40849,50.76421,34.26137,6.104506,6.104506,0,-1,0,6.104506,874.9027,46.9827,0,0,53.40849,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1090867,6.714957,42.7268,0,372.1667
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,61.56587,54.32352,34.84629,44.37342,44.37342,0,0,0,44.37342,138.7449,14.85701,0,0,61.56587,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1090867,48.81076,49.2527,0,380.3241
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,30.56989,44.50933,35.43793,1.444929,1.444929,0,0,0,1.444929,2115.667,29.04892,0,0,30.56989,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1090867,1.589422,24.45592,0,349.3281
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.85123,38.1515,34.77233,5.2818,5.2818,0,0,0,5.2818,224.3786,6.291439,0,0,11.85123,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1090867,5.80998,9.480983,0,330.6095
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,32.72848,32.72848,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1090867,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,30.78548,30.78548,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1090867,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,29.25259,29.25259,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1090867,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,27.76004,27.76004,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1090867,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,26.22716,26.22716,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1090867,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,24.90269,24.90269,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1090867,11.27703,0,0,168.4155
