Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,101.7373,66.98692,31.8588,58.29703,58.29703,0,0,0,58.29703,174.5154,30.76296,0,0,101.7373,61.36529,58.29703,0,0,9.609028,310.1101,9.609028,0,9.609028,420.0009,100,0.1079439,64.12673,81.38982,0,411.8474
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,95.51921,67.36925,34.29782,12.6877,12.6877,0,0,0,12.6877,752.8488,82.16373,0,0,95.51921,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1079439,13.95647,76.41537,0,414.2774
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,81.35806,63.19677,35.84804,50.27231,50.27231,0,-1,0,50.27231,161.8347,28.43983,0,0,81.35806,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1079439,55.29954,65.08644,0,400.1163
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,62.6548,56.68251,36.54392,30.77233,30.77233,0,0,0,30.77233,203.6076,30.26288,0,0,62.6548,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1079439,33.84956,50.12384,0,381.413
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,52.84904,53.89815,37.22602,7.118555,7.118555,0,0,0,7.118555,742.4125,45.35583,0,0,52.84904,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1079439,7.830411,42.27924,0,371.6073
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,31.8207,46.2067,36.66105,77.02721,77.02721,20.25,0,7.39125,77.02721,41.31099,0,1.421085E-14,0,31.8207,59.76548,56.77721,0,0,0,318.7582,0,27.94478,-27.94478,390.5445,92.98659,0.1079439,84.72993,25.45656,81,350.5789
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,34.70432,34.70432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.04976,290.8134,0,0,0,390.5445,92.98659,0.1079439,0,0,0,290.8134
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,32.76826,32.76826,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,31.04976,290.8134,0,14.87661,-14.87661,374.8631,89.25294,0.1079439,15.54606,0,0,290.8134
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,31.14225,31.14225,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,47.57932,275.9368,0,31.88857,-31.88857,341.2496,81.24975,0.1079439,33.32356,0,0,275.9368
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,29.55069,29.55069,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,83.01107,244.0483,0,61.63224,-61.63224,276.2835,65.78166,0.1079439,64.40569,0,0,244.0483
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,27.90401,27.90401,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,151.4913,182.416,0,3.943274,-3.943274,272.127,64.792,0.1079439,4.120721,0,0,182.416
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,26.52604,26.52604,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,155.8728,178.4727,0,10.90295,-10.90295,260.6342,62.05565,0.1079439,11.39358,0,0,178.4727
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,25.42365,25.42365,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,167.9871,167.5698,0,15.71496,-15.71496,244.0692,58.1116,0.1079439,16.42213,0,0,167.5698
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,24.3006,24.3006,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,185.4482,151.8548,0,53.59998,-53.59998,187.5699,44.65941,0.1079439,56.01197,0,0,151.8548
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,23.40492,23.40492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.0037,98.25486,0,0,0,187.5699,44.65941,0.1079439,0,0,0,98.25486
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,22.61258,22.61258,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,245.0037,98.25486,0,34.72457,-34.72457,150.967,35.94445,0.1079439,36.28718,0,0,98.25486
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,21.79958,21.79958,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,283.5866,63.53029,0,43.08229,-43.08229,105.5542,25.13191,0.1079439,45.021,0,0,63.53029
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,20.9659,20.9659,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,331.4558,20.44799,0,10.02099,-10.02099,94.9912,22.61691,0.1079439,10.47193,0,0,20.44799
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,20.27002,20.27002,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,342.5902,10.42701,0,2.861675,-2.861675,91.97472,21.8987,0.1079439,25.26545,0,81,10.42701
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.41564,24.95839,19.58104,38.04053,38.04053,81,0,22.761,38.04053,53.66813,0,0,0,20.41564,0,0,42.95947,40.8115,345.7699,7.565331,61.22714,0,61.22714,150.0599,35.72847,0.1098487,41.84459,16.33251,81,27.98097
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,51.06462,34.93084,20.65586,0,0,72.31579,0,20.56389,0,0,0,0,0,51.06462,0,0,72.31579,68.7,284.5428,62.66975,119.7646,0,119.7646,263.6786,62.78049,0.1101123,0,40.8517,81,113.7344
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,71.52114,44.96581,23.68051,31.97774,31.97774,0,-1,0,31.97774,223.6591,0,0,0,71.52114,33.66078,31.97774,0,0,164.7781,170.4579,37.86036,0,37.86036,299.5961,71.33226,0.1093749,35.17551,57.21691,0,241.979
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,80.56711,51.83026,26.76029,0,0,0,0,0,0,0,0,0,0,80.56711,0,0,0,0,126.9178,204.5322,80.56711,0,80.56711,376.0287,89.53047,0.1078381,0,64.45368,0,285.0993
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,93.25837,60.09407,29.41289,67.0344,67.0344,22.47207,0,7.953433,67.0344,139.1202,0,0,0,93.25837,46.90771,44.56233,0,0,46.35066,277.0426,46.35066,0,46.35066,420.0009,100,0.1070815,73.73784,74.6067,81,370.301
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,100.542,66.5942,31.97593,22.81098,22.81098,0,0,0,22.81098,440.7616,76.53049,0,0,100.542,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1070815,25.09208,80.43364,0,419.3003
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,89.23888,64.73991,34.41495,8.413524,8.413524,0,0,0,8.413524,1060.66,80.38255,0,0,89.23888,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1070815,9.254876,71.39111,0,407.9971
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,85.64237,65.15304,35.96517,0,0,0,-1,0,0,0,85.64237,0,0,85.64237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070815,0,68.5139,0,404.4006
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,72.00014,60.37341,36.64038,51.90567,51.90567,0,0,0,51.90567,138.7135,17.3626,0,0,72.00014,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1070815,57.09624,57.60012,0,390.7584
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,45.82313,51.57818,37.34314,14.28191,14.28191,0,0,0,14.28191,320.8474,30.78954,0,0,45.82313,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1070815,15.7101,36.6585,0,364.5814
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,23.97055,43.86204,36.77818,33.71523,33.71523,0,0,0,33.71523,71.09709,0,7.105427E-15,0,23.97055,35.48972,33.71523,0,0,0,318.7582,0,11.51917,-11.51917,407.8586,97.10899,0.1070815,37.08675,19.17644,0,342.7288
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.039828,35.95788,34.82145,32.93401,32.93401,0,0,0,32.93401,12.26643,0,0,0,4.039828,34.66738,32.93401,0,0,12.79908,307.239,0,30.62755,-30.62755,375.5743,89.42227,0.1070815,36.22741,3.231862,0,311.2789
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,32.90606,32.90606,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,46.82969,276.6115,0,45.79491,-45.79491,327.3022,77.92895,0.1070815,47.85567,0,0,276.6115
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,31.23871,31.23871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.71291,230.8166,0,0,0,327.3022,77.92895,0.1070815,0,0,0,230.8166
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,29.66782,29.66782,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,97.71291,230.8166,0,20.25457,-20.25457,305.952,72.84558,0.1070815,21.16602,0,0,230.8166
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,28.00047,28.00047,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,120.218,210.562,0,9.93063,-9.93063,295.4843,70.35325,0.1070815,10.37751,0,0,210.562
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,26.64316,26.64316,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,131.252,200.6314,0,52.72418,-52.72418,239.9081,57.12086,0.1070815,55.09676,0,0,200.6314
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,25.52011,25.52011,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,189.8344,147.9072,0,5.430068,-5.430068,234.1843,55.75805,0.1070815,5.674421,0,0,147.9072
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,24.39706,24.39706,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,195.8678,142.4772,0,7.959908,-7.959908,225.7938,53.76032,0.1070815,8.318104,0,0,142.4772
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,23.50827,23.50827,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,204.7122,134.5173,0,35.81413,-35.81413,188.0424,44.77191,0.1070815,37.42576,0,0,134.5173
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,22.70904,22.70904,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,244.5057,98.70312,0,43.73234,-43.73234,141.9445,33.79623,0.1070815,45.70029,0,0,98.70312
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,21.89604,21.89604,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,293.0972,54.97078,0,18.21567,-18.21567,122.7435,29.22458,0.1070815,19.03537,0,0,54.97078
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,21.04169,21.04169,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,313.3368,36.75512,0,24.35298,-24.35298,97.07317,23.11261,0.1070815,25.44886,0,0,36.75512
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,20.34581,20.34581,42.21987,42.21987,30.43783,0,9.968771,42.21987,0,0,7.105427E-15,0,0,12.40214,11.78203,0,0,340.3957,12.40214,0,12.40214,-12.40214,84.00017,20,0.1070815,46.44185,0,81,12.40214
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.49336,26.16788,19.6706,4.73525,4.73525,77.05104,0,21.76191,4.73525,517.2559,0,0,0,24.49336,0,0,72.31579,68.7,354.1758,0,93.19336,0,93.19336,172.4111,41.05019,0.108101,5.208775,19.59469,81,24.49336
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,49.50461,34.55996,20.75232,2.267785,2.267785,74.58357,0,21.13764,2.267785,2182.95,0,0,0,49.50461,0,0,72.31579,68.7,260.9825,83.87402,118.2046,0,118.2046,284.5499,67.74984,0.1085175,2.494563,39.60369,81,133.3786
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,72.45475,45.40004,23.77697,11.29024,11.29024,0,-1,0,11.29024,641.7465,0,0,0,72.45475,11.88447,11.29024,0,0,142.7778,190.2582,60.57028,0,60.57028,342.0119,81.43124,0.1074315,12.41927,57.9638,0,262.7129
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,89.71284,55.45464,26.85675,60.60637,60.60637,0,0,0,60.60637,148.0254,0,0,0,89.71284,63.79618,60.60637,0,0,82.20756,244.7714,25.91666,0,25.91666,366.5986,87.28521,0.1069734,66.66701,71.77027,0,334.4843
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,93.43536,60.31657,29.53002,37.3974,37.3974,0,0,0,37.3974,249.8445,0,0,0,93.43536,39.36568,37.3974,0,0,56.2909,268.0964,54.06968,0,54.06968,417.8936,99.49828,0.1060302,41.13714,74.74829,0,361.5318
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,95.52513,64.4902,32.08617,0,0,0,0,0,0,0,93.30392,0,0,95.52513,0,0,0,0,2.221216,316.7591,2.221216,0,2.221216,420.0009,100,0.1059918,0,76.4201,0,412.2843
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,97.83859,68.76993,34.55274,15.24715,15.24715,0,0,0,15.24715,641.6845,81.78896,0,0,97.83859,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1059918,16.77186,78.27087,0,416.5968
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,78.95641,62.51901,36.10297,10.73565,10.73565,0,-1,0,10.73565,735.4601,67.65572,0,0,78.95641,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1059918,11.80921,63.16512,0,397.7146
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,72.11821,60.60955,36.79884,15.44975,15.44975,0,0,0,15.44975,466.7921,55.85532,0,0,72.11821,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1059918,16.99472,57.69457,0,390.8764
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,54.63194,54.81451,37.47405,1.395666,1.395666,0,0,0,1.395666,3914.4,53.16281,0,0,54.63194,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1059918,1.535232,43.70555,0,373.3902
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,21.30648,43.20712,36.93664,26.75751,26.75751,0,0,0,26.75751,79.62803,0,0,0,21.30648,28.1658,26.75751,0,0,0,318.7582,0,6.859323,-6.859323,412.7705,98.27849,0.1059918,29.43326,17.04518,0,340.0647
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.948267,36.94641,34.97992,25.19177,25.19177,0,0,0,25.19177,27.5815,0,0,0,6.948267,26.51765,25.19177,0,0,7.62147,311.8989,0,19.56939,-19.56939,392.1425,93.36708,0.1059918,27.71095,5.558614,0,318.8472
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,33.05764,33.05764,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,29.36523,292.3295,0,45.59166,-45.59166,344.0847,81.92477,0.1059918,47.64328,0,0,292.3295
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,31.41096,31.41096,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,80.02263,246.7379,0,46.84082,-46.84082,294.7101,70.16895,0.1059918,48.94866,0,0,246.7379
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,29.8194,29.8194,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,132.068,199.897,0,17.23526,-17.23526,276.5426,65.84334,0.1059918,18.01085,0,0,199.897
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,28.15894,28.15894,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,151.2183,182.6618,0,24.71784,-24.71784,250.4877,59.63981,0.1059918,25.83014,0,0,182.6618
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,26.78096,26.78096,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,178.6825,157.9439,0,5.598721,-5.598721,244.5861,58.23467,0.1059918,5.850663,0,0,157.9439
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,25.65791,25.65791,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,184.9034,152.3452,0,18.15363,-18.15363,225.4505,53.67859,0.1059918,18.97054,0,0,152.3452
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,24.51419,24.51419,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,205.0741,134.1916,0,23.7339,-23.7339,200.4328,47.722,0.1059918,24.80193,0,0,134.1916
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,23.61851,23.61851,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,231.4451,110.4577,0,7.011253,-7.011253,193.0423,45.96236,0.1059918,7.326759,0,0,110.4577
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,22.82617,22.82617,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,239.2353,103.4464,0,13.48176,-13.48176,178.8313,42.57878,0.1059918,14.08844,0,0,103.4464
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,22.01316,22.01316,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,254.2151,89.96467,0,44.92779,-44.92779,131.4732,31.30308,0.1059918,46.94954,0,0,89.96467
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,21.15882,21.15882,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,304.1348,45.03688,0,8.04493,-8.04493,122.9931,29.28401,0.1059918,8.406951,0,0,45.03688
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,20.46294,20.46294,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,313.0736,36.99195,0,18.46739,-18.46739,103.5268,24.64918,0.1059918,19.29842,0,0,36.99195
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.29338,24.03561,19.76706,41.15984,41.15984,20.25,0,7.39125,41.15984,39.58562,0,0,0,16.29338,22.01035,20.90984,0,0,333.593,18.52456,0,5.716978,-5.716978,97.50054,23.21437,0.1059918,45.27582,13.0347,81,34.81794
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,50.10764,34.87186,20.86944,0,0,72.31579,0,20.56389,0,0,0,0,0,50.10764,0,0,72.31579,68.7,339.9452,12.80758,118.8076,0,118.8076,210.2114,50.05022,0.1063186,0,40.08611,81,62.91522
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,57.62918,40.55267,23.87343,8.379216,8.379216,0,-1,0,8.379216,687.7634,0,0,0,57.62918,8.820228,8.379216,0,0,221.1375,119.7345,48.80895,0,48.80895,256.5156,61.07502,0.1054952,9.217138,46.10334,0,177.3636
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,63.39919,45.93924,26.95321,28.33665,28.33665,0,0,0,28.33665,223.7357,0,0,0,63.39919,29.82805,28.33665,0,0,172.3286,163.6625,33.57114,0,33.57114,288.364,68.65795,0.1049362,31.17031,50.71935,0,227.0617
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,78.32162,54.44551,29.64715,8.173867,8.173867,0,0,0,8.173867,958.1954,0,0,0,78.32162,8.604071,8.173867,0,0,138.7574,193.8765,69.71754,0,69.71754,354.5038,84.40551,0.1037941,8.991254,62.65729,0,272.1982
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,90.00884,62.26354,32.2033,27.58382,27.58382,0,0,0,27.58382,326.3103,0,0,0,90.00884,29.0356,27.58382,0,0,69.03988,256.6223,60.97324,0,60.97324,412.3481,98.17793,0.1028154,30.3422,72.00707,0,346.6312
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,87.48659,64.28315,34.6492,4.420048,4.420048,0,0,0,4.420048,1979.313,74.76727,0,0,87.48659,4.652682,4.420048,0,0,8.06664,311.4983,8.06664,0,8.06664,420.0009,100,0.1026873,4.862053,69.98927,0,398.9848
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,81.43049,63.68745,36.22009,46.50927,46.50927,0,-1,0,46.50927,175.0844,32.47337,0,0,81.43049,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1026873,51.16019,65.14439,0,400.1887
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,50.46016,52.68606,36.8953,65.89314,65.89314,20.25,0,7.39125,65.89314,76.57878,2.414753,0,0,50.46016,48.04541,45.64314,0,0,0,318.7582,0,0,0,420.0009,100,0.1026873,72.48245,40.36813,81,369.2184
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,32.11423,47.29248,37.59118,40.47926,40.47926,0,0,0,40.47926,79.33502,0,0,0,32.11423,42.60975,40.47926,0,0,0,318.7582,0,10.49552,-10.49552,408.9376,97.3659,0.1026873,44.52719,25.69139,0,350.8725
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,20.92694,43.2056,37.04688,11.78205,11.78205,0,0,0,11.78205,177.6172,0,0,0,20.92694,12.40216,11.78205,0,0,11.66169,308.2627,8.524785,0,8.524785,417.0249,99.29145,0.1025523,12.96026,16.74155,0,329.1897
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.798403,37.01505,35.09015,31.52142,31.52142,0,0,0,31.52142,21.56757,0,0,0,6.798403,33.18044,31.52142,0,0,3.136901,315.935,0,26.38203,-26.38203,389.2158,92.67024,0.1025523,34.67356,5.438723,0,322.7334
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,33.1541,33.1541,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,32.45027,289.553,0,48.18004,-48.18004,338.4296,80.57831,0.1025523,50.34814,0,0,289.553
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,31.52809,31.52809,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,85.98365,241.3729,0,32.64877,-32.64877,304.0148,72.38432,0.1025523,34.11797,0,0,241.3729
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,29.93653,29.93653,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,122.2601,208.7242,0,20.39401,-20.39401,282.5176,67.26595,0.1025523,21.31174,0,0,208.7242
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,28.25539,28.25539,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,144.9201,188.3302,0,13.21293,-13.21293,268.5899,63.94986,0.1025523,13.80752,0,0,188.3302
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,26.87742,26.87742,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,159.6011,175.1172,0,27.32841,-27.32841,239.7833,57.09114,0.1025523,28.55819,0,0,175.1172
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,25.7337,25.7337,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,189.966,147.7888,0,38.08628,-38.08628,199.6368,47.53247,0.1025523,39.80016,0,0,147.7888
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,24.61065,24.61065,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,232.2841,109.7025,0,29.33316,-29.33316,168.7169,40.17062,0.1025523,30.65315,0,0,109.7025
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,23.72185,23.72185,75.98234,68.7,0,-1,0,68.7,0,0,7.282335,14.88057,0,72.31579,68.7,0,0,264.8765,80.36938,0,72.31579,-72.31579,92.4894,22.02124,0.1025523,83.58057,0,0,80.36938
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,22.90196,22.90196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.2274,8.053587,0,0,0,92.4894,22.02124,0.1025523,0,0,0,8.053587
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,22.08895,22.08895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.2274,8.053587,0,0,0,92.4894,22.02124,0.1025523,0,0,0,8.053587
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,21.25528,21.25528,37.06536,37.06536,29.41445,0,9.709857,37.06536,0,0,0,0,0,8.053587,7.650908,0,0,345.2274,8.053587,0,8.053587,-8.053587,84.00017,20,0.1025523,40.7719,0,81,8.053587
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,20.5594,20.5594,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,354.1758,0,62.62336,0,62.62336,143.4099,34.14515,0.1041801,16.58874,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62234,25.03422,19.86352,54.57602,54.57602,81,0,22.761,54.57602,35.95413,0,0,0,19.62234,0,0,26.42398,25.10278,291.5524,56.36103,44.72511,0,44.72511,185.8399,44.2475,0.1053954,60.03363,15.69787,81,75.98336
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,43.99352,33.1081,20.94523,39.66274,39.66274,81,0,22.761,39.66274,110.919,0,0,0,43.99352,0,0,41.33726,39.2704,246.8273,96.61362,83.26392,0,83.26392,264.831,63.05487,0.1066394,43.62901,35.19482,81,140.6071
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,56.51109,40.29968,23.96989,25.08874,25.08874,0,-1,0,25.08874,225.2449,0,0,0,56.51109,26.4092,25.08874,0,0,163.5634,171.5512,30.10189,0,30.10189,293.3881,69.85418,0.1061605,27.59761,45.20887,0,228.0623
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,79.29572,51.70337,27.04967,0,0,0,0,0,0,0,0,0,0,79.29572,0,0,0,0,133.4615,198.6429,79.29572,0,79.29572,368.6147,87.76522,0.1049195,0,63.43657,0,277.9386
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,92.46636,60.20897,29.76428,51.37933,51.37933,0,0,0,51.37933,179.968,0,0,0,92.46636,54.08351,51.37933,0,0,54.1658,270.009,38.38285,0,38.38285,405.0278,96.43501,0.1043291,56.51727,73.97309,0,362.4754
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,81.6231,58.96672,32.32042,36.542,36.542,0,0,0,36.542,223.368,27.3749,0,0,81.6231,38.46526,36.542,0,0,15.78295,304.5536,15.78295,0,15.78295,420.0009,100,0.1040883,40.19619,65.29848,0,386.1767
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,90.26396,65.63431,34.76633,12.21591,12.21591,0,0,0,12.21591,738.9052,77.40511,0,0,90.26396,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1040883,13.4375,72.21117,0,409.0222
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,83.3884,64.64903,36.33033,59.81586,59.81586,0,-1,0,59.81586,139.4085,20.42433,0,0,83.3884,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1040883,65.79745,66.71072,0,402.1466
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,67.69254,59.13676,37.01243,34.52446,34.52446,0,0,0,34.52446,196.0712,31.351,0,0,67.69254,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1040883,37.97691,54.15403,0,386.4508
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,49.34003,53.20144,37.70831,0,0,0,0,0,0,0,49.34003,0,0,49.34003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040883,0,39.47203,0,368.0983
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,26.13305,44.94015,37.16401,46.60479,46.60479,0,0,0,46.60479,56.07373,0,0,0,26.13305,49.05767,46.60479,0,0,0,318.7582,0,22.92463,-22.92463,395.8362,94.24651,0.1040883,51.26527,20.90644,0,344.8913
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.879854,36.56447,35.18661,92.60661,92.60661,23.90661,0,8.316374,92.60661,5.269444,0,0,0,4.879854,72.31579,68.7,0,0,25.47181,295.8336,0,67.43594,-67.43594,324.7524,77.32185,0.1040883,101.8673,3.903883,81,300.7134
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,33.27122,33.27122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.4006,228.3977,0,0,0,324.7524,77.32185,0.1040883,0,0,0,228.3977
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,31.62454,31.62454,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,100.4006,228.3977,0,56.16882,-56.16882,265.5453,63.22495,0.1040883,58.69641,0,0,228.3977
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,30.03298,30.03298,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,162.8104,172.2289,0,52.34842,-52.34842,210.3652,50.08686,0.1040883,54.7041,0,0,172.2289
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,28.35185,28.35185,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,220.9753,119.8804,0,25.72888,-25.72888,183.2446,43.62958,0.1040883,26.88668,0,0,119.8804
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,26.95321,26.95321,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,249.563,94.15155,0,19.21517,-19.21517,162.9901,38.80708,0.1040883,20.07985,0,0,94.15155
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,25.83016,25.83016,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,270.9131,74.93638,0,23.03085,-23.03085,138.7134,33.02694,0.1040883,24.06723,0,0,74.93638
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,24.68644,24.68644,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,296.503,51.90553,0,21.14997,-21.14997,116.4194,27.71884,0.1040883,22.10172,0,0,51.90553
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,23.79764,23.79764,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,320.003,30.75556,0,15.09601,-15.09601,100.5068,23.93014,0.1040883,15.77533,0,0,30.75556
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,22.98464,22.98464,30.22689,14.87658,0,-1,0,14.87658,0,0,15.35031,18.373,0,15.65956,14.87658,0,0,336.7763,15.65956,0,15.65956,-15.65956,84.00017,20,0.1040883,33.24958,0,0,15.65956
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,22.17163,22.17163,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040883,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,21.31729,21.31729,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.10556,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,20.61452,20.61452,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1071086,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.964755,21.45814,19.91864,19.09677,19.09677,81,0,22.761,19.09677,31.23437,0,0,0,5.964755,0,0,61.90324,58.80807,231.0939,110.7737,64.77283,0,64.77283,262.2148,62.43198,0.1085519,21.00644,4.771804,81,116.7385
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.85066,26.02415,21.02791,3.482964,3.482964,75.79875,0,21.44508,3.482964,541.2247,0,0,0,18.85066,0,0,72.31579,68.7,166.321,169.0693,87.55066,0,87.55066,345.2727,82.20762,0.1094112,3.83126,15.08053,81,187.92
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,43.57067,36.33047,24.04568,0,0,0,-1,0,0,0,0,0,0,43.57067,0,0,0,0,78.77039,247.8649,43.57067,0,43.57067,386.6075,92.04921,0.108745,0,34.85653,0,291.4355
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,79.58875,51.92757,27.14612,0,0,0,0,0,0,0,44.38903,0,0,79.58875,0,0,0,0,35.19972,287.0785,35.19972,0,35.19972,420.0009,100,0.1082128,0,63.67099,0,366.6672
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,84.57568,57.12713,29.86073,75.0882,75.0882,20.25,0,7.39125,75.0882,112.6351,26.85126,0,0,84.57568,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1082128,82.59702,67.66055,81,403.3339
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,88.96989,62.09539,32.41688,8.669325,8.669325,0,0,0,8.669325,1026.261,79.84428,0,0,88.96989,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1082128,9.536258,71.17591,0,407.7281
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,61.69825,54.41444,34.88346,6.529457,6.529457,0,0,0,6.529457,944.9218,54.82514,0,0,61.69825,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1082128,7.182402,49.3586,0,380.4565
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,54.20377,53.48634,36.43368,30.70415,30.70415,0,-1,0,30.70415,176.5357,21.88362,0,0,54.20377,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1082128,33.77456,43.36301,0,372.962
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,51.92998,53.4645,37.12956,0,0,0,0,0,0,0,51.92998,0,0,51.92998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082128,0,41.54398,0,370.6882
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,26.19558,45.63418,37.80477,41.11631,41.11631,0,0,0,41.11631,63.71092,0,0,0,26.19558,43.28033,41.11631,0,0,0,318.7582,0,17.08475,-17.08475,401.9919,95.71217,0.1082128,45.22794,20.95646,0,344.9538
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.407238,38.23247,37.26047,12.36327,12.36327,0,0,0,12.36327,27.55935,0,1.776357E-15,0,3.407238,13.01397,12.36327,0,0,18.98305,301.6735,0,9.606734,-9.606734,391.8655,93.30113,0.1082128,13.5996,2.725791,0,305.0807
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.579637,36.02973,35.30374,0,0,0,0,0,0,0,0,0,0,2.579637,0,0,0,0,29.6572,292.0667,2.579637,0,2.579637,394.3128,93.88381,0.108174,0,2.06371,0,294.6464
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,33.38836,33.38836,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,27.07757,294.3884,0,26.58636,-26.58636,366.2883,87.21133,0.108174,27.78274,0,0,294.3884
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,31.74167,31.74167,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,56.61796,267.8021,0,55.88942,-55.88942,307.3757,73.18455,0.108174,58.40445,0,0,267.8021
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,30.12944,30.12944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.7173,211.9126,0,0,0,307.3757,73.18455,0.108174,0,0,0,211.9126
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,28.44831,28.44831,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,118.7173,211.9126,0,36.35201,-36.35201,269.0573,64.06114,0.108174,37.98784,0,0,211.9126
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,27.04967,27.04967,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,159.1084,175.5606,0,34.55435,-34.55435,232.6339,55.3889,0.108174,36.10929,0,0,175.5606
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,25.92661,25.92661,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,197.5022,141.0063,0,20.98203,-20.98203,210.5168,50.12296,0.108174,21.92623,0,0,141.0063
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,24.7829,24.7829,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,220.8155,120.0243,0,2.610173,-2.610173,207.7655,49.46787,0.108174,2.72763,0,0,120.0243
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,23.87343,23.87343,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,223.7157,117.4141,0,31.98023,-31.98023,174.0553,41.44167,0.108174,33.41935,0,0,117.4141
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,23.06042,23.06042,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,259.2493,85.43385,0,11.37015,-11.37015,162.0702,38.58805,0.108174,11.88181,0,0,85.43385
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,22.22675,22.22675,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,271.8828,74.0637,0,28.66284,-28.66284,131.8569,31.39443,0.108174,29.95267,0,0,74.0637
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,21.39307,21.39307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.7304,45.40086,0,0,0,131.8569,31.39443,0.108174,0,0,0,45.40086
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,20.67653,20.67653,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,303.7304,45.40086,0,16.11597,-16.11597,114.8691,27.34974,0.108174,16.84119,0,0,45.40086
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.476402,22.44041,19.98065,20.95882,20.95882,0,0,0,20.95882,45.21439,0,0,0,9.476402,22.06191,20.95882,0,0,321.6371,29.28488,0,12.58551,-12.58551,101.6029,24.19111,0.108174,23.0547,7.581121,0,38.76128
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.35615,30.14203,21.08303,43.29147,43.29147,81,0,22.761,43.29147,77.05016,0,0,0,33.35615,0,0,37.70853,35.8231,335.6209,16.69937,69.17924,0,69.17924,167.232,39.81707,0.1094949,47.62062,26.68492,81,50.05552
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,68.1385,44.32416,24.12836,30.95684,30.95684,0,-1,0,30.95684,220.1081,0,0,0,68.1385,32.58614,30.95684,0,0,266.4417,78.96069,35.55235,0,35.55235,200.96,47.84752,0.1089615,34.05252,54.5108,0,147.0992
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,71.85677,49.20703,27.2288,49.39177,49.39177,0,0,0,49.39177,145.4833,0,0,0,71.85677,51.99133,49.39177,0,0,230.8894,110.9578,19.86543,0,19.86543,219.806,52.33465,0.1086658,54.33094,57.48541,0,182.8146
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,82.97389,56.58931,29.93653,0,0,0,0,0,0,0,0,0,0,82.97389,0,0,0,0,211.0239,128.8367,82.97389,0,82.97389,298.5219,71.07651,0.1074476,0,66.37911,0,211.8106
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,69.08437,54.37696,32.51334,0,0,0,0,0,0,0,0,0,0,69.08437,0,0,0,0,128.05,203.5132,69.08437,0,69.08437,364.0611,86.68105,0.106454,0,55.2675,0,272.5976
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,55.45774,52.28902,34.97992,10.38315,10.38315,0,0,0,10.38315,534.1129,0,0,0,55.45774,10.92963,10.38315,0,0,58.96566,265.6891,44.52811,0,44.52811,406.3042,96.7389,0.1058232,11.42147,44.3662,0,321.1469
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,52.04786,52.83369,36.53014,44.95961,44.95961,0,-1,0,44.95961,115.7658,0,0,0,52.04786,47.3259,44.95961,0,0,14.43754,305.7644,4.72196,0,4.72196,410.7838,97.80548,0.1057568,49.45557,41.63829,0,357.8123
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,40.18431,49.54389,37.22602,47.56976,47.56976,0,0,0,47.56976,84.47449,0,0,0,40.18431,50.07343,47.56976,0,0,9.715585,310.0142,0,9.889118,-9.889118,400.3598,95.32357,0.1057568,52.32674,32.14745,0,350.1985
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,18.17388,43.25127,37.90123,0,0,0,0,0,0,0,0,0,0,18.17388,0,0,0,0,20.70349,300.1251,18.17388,0,18.17388,417.601,99.42862,0.1055018,0,14.53911,0,318.299
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,19.93119,43.22325,37.35693,48.07479,48.07479,0,0,0,48.07479,41.45871,0,0,0,19.93119,50.60505,48.07479,0,0,2.52961,316.4816,0,30.67385,-30.67385,385.2679,91.73029,0.1055018,52.88227,15.94495,0,336.4128
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.935775,37.10243,35.42087,43.90209,43.90209,0,0,0,43.90209,13.52048,0,0,0,5.935775,46.21273,43.90209,0,0,36.61167,285.8077,0,40.27695,-40.27695,342.8123,81.62182,0.1055018,48.2923,4.748621,0,291.7435
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,33.48481,33.48481,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,81.36384,245.5308,0,25.37571,-25.37571,316.064,75.25317,0.1055018,26.51762,0,0,245.5308
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,31.83813,31.83813,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,109.5591,220.1551,0,21.66298,-21.66298,293.2292,69.81634,0.1055018,22.63781,0,0,220.1551
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,30.21212,30.21212,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,133.629,198.4921,0,22.24474,-22.24474,269.7812,64.23348,0.1055018,23.24576,0,0,198.4921
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,28.5241,28.5241,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,158.3454,176.2473,0,24.12344,-24.12344,244.3528,58.17913,0.1055018,25.209,0,0,176.2473
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,27.13234,27.13234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.1493,152.1239,0,0,0,244.3528,58.17913,0.1055018,0,0,0,152.1239
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,25.98862,25.98862,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,185.1493,152.1239,0,2.188488,-2.188488,242.046,57.62988,0.1055018,2.28697,0,0,152.1239
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,24.85868,24.85868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.5809,149.9354,0,0,0,242.046,57.62988,0.1055018,0,0,0,149.9354
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,23.92855,23.92855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.5809,149.9354,0,0,0,242.046,57.62988,0.1055018,0,0,0,149.9354
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,23.11555,23.11555,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,187.5809,149.9354,0,38.46391,-38.46391,201.5014,47.97644,0.1055018,40.19478,0,0,149.9354
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,22.28187,22.28187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3186,111.4715,0,0,0,201.5014,47.97644,0.1055018,0,0,0,111.4715
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,21.44819,21.44819,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,230.3186,111.4715,0,20.08459,-20.08459,180.3304,42.93573,0.1055018,20.9884,0,0,111.4715
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,20.73165,20.73165,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,252.6348,91.3869,0,7.361358,-7.361358,172.5709,41.08822,0.1055018,7.692619,0,0,91.3869
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.85536,25.27525,20.03577,16.99543,16.99543,0,0,0,16.99543,116.8276,0,0,0,19.85536,17.88993,16.99543,0,0,260.8141,84.02555,1.965431,0,1.965431,174.4354,41.53217,0.1054743,18.69497,15.88429,0,103.8809
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,43.62808,33.20722,21.13815,65.91032,65.91032,20.25,0,7.39125,65.91032,66.19309,0,0,0,43.62808,48.0635,45.66032,0,0,258.8487,85.79443,0,4.435419,-4.435419,169.7601,40.41899,0.1054743,72.50136,34.90247,81,129.4225
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,62.65882,42.54712,24.18348,9.614301,9.614301,0,-1,0,9.614301,651.7253,0,0,0,62.65882,10.12032,9.614301,0,0,263.7769,81.35902,52.53851,0,52.53851,219.6025,52.28621,0.1047444,10.57573,50.12706,0,144.0178
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,74.93285,50.40359,27.30459,3.821191,3.821191,0,0,0,3.821191,1960.982,0,0,0,74.93285,4.022306,3.821191,0,0,211.2384,128.6437,70.91055,0,70.91055,286.8742,68.30324,0.1037752,4.20331,59.94629,0,203.5765
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,83.4539,56.87871,30.0192,44.13491,44.13491,0,0,0,44.13491,189.0882,0,0,0,83.4539,46.45781,44.13491,0,0,140.3278,192.4632,36.9961,0,36.9961,321.9717,76.65979,0.1032766,48.5484,66.76312,0,275.9171
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,94.76477,64.83393,32.6098,59.92383,59.92383,0,0,0,59.92383,158.142,0,0,0,94.76477,63.07771,59.92383,0,0,103.3317,225.7597,31.68705,0,31.68705,352.0327,83.81715,0.1028534,65.91621,75.81181,0,320.5244
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,75.14333,59.73727,35.07637,10.4781,10.4781,0,0,0,10.4781,717.1468,0,0,0,75.14333,11.02957,10.4781,0,0,71.64468,254.278,64.11375,0,64.11375,412.8564,98.29894,0.1020076,11.5259,60.11466,0,329.4213
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,47.79122,51.46162,36.62659,19.95671,19.95671,0,-1,0,19.95671,239.4745,19.25323,0,0,47.79122,21.00706,19.95671,0,0,7.530931,311.9804,7.530931,0,7.530931,420.0009,100,0.1019091,21.95238,38.23298,0,359.7716
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,42.78361,50.52124,37.32248,0,0,0,0,0,0,0,42.78361,0,0,42.78361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019091,0,34.22689,0,361.5418
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,46.79544,52.63684,37.99768,0,0,0,0,0,0,0,46.79544,0,0,46.79544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019091,0,37.43635,0,365.5537
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,19.38737,43.16441,37.46027,0,0,0,0,0,0,0,19.38737,0,0,19.38737,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019091,0,15.50989,0,338.1456
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.66344,38.56563,35.51733,0,0,0,0,0,0,0,10.66344,0,0,10.66344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019091,0,8.530749,0,329.4217
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,33.58127,33.58127,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1019091,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,31.93459,31.93459,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1019091,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,30.30858,30.30858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1019091,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,28.59989,28.59989,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1019091,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,27.20813,27.20813,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1019091,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,26.08508,26.08508,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1019091,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,24.94136,24.94136,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1019091,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,24.01123,24.01123,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1019091,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,23.17755,23.17755,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1019091,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,22.34388,22.34388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1019091,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,21.5102,21.5102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1019091,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,20.79366,20.79366,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1019091,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.84937,25.33759,20.09778,0,0,0,0,0,0,0,0,0,0,19.84937,0,0,0,0,182.8032,154.2353,19.84937,0,19.84937,265.4093,63.19255,0.1016506,0,15.8795,0,174.0847
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,45.12186,33.74378,21.22083,34.53743,34.53743,0,0,0,34.53743,130.6463,0,0,0,45.12186,36.35519,34.53743,0,0,162.9538,172.0998,8.766672,0,8.766672,273.726,65.17274,0.1015368,37.99117,36.09749,0,217.2216
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,66.91159,44.05785,24.25926,0.4030911,0.4030911,0,-1,0,0.4030911,16599.62,0,0,0,66.91159,0.4243064,0.4030911,0,0,154.1872,179.9898,66.48728,0,66.48728,336.8014,80.19066,0.1006821,0.4434002,53.52927,0,246.9014
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,89.28549,55.9852,27.42172,12.6412,12.6412,0,0,0,12.6412,706.3057,0,0,0,89.28549,13.30652,12.6412,0,0,87.69988,239.8283,75.97897,0,75.97897,408.8814,97.35252,0.09972291,13.90532,71.42839,0,329.1138
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,97.4603,62.8271,30.15011,0,0,0,0,0,0,0,85.73939,0,0,97.4603,0,0,0,0,11.72091,308.2094,11.72091,0,11.72091,420.0009,100,0.09957656,0,77.96825,0,405.6697
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,103.269,68.8412,32.70626,0,0,0,0,0,0,0,103.269,0,0,103.269,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09957656,0,82.6152,0,422.0272
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,97.65321,69.50788,35.17283,20.93584,20.93584,0,0,0,20.93584,466.4403,75.61548,0,0,97.65321,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.09957656,23.02943,78.12257,0,416.4114
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,92.39877,69.13743,36.73684,0,0,0,-1,0,0,0,92.39877,0,0,92.39877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09957656,0,73.91901,0,411.157
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,69.12351,60.17219,37.41893,18.33716,18.33716,0,0,0,18.33716,376.9587,49.82124,0,0,69.12351,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.09957656,20.17088,55.29881,0,387.8817
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,53.03777,54.96642,38.11481,42.95067,42.95067,0,0,0,42.95067,123.4853,7.826537,0,0,53.03777,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.09957656,47.24574,42.43021,0,371.796
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,25.8131,45.28927,37.59118,35.10195,35.10195,0,0,0,35.10195,73.5375,0,0,0,25.8131,36.94942,35.10195,0,0,0,318.7582,0,11.13633,-11.13633,408.2621,97.20507,0.09957656,38.61215,20.65048,0,344.5713
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.47616,39.21536,35.63445,0,0,0,0,0,0,0,0.1024663,0,0,12.47616,0,0,0,0,12.3737,307.6219,12.3737,0,12.3737,420.0009,100,0.09942252,0,9.980929,0,320.0981
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,33.6984,33.6984,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0,318.7582,0,22.06457,-22.06457,396.7427,94.46237,0.09942252,23.05747,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,32.05172,32.05172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51619,296.6937,0,0,0,396.7427,94.46237,0.09942252,0,0,0,296.6937
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,30.40504,30.40504,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.51619,296.6937,0,10.65421,-10.65421,385.5122,91.78844,0.09942252,11.13365,0,0,296.6937
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,28.69635,28.69635,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.3542,286.0395,0,34.07219,-34.07219,349.597,83.23721,0.09942252,35.60544,0,0,286.0395
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,27.30459,27.30459,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.21219,251.9673,0,17.30109,-17.30109,331.36,78.89509,0.09942252,18.07964,0,0,251.9673
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,26.16087,26.16087,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.43562,234.6662,0,36.06316,-36.06316,293.3461,69.84417,0.09942252,37.68601,0,0,234.6662
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,25.03782,25.03782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5058,198.603,0,0,0,293.3461,69.84417,0.09942252,0,0,0,198.603
