Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,24.08702,24.08702,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.09942252,41.32199,0,0,198.603
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,23.27401,23.27401,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.442,159.0604,0,8.227174,-8.227174,242.9924,57.85521,0.09942252,8.597396,0,0,159.0604
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,22.44034,22.44034,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,186.5833,150.8333,0,12.27897,-12.27897,230.0492,54.77351,0.09942252,12.83152,0,0,150.8333
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,21.58599,21.58599,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.2266,138.5543,0,38.5329,-38.5329,189.432,45.10276,0.09942252,40.26688,0,0,138.5543
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,20.89011,20.89011,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.0409,100.0214,0,17.30534,-17.30534,171.1905,40.75957,0.09942252,18.08408,0,0,100.0214
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.258986,22.07445,20.19423,20.68808,20.68808,0,0,0,20.68808,35.08777,0,0,0,7.258986,21.77693,20.68808,0,0,262.2691,82.71604,0,14.51794,-14.51794,155.8873,37.11594,0.09942252,22.75689,5.807189,0,89.97503
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.03266,28.31073,21.31729,34.19189,34.19189,0,0,0,34.19189,76.13694,0,0,0,26.03266,35.99147,34.19189,0,0,278.4001,68.1981,0,9.958804,-9.958804,145.3898,34.61655,0.09942252,37.61108,20.82613,0,94.23077
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,43.4929,36.66444,24.37639,55.16306,55.16306,0,-1,0,55.16306,78.84424,0,0,0,43.4929,58.06638,55.16306,0,0,289.4655,58.2393,0,14.57349,-14.57349,130.028,30.95898,0.09942252,60.67937,34.79432,0,101.7322
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,35.08435,37.51719,27.55263,26.67218,26.67218,0,0,0,26.67218,131.5391,0,0,0,35.08435,28.07598,26.67218,0,0,305.6582,43.66582,7.008365,0,7.008365,136.6767,32.54201,0.09933549,29.3394,28.06748,0,78.75016
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,41.75113,42.52213,30.28791,36.07237,36.07237,0,0,0,36.07237,115.7427,0,0,0,41.75113,37.97092,36.07237,0,0,298.6499,49.97334,3.780208,0,3.780208,140.2629,33.39587,0.09928861,39.67961,33.4009,0,91.72447
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,57.90755,50.73345,32.84406,30.36676,30.36676,0,0,0,30.36676,190.6939,0,0,0,57.90755,31.96501,30.36676,0,0,294.8697,53.37553,25.94254,0,25.94254,164.8742,39.25568,0.09896807,33.40343,46.32604,0,111.2831
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,44.23,48.79585,35.30374,48.05128,48.05128,0,0,0,48.05128,92.04751,0,0,0,44.23,50.58029,48.05128,0,0,268.9271,76.72382,0,6.350287,-6.350287,158.1804,37.66192,0.09896807,52.8564,35.384,0,120.9538
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,22.76449,43.56891,36.85396,0,0,0,-1,0,0,0,0,0,0,22.76449,0,0,0,0,275.983,70.37353,22.76449,0,22.76449,179.7767,42.80388,0.09868848,0,18.21159,0,93.13802
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,41.62725,50.3875,37.55673,44.94886,44.94886,0,0,0,44.94886,92.61026,0,0,0,41.62725,47.31459,44.94886,0,0,253.2185,90.86156,0,5.687331,-5.687331,173.7817,41.37651,0.09868848,49.44374,33.3018,0,132.4888
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,44.28566,52.05323,38.25261,0,0,0,0,0,0,0,0,0,0,44.28566,0,0,0,0,259.5378,85.17423,44.28566,0,44.28566,215.7948,51.3796,0.09814911,0,35.42853,0,129.4599
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,22.95306,44.51993,37.70831,0,0,0,0,0,0,0,0,0,0,22.95306,0,0,0,0,215.2521,125.0313,22.95306,0,22.95306,237.5699,56.56416,0.09787185,0,18.36245,0,147.9844
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.740367,37.68866,35.77225,0,0,0,0,0,0,0,0,0,0,6.740367,0,0,0,0,192.299,145.6891,6.740367,0,6.740367,243.9644,58.08665,0.09779074,0,5.392294,0,152.4295
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,33.81553,33.81553,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,185.5587,151.7554,0,40.01131,-40.01131,201.7888,48.04486,0.09779074,41.81181,0,0,151.7554
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,32.16885,32.16885,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,230.0157,111.7441,0,7.036528,-7.036528,194.3716,46.27887,0.09779074,7.353171,0,0,111.7441
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,30.52216,30.52216,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,237.834,104.7076,0,37.88221,-37.88221,154.4403,36.77142,0.09779074,39.58691,0,0,104.7076
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,28.77902,28.77902,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,279.9254,66.82537,0,36.86993,-36.86993,115.576,27.51803,0.09779074,38.52908,0,0,66.82537
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,27.40105,27.40105,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,320.892,29.95544,0,10.13416,-10.13416,104.8936,24.97462,0.09779074,10.5902,0,0,29.95544
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,26.278,26.278,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0,0,14.95075,14.20322,0,0,332.1522,19.82128,0,14.95075,-14.95075,89.13415,21.22237,0.09779074,15.62354,0,0,19.82128
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,25.13428,25.13428,22.5088,4.626997,0,-1,0,4.626997,0,0,17.8818,20.13268,0,4.870523,4.626997,0,0,348.7641,4.870523,0,4.870523,-4.870523,84.00017,20,0.09779074,24.75968,0,0,4.870523
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,24.18348,24.18348,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09779074,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,23.3498,23.3498,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09779074,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,22.51612,22.51612,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09779074,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,21.66178,21.66178,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09905049,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,20.9659,20.9659,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.100307,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.43292,22.98664,20.27002,17.55689,17.55689,81,0,22.761,17.55689,59.42353,0,0,0,10.43292,0,0,63.44311,60.27095,217.9547,122.599,70.70388,0,70.70388,280.3064,66.73949,0.1015044,19.31258,8.346339,81,133.0319
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.68269,29.72602,21.41374,19.61995,19.61995,81,0,22.761,19.61995,156.3852,0,0,0,30.68269,0,0,61.38005,58.31105,147.2509,186.2325,88.99374,0,88.99374,364.7333,86.84109,0.1024588,21.58195,24.54615,81,216.9151
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,57.83218,41.31126,24.49352,38.27586,38.27586,0,-1,0,38.27586,151.0931,0,0,0,57.83218,40.29038,38.27586,0,0,58.25712,266.3268,17.54181,0,17.54181,381.3749,90.80337,0.102246,42.10344,46.26575,0,324.159
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,77.78297,51.88159,27.66975,0,0,0,0,0,0,0,37.06766,0,0,77.78297,0,0,0,0,40.71531,282.1144,40.71531,0,40.71531,420.0009,100,0.1017555,0,62.22638,0,359.8974
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,55.43859,47.15852,30.4257,37.52954,37.52954,0,0,0,37.52954,147.7199,15.93381,0,0,55.43859,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1017555,41.28249,44.35088,0,374.1968
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,77.483,58.15793,33.00252,22.22695,22.22695,0,0,0,22.22695,348.5993,54.08621,0,0,77.483,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1017555,24.44965,61.9864,0,396.2412
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,73.85032,59.66627,35.44154,0,0,0,0,0,0,0,73.85032,0,0,73.85032,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1017555,0,59.08026,0,392.6086
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,72.66811,61.08339,37.01243,1.298352,1.298352,0,-1,0,1.298352,5596.948,71.30141,0,0,72.66811,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1017555,1.428188,58.13448,0,391.4263
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,45.8411,51.96461,37.68764,5.140494,5.140494,0,0,0,5.140494,891.7645,40.43005,0,0,45.8411,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1017555,5.654543,36.67288,0,364.5993
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,24.38652,45.68133,38.3904,22.68345,22.68345,0,0,0,22.68345,107.508,0.5092109,0,0,24.38652,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1017555,24.95179,19.50922,0,343.1447
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,19.32107,43.54445,37.8461,29.53273,29.53273,0,0,0,29.53273,65.42255,0,0,0,19.32107,31.08709,29.53273,0,0,0,318.7582,0,11.76602,-11.76602,407.5984,97.04704,0.1017555,32.486,15.45685,0,338.0793
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.11629,39.09833,35.91005,0,0,0,0,0,0,0,0,0,0,11.11629,0,0,0,0,13.07335,306.9922,11.11629,0,11.11629,418.1442,99.55795,0.1016224,0,8.893034,0,318.1085
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,33.94643,33.94643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.957062,316.9969,0,0,0,418.1442,99.55795,0.1016224,0,0,0,316.9969
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,32.28597,32.28597,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,1.957062,316.9969,0,69.20894,-69.20894,345.1916,82.18831,0.1016224,72.32334,0,0,316.9969
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,30.61862,30.61862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.85588,247.7879,0,0,0,345.1916,82.18831,0.1016224,0,0,0,247.7879
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,28.88926,28.88926,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,78.85588,247.7879,0,17.95893,-17.95893,326.2612,77.68108,0.1016224,18.76708,0,0,247.7879
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,27.51818,27.51818,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,98.81025,229.829,0,2.178338,-2.178338,323.965,77.13438,0.1016224,2.276364,0,0,229.829
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,26.37446,26.37446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.2306,227.6507,0,0,0,323.965,77.13438,0.1016224,0,0,0,227.6507
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,25.23074,25.23074,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,101.2306,227.6507,0,36.33323,-36.33323,285.6664,68.01569,0.1016224,37.96822,0,0,227.6507
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,24.27993,24.27993,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,141.6009,191.3174,0,26.51831,-26.51831,257.7137,61.36028,0.1016224,27.71163,0,0,191.3174
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,23.44626,23.44626,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,171.0657,164.7991,0,12.64584,-12.64584,244.3838,58.1865,0.1016224,13.2149,0,0,164.7991
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,22.61258,22.61258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.1166,152.1533,0,0,0,244.3838,58.1865,0.1016224,0,0,0,152.1533
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,21.74446,21.74446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.1166,152.1533,0,0,0,244.3838,58.1865,0.1016224,0,0,0,152.1533
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,21.04169,21.04169,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,185.1166,152.1533,0,42.48139,-42.48139,199.6045,47.52478,0.1016224,44.39305,0,0,152.1533
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.762013,22.38055,20.36648,55.4722,55.4722,0,0,0,55.4722,13.99262,0,7.105427E-15,0,7.762013,58.39179,55.4722,0,0,232.3181,109.6719,0,50.62978,-50.62978,146.236,34.81803,0.1016224,61.01942,6.20961,0,117.4339
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.91025,25.44875,21.5102,15.02257,15.02257,0,0,0,15.02257,99.25231,0,0,0,14.91025,15.81323,15.02257,0,0,288.5735,59.04211,0,0.9029832,-0.9029832,145.2842,34.5914,0.1016224,16.52483,11.9282,0,73.95236
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,61.25386,42.54119,24.58998,0,0,0,-1,0,0,0,0,0,0,61.25386,0,0,0,0,289.5768,58.13913,61.25386,0,61.25386,203.3947,48.42722,0.1008951,0,49.00309,0,119.393
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,60.78168,45.99564,27.78688,0,0,0,0,0,0,0,0,0,0,60.78168,0,0,0,0,228.3229,113.2676,60.78168,0,60.78168,261.0573,62.15637,0.1001836,0,48.62534,0,174.0493
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,63.57689,50.11843,30.55661,12.74175,12.74175,0,0,0,12.74175,498.9652,0,0,0,63.57689,13.41237,12.74175,0,0,167.5412,167.9711,50.16453,0,50.16453,308.6475,73.48736,0.09960395,14.01592,50.86152,0,231.548
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,49.67224,48.23009,33.13343,0,0,0,0,0,0,0,0,0,0,49.67224,0,0,0,0,117.3767,213.1192,49.67224,0,49.67224,355.7708,84.70715,0.09903654,0,39.73779,0,262.7914
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,59.75003,54.52872,35.6,2.208919,2.208919,0,0,0,2.208919,2704.944,0,0,0,59.75003,2.325178,2.208919,0,0,67.70447,257.8242,57.42485,0,57.42485,410.2487,97.67808,0.09838858,2.429811,47.80003,0,317.5742
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,45.39051,51.21741,37.15023,14.40649,14.40649,0,-1,0,14.40649,315.07,19.94618,0,0,45.39051,15.16472,14.40649,0,0,10.27961,309.5066,10.27961,0,10.27961,420.0009,100,0.09827349,15.84713,36.31241,0,354.8971
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,48.02098,52.87136,37.82544,54.16869,54.16869,0,0,0,54.16869,88.65081,0,0,0,48.02098,57.01967,54.16869,0,0,0,318.7582,0,8.99869,-8.99869,410.5154,97.74156,0.09827349,59.58556,38.41678,0,366.7792
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,20.0212,44.46063,38.52131,22.05546,22.05546,0,0,0,22.05546,90.77663,0,0,0,20.0212,23.21627,22.05546,0,0,9.998544,309.7595,0,3.195071,-3.195071,407.1475,96.93968,0.09827349,24.26101,16.01696,0,329.7807
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.97522,42.36778,37.9839,37.55883,37.55883,0,0,0,37.55883,39.87136,0,0,0,14.97522,39.53561,37.55883,0,0,13.54862,306.5645,0,24.56039,-24.56039,381.2585,90.77567,0.09827349,41.31471,11.98017,0,321.5397
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.27482,40.14115,36.02029,42.01223,42.01223,0,0,0,42.01223,33.97777,0,0,0,14.27482,44.2234,42.01223,0,0,40.83795,282.0041,0,29.94858,-29.94858,349.69,83.25935,0.09827349,46.21346,11.41986,0,296.2789
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,34.08423,34.08423,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,74.11415,252.0555,0,29.78248,-29.78248,318.2965,75.78473,0.09827349,31.12269,0,0,252.0555
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,32.39621,32.39621,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,107.2058,222.273,0,9.416148,-9.416148,308.371,73.42152,0.09827349,9.839875,0,0,222.273
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,30.73575,30.73575,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,117.6682,212.8569,0,30.80993,-30.80993,275.8945,65.68903,0.09827349,32.19637,0,0,212.8569
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,28.98572,28.98572,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,151.9014,182.0469,0,35.38602,-35.38602,238.5943,56.80806,0.09827349,36.97839,0,0,182.0469
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,27.61464,27.61464,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,191.2192,146.6609,0,9.25815,-9.25815,228.8354,54.48451,0.09827349,9.674767,0,0,146.6609
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,26.49158,26.49158,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,201.5061,137.4028,0,41.05831,-41.05831,185.5561,44.17995,0.09827349,42.90593,0,0,137.4028
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,25.34786,25.34786,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,247.1264,96.34446,0,30.35425,-30.35425,153.56,36.56182,0.09827349,31.72019,0,0,96.34446
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,24.37639,24.37639,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,280.8534,65.99021,0,32.92609,-32.92609,118.8528,28.29823,0.09827349,34.40777,0,0,65.99021
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,23.54272,23.54272,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,317.4379,33.06412,0,7.616653,-7.616653,110.8242,26.38665,0.09827349,7.959403,0,0,33.06412
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,22.70904,22.70904,43.13197,24.17509,0,-1,0,24.17509,0,0,18.95688,23.27008,0,25.44747,24.17509,0,0,325.9008,25.44747,0,25.44747,-25.44747,84.00017,20,0.09827349,47.44517,0,0,25.44747
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,21.84092,21.84092,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.09930269,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,21.13815,21.13815,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1002663,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.30124,25.54353,20.44227,59.53976,59.53976,81,0,22.761,59.53976,32.41739,0,0,0,19.30124,0,0,21.46024,20.38723,264.6678,80.55719,39.68847,0,39.68847,206.5667,49.18245,0.1010747,65.49373,15.44099,81,99.85843
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,40.06638,32.65339,21.60666,36.75489,36.75489,81,0,22.761,36.75489,109.0097,0,0,0,40.06638,0,0,44.24511,42.03286,224.9794,116.2768,82.09924,0,82.09924,284.4529,67.72674,0.1020503,40.43037,32.0531,81,156.3432
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,72.14655,46.37294,24.70711,44.11318,44.11318,0,-1,0,44.11318,163.5487,0,0,0,72.14655,46.43493,44.11318,0,0,142.8801,190.1661,25.71162,0,25.71162,308.845,73.53439,0.1017595,48.5245,57.71724,0,262.3127
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,92.53806,57.91896,27.92468,5.038028,5.038028,0,0,0,5.038028,1836.791,0,0,0,92.53806,5.303187,5.038028,0,0,117.1685,213.3066,87.23488,0,87.23488,391.6033,93.2387,0.1007853,5.541831,74.03045,0,305.8446
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,91.46223,60.96631,30.69441,0,0,0,0,0,0,0,61.52861,0,0,91.46223,0,0,0,0,29.93362,291.818,29.93362,0,29.93362,420.0009,100,0.1004553,0,73.16978,0,383.2802
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,84.5789,61.33678,33.27122,41.73393,41.73393,0,0,0,41.73393,202.6622,40.64844,0,0,84.5789,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1004553,45.90733,67.66312,0,403.3371
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,77.21155,61.35502,35.73091,45.23199,45.23199,0,0,0,45.23199,170.7012,29.59893,0,0,77.21155,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1004553,49.75518,61.76924,0,395.9698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,70.44272,60.52511,37.28114,0,0,0,-1,0,0,0,70.44272,0,0,70.44272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004553,0,56.35418,0,389.201
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,69.58412,60.99922,37.96323,34.85592,34.85592,0,0,0,34.85592,199.6336,32.89368,0,0,69.58412,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1004553,38.34151,55.66729,0,388.3423
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,52.72738,55.46869,38.65911,40.00391,40.00391,0,0,0,40.00391,131.8056,10.618,0,0,52.72738,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1004553,44.0043,42.18191,0,371.4856
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,31.50227,47.65347,38.11481,74.24236,74.24236,20.25,0,7.39125,74.24236,42.43167,0,0,0,31.50227,56.83406,53.99236,0,0,0,318.7582,0,25.33179,-25.33179,393.2988,93.64238,0.1004553,81.6666,25.20182,81,350.2605
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.570963,38.89976,36.15808,45.0046,45.0046,0,0,0,45.0046,21.26663,0,7.105427E-15,0,9.570963,47.37327,45.0046,0,0,28.14643,293.4264,0,37.8023,-37.8023,353.4517,84.15499,0.1004553,49.50507,7.656771,0,302.9974
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,34.20136,34.20136,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,70.14899,255.6241,0,43.00421,-43.00421,308.1212,73.36205,0.1004553,44.9394,0,0,255.6241
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,32.53401,32.53401,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,117.9314,212.6199,0,72.31579,-72.31579,231.8937,55.21268,0.1004553,108.7331,0,0,212.6199
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,30.84599,30.84599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2823,140.3041,0,0,0,231.8937,55.21268,0.1004553,0,0,0,140.3041
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,29.10285,29.10285,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,198.2823,140.3041,0,20.70645,-20.70645,210.0672,50.0159,0.1004553,21.63824,0,0,140.3041
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,27.73176,27.73176,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,221.2895,119.5977,0,17.85046,-17.85046,191.2512,45.5359,0.1004553,18.65373,0,0,119.5977
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,26.60871,26.60871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.1233,101.7472,0,0,0,191.2512,45.5359,0.1004553,0,0,0,101.7472
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,25.46499,25.46499,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,241.1233,101.7472,0,27.06659,-27.06659,162.7205,38.74289,0.1004553,28.28458,0,0,101.7472
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,24.49352,24.49352,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,271.1973,74.68063,0,31.42069,-31.42069,129.6002,30.85712,0.1004553,32.83463,0,0,74.68063
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,23.63918,23.63918,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,306.1092,43.25994,0,29.69886,-29.69886,98.29481,23.40348,0.1004553,31.03531,0,0,43.25994
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,22.8055,22.8055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.1079,13.56108,0,0,0,98.29481,23.40348,0.1004553,0,0,0,13.56108
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,21.93737,21.93737,63.88687,63.88687,51.00384,0,15.17197,63.88687,0,0,0,0,0,13.56108,12.88303,0,0,339.1079,13.56108,0,13.56108,-13.56108,84.00017,20,0.1004553,70.27555,0,81,13.56108
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,21.23461,21.23461,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1016331,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.59516,26.56723,20.5594,38.84382,38.84382,81,0,22.761,38.84382,58.16924,0,0,0,22.59516,0,0,42.15618,40.04837,298.7545,49.87914,62.64352,0,62.64352,196.0063,46.66806,0.1027898,42.72821,18.07613,81,72.4743
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,43.45301,33.78671,21.72379,23.63507,23.63507,81,0,22.761,23.63507,183.8497,0,0,0,43.45301,0,0,57.36493,54.49668,236.111,106.2583,97.94969,0,97.94969,288.9295,68.7926,0.1035389,25.99858,34.76241,81,149.7113
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,58.90696,42.03236,24.82423,38.89898,38.89898,0,-1,0,38.89898,151.4357,0,0,0,58.90696,40.9463,38.89898,0,0,138.1613,194.413,17.96066,0,17.96066,305.9685,72.84949,0.1033405,42.78888,47.12556,0,253.32
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,81.92756,53.88498,28.04181,13.01472,13.01472,0,0,0,13.01472,629.499,0,0,0,81.92756,13.69971,13.01472,0,0,120.2007,210.5776,68.22784,0,68.22784,370.6951,88.26056,0.1025939,14.3162,65.54205,0,292.5052
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,66.71647,51.55458,30.83221,39.36977,39.36977,0,0,0,39.36977,169.4612,0,0,0,66.71647,41.44186,39.36977,0,0,51.97281,271.9827,25.27461,0,25.27461,394.6727,93.96951,0.1023201,43.30675,53.37318,0,338.6992
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,73.98821,57.28819,33.40902,24.31534,24.31534,0,0,0,24.31534,304.2862,21.69492,0,0,73.98821,25.59509,24.31534,0,0,26.69821,294.7298,26.69821,0,26.69821,420.0009,100,0.1020324,26.74687,59.19057,0,368.718
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,71.76565,59.36023,35.86871,15.54135,15.54135,0,0,0,15.54135,461.7722,55.40633,0,0,71.76565,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1020324,17.09549,57.41252,0,390.5239
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,70.38919,60.66819,37.41893,0.650308,0.650308,0,-1,0,0.650308,10823.98,69.70465,0,0,70.38919,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1020324,0.7153388,56.31135,0,389.1474
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,48.4394,53.31606,38.09414,41.68399,41.68399,0,0,0,41.68399,116.2062,4.561508,0,0,48.4394,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1020324,45.85239,38.75151,0,367.1976
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,41.30489,51.63298,38.79691,27.59967,27.59967,0,0,0,27.59967,149.6572,12.2526,0,0,41.30489,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1020324,30.35964,33.04391,0,360.0631
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,23.83239,45.36337,38.25261,40.91311,40.91311,0,0,0,40.91311,58.25124,0,0,0,23.83239,43.06643,40.91311,0,0,0,318.7582,0,19.23404,-19.23404,399.7264,95.17276,0.1020324,45.00442,19.06591,0,342.5906
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.397381,37.83181,36.29588,0,0,0,0,0,0,0,0,0,0,5.397381,0,0,0,0,21.37115,299.5242,5.397381,0,5.397381,404.8468,96.3919,0.1019744,0,4.317905,0,304.9216
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,34.35983,34.35983,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,15.97377,304.3818,0,52.37449,-52.37449,349.6392,83.24727,0.1019744,54.73134,0,0,304.3818
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,32.67181,32.67181,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,74.16765,252.0073,0,43.04609,-43.04609,304.2647,72.44382,0.1019744,44.98316,0,0,252.0073
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,30.98379,30.98379,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,121.9966,208.9613,0,45.69422,-45.69422,256.0987,60.97577,0.1019744,47.75046,0,0,208.9613
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,29.24065,29.24065,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,172.768,163.267,0,59.75451,-59.75451,193.112,45.97894,0.1019744,62.44346,0,0,163.267
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,27.86267,27.86267,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,239.1619,103.5125,0,4.705194,-4.705194,188.1522,44.79807,0.1019744,4.916927,0,0,103.5125
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,26.71895,26.71895,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,244.3899,98.80733,0,34.03232,-34.03232,152.279,36.25684,0.1019744,35.56378,0,0,98.80733
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,25.56145,25.56145,70.61253,61.53626,0,-1,0,61.53626,0,0,9.076267,16.13752,0,64.77501,61.53626,0,0,282.2036,64.77501,0,64.77501,-64.77501,84.00017,20,0.1019744,77.67378,0,0,64.77501
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,24.56931,24.56931,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019744,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,23.73563,23.73563,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019744,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,22.88818,22.88818,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019744,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,22.03383,22.03383,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.102466,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,21.33796,21.33796,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1034294,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.74674,24.77843,20.63519,40.58211,40.58211,81,0,22.761,40.58211,38.80217,0,0,0,15.74674,0,0,40.41789,38.397,282.3552,64.63857,54.14373,0,54.14373,203.5005,48.4524,0.1044647,44.64032,12.59739,81,80.38531
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,38.21474,32.33632,21.82025,11.90086,11.90086,81,0,22.761,11.90086,321.109,0,0,0,38.21474,0,0,69.09914,65.64418,228.2114,113.3679,103.8589,0,103.8589,302.0297,71.91169,0.1051047,13.09095,30.57179,81,151.5827
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,61.3962,42.98479,24.94136,0,0,0,-1,0,0,0,0,0,0,61.3962,0,0,0,0,124.3525,206.841,61.3962,0,61.3962,360.2752,85.77965,0.1044457,0,49.11696,0,268.2372
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,82.41563,54.22973,28.17272,50.65266,50.65266,0,0,0,50.65266,162.7074,0,0,0,82.41563,53.3186,50.65266,0,0,62.95631,262.0975,29.09703,0,29.09703,387.8791,92.35198,0.1041363,55.71793,65.9325,0,344.5132
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,95.12958,62.89429,30.98379,53.81432,53.81432,0,0,0,53.81432,176.7737,4.623649,0,0,95.12958,56.64664,53.81432,0,0,33.85928,288.2849,33.85928,0,33.85928,420.0009,100,0.1037785,59.19574,76.10366,0,383.4145
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,96.38832,66.79663,33.5606,13.29113,13.29113,0,0,0,13.29113,725.2079,82.39766,0,0,96.38832,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1037785,14.62024,77.11066,0,415.1465
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,96.25873,69.98152,36.02029,66.32119,66.32119,20.25,0,7.39125,66.32119,145.1402,47.76273,0,0,96.25873,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1037785,72.95331,77.00698,81,415.0169
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,82.66416,65.91698,37.59118,31.95625,31.95625,0,-1,0,31.95625,258.6791,49.026,0,0,82.66416,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1037785,35.15188,66.13132,0,401.4224
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,64.70058,59.46777,38.27328,17.34308,17.34308,0,0,0,17.34308,373.0627,46.44471,0,0,64.70058,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1037785,19.07739,51.76047,0,383.4588
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,50.73082,55.05614,38.92782,1.453609,1.453609,0,0,0,1.453609,3489.992,49.20071,0,0,50.73082,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1037785,1.598969,40.58466,0,369.489
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,29.07511,47.18109,38.40419,14.22362,14.22362,0,0,0,14.22362,204.4143,14.10288,0,0,29.07511,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1037785,15.64598,23.26008,0,347.8333
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.208936,39.08853,36.44746,63.20876,63.20876,20.25,0,7.39125,63.20876,14.56908,0,7.105427E-15,0,9.208936,45.21975,42.95876,0,0,0,318.7582,0,36.01081,-36.01081,382.0421,90.96223,0.1037785,69.52964,7.367149,81,327.9672
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,34.51141,34.51141,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,40.01201,282.7474,0,26.84842,-26.84842,353.7414,84.22398,0.1037785,28.05659,0,0,282.7474
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,32.82338,32.82338,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,69.84359,255.899,0,43.2714,-43.2714,308.1293,73.36398,0.1037785,45.21862,0,0,255.899
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,31.12158,31.12158,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,117.9229,212.6276,0,18.2056,-18.2056,288.9389,68.79485,0.1037785,19.02485,0,0,212.6276
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,29.35777,29.35777,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,138.1514,194.422,0,56.14177,-56.14177,229.7603,54.70473,0.1037785,58.66814,0,0,194.422
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,27.9798,27.9798,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,200.5311,138.2802,0,47.01785,-47.01785,180.1992,42.90448,0.1037785,49.13366,0,0,138.2802
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,26.83608,26.83608,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,252.7732,91.26237,0,38.60192,-38.60192,139.5092,33.2164,0.1037785,40.339,0,0,91.26237
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,25.69236,25.69236,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,295.6642,52.66046,0,2.779763,-2.779763,136.579,32.51875,0.1037785,2.904853,0,0,52.66046
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,24.70711,24.70711,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,298.7528,49.8807,0,23.96378,-23.96378,111.319,26.50447,0.1037785,25.04215,0,0,49.8807
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,23.85276,23.85276,31.00991,24.62107,0,-1,0,24.62107,0,0,6.388843,9.489835,0,25.91692,24.62107,0,0,325.3792,25.91692,0,25.91692,-25.91692,84.00017,20,0.1037785,34.1109,0,0,25.91692
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,22.99842,22.99842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037785,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,22.13029,22.13029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037785,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,21.44819,21.44819,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1048407,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.364151,22.40389,20.75232,0,0,72.31579,0,20.56389,0,0,0,0,0,6.364151,0,0,72.31579,68.7,291.1353,56.73645,75.06415,0,75.06415,215.0177,51.1946,0.1055178,0,5.091321,81,63.1006
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.58278,28.01406,21.95804,57.50562,57.50562,81,0,22.761,57.50562,39.27057,0,0,0,22.58278,0,0,23.49438,22.31966,216.0712,124.2942,44.90244,0,44.90244,257.6159,61.33701,0.1063046,63.25618,18.06623,81,146.877
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.55686,31.80847,25.07227,24.74159,24.74159,0,-1,0,24.74159,99.25336,0,0,0,24.55686,26.04378,24.74159,0,0,171.1687,164.7064,0,1.486921,-1.486921,256.0486,60.96383,0.1063046,27.21575,19.64548,0,189.2632
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,27.84609,36.15322,28.31051,7.723733,7.723733,0,0,0,7.723733,360.5263,0,0,0,27.84609,8.130245,7.723733,0,0,172.8208,163.2195,19.71584,0,19.71584,274.7527,65.41718,0.1060962,8.496106,22.27687,0,191.0656
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,44.04904,44.18669,31.14225,49.80293,49.80293,0,0,0,49.80293,88.4467,0,0,0,44.04904,52.42413,49.80293,0,0,153.105,180.9637,0,8.375087,-8.375087,265.9246,63.31525,0.1060962,54.78321,35.23923,0,225.0128
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,77.99171,59.24998,33.73974,43.56446,43.56446,0,0,0,43.56446,179.026,0,0,0,77.99171,45.85732,43.56446,0,0,162.4107,172.5886,32.13439,0,32.13439,296.4099,70.57365,0.1057583,47.9209,62.39337,0,250.5803
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,52.53297,52.60987,36.17875,31.97181,31.97181,0,0,0,31.97181,164.3103,0,0,0,52.53297,33.65454,31.97181,0,0,130.2763,201.5096,18.87844,0,18.87844,314.3196,74.83784,0.1055608,35.16899,42.02638,0,254.0426
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,31.82881,47.36951,37.74965,0,0,0,-1,0,0,0,0,0,0,31.82881,0,0,0,0,111.3978,218.5002,31.82881,0,31.82881,344.515,82.02723,0.1052295,0,25.46305,0,250.329
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,40.02557,50.79496,38.42485,16.9308,16.9308,0,0,0,16.9308,236.4068,0,0,0,40.02557,17.8219,16.9308,0,0,79.56902,247.1461,22.20368,0,22.20368,365.5793,87.04252,0.1049996,18.62388,32.02046,0,287.1717
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,34.89999,49.8024,39.08628,58.4297,58.4297,0,0,0,58.4297,59.72989,0,7.105427E-15,0,34.89999,61.50494,58.4297,0,0,57.36535,267.1294,0,26.60495,-26.60495,337.5352,80.36536,0.1049996,64.27267,27.91999,0,302.0294
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,22.11434,45.15189,38.56265,31.5234,31.5234,0,0,0,31.5234,70.15215,0,3.552714E-15,0,22.11434,33.18253,31.5234,0,0,86.9264,240.5245,0,11.06819,-11.06819,325.8683,77.58754,0.1049996,34.67574,17.69147,0,262.6388
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.202574,38.97742,36.62659,0,0,0,0,0,0,0,0,0,0,8.202574,0,0,0,0,99.22439,229.4563,8.202574,0,8.202574,333.65,79.44031,0.1049149,0,6.562059,0,237.6588
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,34.68365,34.68365,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,91.02181,236.8386,0,39.32553,-39.32553,292.1972,69.57063,0.1049149,41.09518,0,0,236.8386
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,32.98185,32.98185,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,134.7169,197.5131,0,48.98808,-48.98808,240.5592,57.2759,0.1049149,51.19254,0,0,197.5131
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,31.27316,31.27316,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,189.148,148.525,0,24.22476,-24.22476,215.0241,51.19611,0.1049149,25.31487,0,0,148.525
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,29.50935,29.50935,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,216.0645,124.3002,0,19.2355,-19.2355,194.7481,46.3685,0.1049149,20.1011,0,0,124.3002
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,28.13827,28.13827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.4372,105.0647,0,0,0,194.7481,46.3685,0.1049149,0,0,0,105.0647
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,26.99454,26.99454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.4372,105.0647,0,0,0,194.7481,46.3685,0.1049149,0,0,0,105.0647
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,25.85083,25.85083,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,237.4372,105.0647,0,40.33836,-40.33836,152.2278,36.24463,0.1049149,42.15359,0,0,105.0647
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,24.85868,24.85868,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,282.2576,64.72636,0,3.858484,-3.858484,148.1606,35.27625,0.1049149,4.032115,0,0,64.72636
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,23.99056,23.99056,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,286.5448,60.86788,0,8.685008,-8.685008,139.0058,33.09654,0.1049149,9.075833,0,0,60.86788
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,23.13621,23.13621,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,296.1948,52.18287,0,13.29122,-13.29122,124.9956,29.76079,0.1049149,13.88933,0,0,52.18287
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,22.28187,22.28187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,310.9629,38.89165,0,0,0,124.9956,29.76079,0.1049149,0,0,0,38.89165
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,21.58599,21.58599,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,310.9629,38.89165,0,14.76557,-14.76557,109.4313,26.05502,0.1049149,15.43002,0,0,38.89165
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.60798,25.81601,20.89011,23.35402,23.35402,0,0,0,23.35402,79.67782,0,0,0,18.60798,24.58318,23.35402,0,0,327.369,24.12609,0,5.975205,-5.975205,103.1329,24.5554,0.1049149,25.68942,14.88638,0,42.73406
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.9557,30.25038,22.10962,46.8317,46.8317,81,0,22.761,46.8317,63.96458,0,0,0,29.9557,0,0,34.1683,32.45988,334.0081,18.15088,62.41558,0,62.41558,162.3455,38.65361,0.1059438,51.51487,23.96456,81,48.10658
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,37.50915,35.77023,25.23074,23.05783,23.05783,0,-1,0,23.05783,162.6743,0,0,0,37.50915,24.2714,23.05783,0,0,271.5926,74.32491,13.23775,0,13.23775,174.9039,41.64371,0.1058069,25.36361,30.00732,0,111.8341
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,58.41516,45.98092,28.48276,7.548819,7.548819,0,0,0,7.548819,773.8318,0,0,0,58.41516,7.946125,7.548819,0,0,258.3548,86.23888,50.46904,0,50.46904,222.7831,53.04348,0.1052883,8.3037,46.73213,0,144.6541
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,67.1954,52.28678,31.3145,14.25852,14.25852,0,0,0,14.25852,471.2651,0,0,0,67.1954,15.00896,14.25852,0,0,207.8858,131.661,52.18644,0,52.18644,272.2915,64.83118,0.1047574,15.68437,53.75632,0,198.8564
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,66.73191,55.1392,33.91198,5.723435,5.723435,0,0,0,5.723435,1165.942,0,0,0,66.73191,6.024669,5.723435,0,0,155.6993,178.6288,60.70724,0,60.70724,329.8834,78.54352,0.1041465,6.295779,53.38553,0,245.3607
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,61.92108,56.1873,36.351,13.45789,13.45789,0,0,0,13.45789,460.1099,0,0,0,61.92108,14.1662,13.45789,0,0,94.9921,233.2653,47.75488,0,47.75488,375.1877,89.33022,0.1036709,14.80368,49.53687,0,295.1864
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,48.39293,53.08523,37.90123,9.719672,9.719672,0,-1,0,9.719672,497.8865,0,0,0,48.39293,10.23123,9.719672,0,0,47.23721,276.2447,38.1617,0,38.1617,411.3911,97.95006,0.103294,10.69164,38.71435,0,324.6377
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,50.23676,54.49462,38.58332,0,0,0,0,0,0,0,41.16124,0,0,50.23676,0,0,0,0,9.075515,310.5903,9.075515,0,9.075515,420.0009,100,0.1032048,0,40.1894,0,360.827
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,29.93474,48.34243,39.23786,0,0,0,0,0,0,0,29.93474,0,0,29.93474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032048,0,23.9478,0,348.693
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.6376,43.01688,38.71423,0,0,0,0,0,0,0,14.6376,0,0,14.6376,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032048,0,11.71008,0,333.3958
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.990537,37.91434,36.77818,0,0,0,0,0,0,0,3.990537,0,0,3.990537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032048,0,3.19243,0,322.7487
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,34.84212,34.84212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032048,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,33.13343,33.13343,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1032048,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,31.4523,31.4523,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1032048,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,29.66782,29.66782,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1032048,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,28.26917,28.26917,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1032048,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,27.14612,27.14612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1032048,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,25.98862,25.98862,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1032048,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,24.97581,24.97581,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1032048,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,24.12836,24.12836,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1032048,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,23.27401,23.27401,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1032048,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,22.41967,22.41967,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1032048,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,21.74446,21.74446,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1032048,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.97978,24.18285,21.04169,30.26504,30.26504,81,0,22.761,30.26504,39.58291,0,0,0,11.97978,0,0,50.73496,48.19821,202.655,136.3687,60.17799,0,60.17799,284.8353,67.81779,0.1042333,33.29155,9.583828,81,148.3485
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,34.69329,31.78338,22.26809,31.54475,31.54475,81,0,22.761,31.54475,109.9812,7.105427E-15,0,0,34.69329,0,0,49.45525,46.98249,142.477,190.5289,81.67578,0,81.67578,362.3197,86.26643,0.1050377,34.69922,27.75463,81,225.2222
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,49.23595,39.54284,25.38231,40.45707,40.45707,0,-1,0,40.45707,121.6992,0,0,0,49.23595,42.58639,40.45707,0,0,60.80124,264.0371,6.649553,0,6.649553,368.6281,87.7684,0.1049721,44.50278,39.38876,0,313.273
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,53.96476,44.69448,28.6619,0,0,0,0,0,0,0,0,0,0,53.96476,0,0,0,0,54.15169,270.0217,53.96476,0,53.96476,419.8235,99.95778,0.1044431,0,43.17181,0,323.9865
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,86.30989,59.8305,31.48675,24.09599,24.09599,0,0,0,24.09599,358.1919,60.75876,0,0,86.30989,25.3642,24.09599,0,0,0.1869263,318.59,0.1869263,0,0.1869263,420.0009,100,0.1044413,26.50559,69.04791,0,404.8999
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,89.69162,64.48836,34.06356,0,0,0,0,0,0,0,89.69162,0,0,89.69162,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044413,0,71.7533,0,408.4499
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,53.79407,53.42649,36.50947,0,0,0,0,0,0,0,53.79407,0,0,53.79407,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044413,0,43.03526,0,372.5523
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,58.89073,57.03345,38.05969,84.80699,68.7,0,-1,0,68.7,85.72159,0,16.10699,24.58769,58.89073,72.31579,68.7,0,0,0,318.7582,0,13.42506,-13.42506,405.8496,96.63066,0.1044413,93.28769,47.11258,0,377.649
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,60.67038,58.47455,38.7349,49.81077,49.81077,0,0,0,49.81077,121.8017,0,0,0,60.67038,52.43239,49.81077,0,0,14.91673,305.3332,8.237988,0,8.237988,413.6648,98.49143,0.104361,54.79185,48.5363,0,366.0035
