Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,63.94113,56.78662,36.22009,48.75706,48.75706,0,-1,0,48.75706,131.1423,0,0,0,63.94113,51.32323,48.75706,0,0,82.94393,244.1087,12.6179,0,12.6179,353.2837,84.115,0.0987695,53.63277,51.1529,0,308.0498
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,76.49034,66.07746,39.83728,54.81926,54.81926,0,0,0,54.81926,139.5319,0,0,0,76.49034,57.70448,54.81926,0,0,70.32603,255.4648,18.78586,0,18.78586,371.1056,88.35828,0.09870647,60.30118,61.19228,0,331.9551
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,69.11214,66.53044,42.74481,6.685958,6.685958,0,0,0,6.685958,1033.691,10.53412,0,0,69.11214,7.03785,6.685958,0,0,51.54016,272.3721,51.54016,0,51.54016,420.0009,100,0.09853397,7.354554,55.28971,0,341.4842
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,67.72193,68.56452,44.91512,20.8272,20.8272,0,0,0,20.8272,325.1611,45.79857,0,0,67.72193,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.09853397,22.90991,54.17755,0,386.4802
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,77.43827,75.40481,46.96831,28.22766,28.22766,0,0,0,28.22766,274.3347,47.72494,0,0,77.43827,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.09853397,31.05043,61.95061,0,396.1965
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,64.36646,71.01331,48.13269,0,0,0,-1,0,0,0,64.36646,0,0,64.36646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09853397,0,51.49317,0,383.1247
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,58.33308,68.90484,48.48408,16.37557,16.37557,0,0,0,16.37557,356.2201,41.09563,0,0,58.33308,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.09853397,18.01313,46.66646,0,377.0913
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,43.65018,63.58277,48.86991,0,0,0,0,0,0,0,43.65018,0,0,43.65018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09853397,0,34.92014,0,362.4084
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,21.26391,54.96455,48.20848,44.56184,44.56184,0,0,0,44.56184,47.71774,0,0,0,21.26391,46.9072,44.56184,0,0,0,318.7582,0,25.6433,-25.6433,392.9704,93.5642,0.09853397,49.01803,17.01113,0,340.0221
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.679065,47.73842,46.62381,10.69714,10.69714,0,0,0,10.69714,34.39299,0,1.776357E-15,0,3.679065,11.26014,10.69714,0,0,28.49255,293.1149,0,7.581079,-7.581079,384.9793,91.66154,0.09853397,11.76685,2.943252,0,296.794
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,45.10804,45.10804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.91597,285.5338,0,0,0,384.9793,91.66154,0.09853397,0,0,0,285.5338
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,43.3649,43.3649,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,36.91597,285.5338,0,50.52385,-50.52385,331.7225,78.98138,0.09853397,52.79742,0,0,285.5338
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,41.47018,41.47018,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,93.05358,235.01,0,45.20229,-45.20229,284.0751,67.63679,0.09853397,47.23639,0,0,235.01
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,39.5479,39.5479,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,143.2783,189.8077,0,5.236073,-5.236073,278.5558,66.32267,0.09853397,5.471696,0,0,189.8077
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,38.01835,38.01835,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,149.0962,184.5716,0,24.77758,-24.77758,252.4379,60.10414,0.09853397,25.89257,0,0,184.5716
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,36.91597,36.91597,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,176.6268,159.7941,0,6.40161,-6.40161,245.69,58.49751,0.09853397,6.689683,0,0,159.7941
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,35.75158,35.75158,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,183.7397,153.3925,0,54.9394,-54.9394,187.7788,44.70915,0.09853397,57.41167,0,0,153.3925
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,34.72499,34.72499,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,244.7835,98.45306,0,33.70421,-33.70421,152.2514,36.25027,0.09853397,35.2209,0,0,98.45306
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,33.89132,33.89132,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,282.2326,64.74885,0,18.23295,-18.23295,133.0322,31.67428,0.09853397,19.05343,0,0,64.74885
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,32.98185,32.98185,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,302.4915,46.5159,0,23.73042,-23.73042,108.0182,25.71856,0.09853397,24.79829,0,0,46.5159
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,32.24463,32.24463,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,328.8586,22.78548,0,2.648849,-2.648849,105.226,25.05377,0.09853397,25.04305,0,81,22.78548
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,31.74167,31.74167,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,331.8018,20.13663,52.17101,0,52.17101,154.7198,36.83797,0.09888251,28.69147,0,81,20.13663
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.9281,37.12704,31.19737,49.20417,49.20417,81,0,22.761,49.20417,42.53318,-3.552714E-15,0,0,20.9281,0,0,31.79583,30.20604,279.6308,67.09054,51.13413,0,51.13413,203.2299,48.38797,0.09920253,54.12459,16.74248,81,88.01864
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,38.0299,43.91428,32.67181,18.06412,18.06412,81,0,22.761,18.06412,210.5273,0,0,0,38.0299,0,0,62.93588,59.78909,228.4966,113.1113,97.81898,0,97.81898,296.0291,70.48299,0.09945086,19.87053,30.42392,81,151.1412
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,50.70811,52.21084,36.39234,17.89273,17.89273,0,-1,0,17.89273,283.4006,0,0,0,50.70811,18.83446,17.89273,0,0,130.6776,201.1483,31.87365,0,31.87365,326.2672,77.6825,0.09934422,19.68201,40.56649,0,251.8565
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,41.45634,52.99555,39.99575,0.6468325,0.6468325,0,0,0,0.6468325,6409.131,0,0,0,41.45634,0.6808763,0.6468325,0,0,98.80399,229.8346,40.77547,0,40.77547,364.9501,86.89272,0.09920812,0.7115157,33.16507,0,271.291
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,35.73872,54.20043,42.90327,15.23109,15.23109,0,0,0,15.23109,234.6431,0,0,0,35.73872,16.03273,15.23109,0,0,58.02853,266.5326,19.70598,0,19.70598,383.6449,91.34383,0.09914249,16.7542,28.59097,0,302.2713
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,30.76767,54.84115,45.07359,13.12316,13.12316,0,0,0,13.12316,234.4532,0,0,0,30.76767,13.81385,13.12316,0,0,38.32254,284.2679,16.95382,0,16.95382,399.7287,95.17331,0.09908609,14.43547,24.61414,0,315.0356
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,36.00769,58.87424,47.12677,59.44197,59.44197,0,0,0,59.44197,60.57621,0,0,0,36.00769,62.5705,59.44197,0,0,21.36872,299.5264,0,26.56281,-26.56281,371.729,88.50674,0.09908609,65.38617,28.80615,0,335.5341
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,28.20672,57.40169,48.29116,7.537347,7.537347,0,-1,0,7.537347,374.2261,0,0,0,28.20672,7.93405,7.537347,0,0,50.88295,272.9636,20.27267,0,20.27267,390.9614,93.08585,0.09901873,8.291081,22.56538,0,301.1703
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,50.05001,65.76769,48.63566,0,0,0,0,0,0,0,19.43973,0,0,50.05001,0,0,0,0,30.61028,291.209,30.61028,0,30.61028,420.0009,100,0.0989172,0,40.04001,0,341.259
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,35.16145,60.59484,48.98704,40.30883,40.30883,0,0,0,40.30883,87.23013,0,0,0,35.16145,42.43035,40.30883,0,0,0,318.7582,0,7.268905,-7.268905,412.3387,98.1757,0.0989172,44.33972,28.12916,0,353.9197
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.41451,52.88367,48.36695,20.42887,20.42887,0,0,0,20.42887,70.5595,0,0,0,14.41451,21.50407,20.42887,0,0,8.076561,311.4893,0,7.089565,-7.089565,404.8657,96.3964,0.0989172,22.47176,11.53161,0,325.9038
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.454999,47.51809,46.77539,28.39291,28.39291,0,0,0,28.39291,8.646522,0,0,0,2.454999,29.88727,28.39291,0,0,15.95386,304.3997,0,27.43227,-27.43227,375.9495,89.51161,0.0989172,31.2322,1.963999,0,306.8548
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,45.22517,45.22517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.43416,276.9675,0,0,0,375.9495,89.51161,0.0989172,0,0,0,276.9675
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,43.52337,43.52337,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,46.43416,276.9675,0,42.07679,-42.07679,331.5967,78.95144,0.0989172,43.97025,0,0,276.9675
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,41.62176,41.62176,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,93.18615,234.8907,0,56.6267,-56.6267,271.9069,64.73961,0.0989172,59.1749,0,0,234.8907
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,39.66504,39.66504,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,156.1047,178.264,0,36.87334,-36.87334,233.039,55.48537,0.0989172,38.53264,0,0,178.264
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,38.13548,38.13548,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,197.0751,141.3907,0,43.68339,-43.68339,186.9927,44.52197,0.0989172,45.64914,0,0,141.3907
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,37.0331,37.0331,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,245.6122,97.70726,0,22.43726,-22.43726,163.3417,38.89081,0.0989172,23.44693,0,0,97.70726
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,35.86871,35.86871,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,270.5425,75.27,0,29.94608,-29.94608,131.7758,31.37512,0.0989172,31.29365,0,0,75.27
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,34.84212,34.84212,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,303.8159,45.32393,0,13.84746,-13.84746,117.1793,27.89977,0.0989172,14.4706,0,0,45.32393
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,34.02911,34.02911,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0,0,28.02704,26.62569,0,0,319.202,31.47647,0,28.02704,-28.02704,87.63618,20.86572,0.0989172,29.28826,0,0,31.47647
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,33.11965,33.11965,36.43407,3.276953,0,-1,0,3.276953,0,0,33.15712,36.80053,0,3.449424,3.276953,0,0,350.3431,3.449424,0,3.449424,-3.449424,84.00017,20,0.0989172,40.07748,0,0,3.449424
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,32.38243,32.38243,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.09922545,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,31.89325,31.89325,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.09957562,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.70521,35.4946,31.36962,39.00824,39.00824,81,0,22.761,39.00824,37.69769,0,0,0,14.70521,0,0,41.99176,39.89217,241.0298,101.8314,54.59738,0,54.59738,243.1355,57.88929,0.09991855,42.90907,11.76417,81,116.5366
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,43.56251,45.88511,32.84406,60.91779,60.91779,81,0,22.761,60.91779,71.51033,0,0,0,43.56251,0,0,20.08221,19.0781,186.4324,150.969,62.64061,0,62.64061,302.5616,72.03833,0.1002782,67.00957,34.85001,81,194.5315
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,51.03253,52.49342,36.54392,10.45809,10.45809,0,-1,0,10.45809,487.9715,0,0,0,51.03253,11.00852,10.45809,0,0,123.7918,207.3456,40.02401,0,40.02401,340.5317,81.07882,0.1001449,11.5039,40.82602,0,258.3781
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,70.46326,63.96103,40.14733,60.38369,60.38369,0,0,0,60.38369,116.6925,0,0,0,70.46326,63.56178,60.38369,0,0,83.76781,243.3672,6.901483,0,6.901483,347.079,82.6377,0.100122,66.42206,56.37061,0,313.8304
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,70.80777,67.61341,43.05486,30.84286,30.84286,0,0,0,30.84286,229.5759,0,0,0,70.80777,32.46617,30.84286,0,0,76.86633,249.5785,38.3416,0,38.3416,383.4531,91.29816,0.09999475,33.92715,56.64622,0,320.3863
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,53.06841,63.00602,45.19072,31.09645,31.09645,0,0,0,31.09645,170.6575,0,0,0,53.06841,32.7331,31.09645,0,0,38.52473,284.086,20.33531,0,20.33531,402.7448,95.89143,0.0999274,34.2061,42.45473,0,337.1544
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,56.25504,66.61652,47.2439,36.20537,36.20537,0,0,0,36.20537,155.3776,0,0,0,56.25504,38.11091,36.20537,0,0,18.18943,302.3877,18.14413,0,18.14413,419.9579,99.98977,0.09986737,39.8259,45.00403,0,358.6428
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,55.83131,67.79817,48.40829,18.65257,18.65257,0,-1,0,18.65257,299.3224,36.15173,0,0,55.83131,19.63428,18.65257,0,0,0.04530014,318.7175,0.04530014,0,0.04530014,420.0009,100,0.09986722,20.51782,44.66505,0,374.5488
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,57.1252,68.72472,48.75278,17.2476,17.2476,0,0,0,17.2476,331.2066,38.96983,0,0,57.1252,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.09986722,18.97236,45.70016,0,375.8834
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,30.95076,59.22618,49.10417,41.60712,41.60712,0,0,0,41.60712,74.38813,0,0,0,30.95076,43.79697,41.60712,0,0,0,318.7582,0,12.84621,-12.84621,406.4597,96.77593,0.09986722,45.76784,24.76061,0,349.709
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,15.02158,53.20095,48.48408,7.101553,7.101553,0,0,0,7.101553,211.5253,0,0,0,15.02158,7.475319,7.101553,0,0,14.27357,305.912,7.54626,0,7.54626,413.6187,98.48046,0.09984228,7.811709,12.01726,0,320.9336
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.364404,47.91294,46.89252,64.16657,64.16657,20.25,0,7.39125,64.16657,5.243235,0,0,0,3.364404,46.22797,43.91657,0,0,6.727308,312.7036,0,42.86357,-42.86357,368.4366,87.72282,0.09984228,70.58323,2.691524,81,316.0681
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,45.38363,45.38363,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,54.35349,269.8401,0,57.67841,-57.67841,307.6382,73.24705,0.09984228,60.27394,0,0,269.8401
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,43.64049,43.64049,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,118.4406,212.1617,0,21.96346,-21.96346,284.4867,67.73479,0.09984228,22.95181,0,0,212.1617
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,41.73889,41.73889,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,142.8445,190.1982,0,15.25607,-15.25607,268.4054,63.90591,0.09984228,15.9426,0,0,190.1982
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,39.80283,39.80283,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,159.7957,174.9421,0,18.29064,-18.29064,249.1254,59.31544,0.09984228,19.11372,0,0,174.9421
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,38.27328,38.27328,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,180.1186,156.6515,0,21.91994,-21.91994,226.0197,53.81411,0.09984228,22.90634,0,0,156.6515
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,37.16401,37.16401,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,204.4741,134.7316,0,8.385863,-8.385863,217.1802,51.70947,0.09984228,8.763227,0,0,134.7316
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,35.98584,35.98584,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,213.7917,126.3457,0,8.805243,-8.805243,207.8987,49.49959,0.09984228,9.201479,0,0,126.3457
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,34.97992,34.97992,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,223.5753,117.5405,0,10.64241,-10.64241,196.6806,46.82862,0.09984228,11.12132,0,0,117.5405
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,34.14624,34.14624,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,235.4002,106.898,0,20.35917,-20.35917,175.2202,41.719,0.09984228,21.27533,0,0,106.898
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,33.27122,33.27122,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,258.0215,86.53887,0,22.80752,-22.80752,151.1789,35.99491,0.09984228,23.83386,0,0,86.53887
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,32.53401,32.53401,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,283.3632,63.73135,0,7.418446,-7.418446,143.3592,34.13307,0.09984228,7.752276,0,0,63.73135
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,32.05172,32.05172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.6059,56.31291,0,0,0,143.3592,34.13307,0.09984228,0,0,0,56.31291
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.997586,33.46691,31.52809,6.100032,6.100032,0,0,0,6.100032,114.7139,0,0,0,6.997586,6.421087,6.100032,0,0,291.6059,56.31291,0.5764993,0,0.5764993,143.9061,34.26329,0.09984037,6.710036,5.598069,0,63.31049
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.416187,34.77376,32.98185,0,0,0,0,0,0,0,0,0,0,6.416187,0,0,0,0,291.0294,56.83176,6.416187,0,6.416187,149.993,35.71255,0.09981918,0,5.13295,0,63.24794
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.037781,38.406,36.68172,26.21457,26.21457,0,-1,0,26.21457,23.03215,0,0,0,6.037781,27.59429,26.21457,0,0,284.6132,62.60633,0,21.55651,-21.55651,127.2705,30.30243,0.09981918,28.83603,4.830225,0,68.6441
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,23.85246,47.47865,40.26445,0,0,0,0,0,0,0,0,0,0,23.85246,0,0,0,0,308.5649,41.04982,23.85246,0,23.85246,149.8989,35.69014,0.09974045,0,19.08196,0,64.90228
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.65469,45.45725,43.17198,27.94675,27.94675,0,0,0,27.94675,27.39027,0,0,0,7.65469,29.41763,27.94675,0,0,284.7124,62.51702,0,21.76294,-21.76294,126.9587,30.22821,0.09974045,30.74143,6.123752,0,70.17171
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.4634,48.49338,45.30784,63.67324,63.67324,20.25,0,7.39125,63.67324,16.43297,0,7.105427E-15,0,10.4634,45.70868,43.42324,0,0,308.8935,40.75408,0,35.24527,-35.24527,89.80697,21.38257,0.09974045,70.04057,8.370723,81,51.21749
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,30.77842,57.295,47.36103,63.87533,63.87533,81,0,22.761,63.87533,48.18515,3.552714E-15,0,0,30.77842,0,0,17.12467,16.26844,348.0549,5.508813,47.04686,0,47.04686,134.4395,32.00935,0.1000158,70.26286,24.62274,81,36.28724
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,56.4061,68.15885,48.51853,14.30314,14.30314,0,-1,0,14.30314,394.3617,0,0,0,56.4061,15.05594,14.30314,0,0,301.0081,47.85099,41.35017,0,41.35017,173.6678,41.34938,0.09987947,15.73345,45.12488,0,104.2571
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,37.87883,61.4489,48.86991,0,0,0,0,0,0,0,0,0,0,37.87883,0,0,0,0,259.6579,85.06614,37.87883,0,37.87883,209.6028,49.90532,0.0997549,0,30.30307,0,122.945
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,8.020192,51.71503,49.22129,42.46936,42.46936,0,0,0,42.46936,18.88465,0,0,0,8.020192,44.70459,42.46936,0,0,221.779,119.1571,0,36.6844,-36.6844,170.934,40.69849,0.0997549,46.7163,6.416154,0,127.1773
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.158621,51.1282,48.60121,27.17026,27.17026,0,0,0,27.17026,30.02777,0,0,0,8.158621,28.60027,27.17026,0,0,262.5395,82.47269,0,20.44165,-20.44165,149.3866,35.56817,0.0997549,29.88728,6.526896,0,90.63131
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.146618,47.96434,47.00964,54.37571,54.37571,20.25,0,7.39125,54.37571,5.786808,0,7.105427E-15,0,3.146618,35.9218,34.12571,0,0,285.2524,62.03104,0,32.77518,-32.77518,114.8385,27.34246,0.0997549,59.81328,2.517294,81,65.17766
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,45.45942,45.45942,11.94998,11.94998,0,-1,0,11.94998,0,0,1.776357E-15,0,0,12.57892,11.94998,0,0,321.6693,29.25586,0,12.57892,-12.57892,101.5792,24.18548,0.0997549,13.14497,0,0,29.25586
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,43.75762,43.75762,50.53778,15.84309,0,-1,0,15.84309,0,0,34.69469,39.74847,0,16.67693,15.84309,0,0,335.6459,16.67693,0,16.67693,-16.67693,84.00017,20,0.0997549,55.59156,0,0,16.67693
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,41.85601,41.85601,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997549,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,39.91996,39.91996,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997549,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,38.36974,38.36974,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997549,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,37.26047,37.26047,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997549,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,36.10297,36.10297,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997549,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,35.07637,35.07637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997549,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,34.25648,34.25648,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997549,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,33.38836,33.38836,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997549,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,32.65114,32.65114,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1000175,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.2033,32.2033,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1003656,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,19.02035,37.05254,31.66588,0,0,72.31579,0,20.56389,0,0,0,0,0,19.02035,0,0,72.31579,68.7,220.8811,119.9652,87.72034,0,87.72034,293.6734,69.9221,0.1005562,0,15.21628,81,138.9855
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,33.14683,42.85289,33.11965,21.70672,21.70672,81,0,22.761,21.70672,152.7031,0,0,0,33.14683,0,0,59.29329,56.32862,133.1608,198.9135,89.47545,0,89.47545,378.5573,90.13251,0.1008196,23.87739,26.51746,81,232.0603
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,41.57474,49.56538,36.81951,39.39238,39.39238,0,-1,0,39.39238,105.54,0,0,0,41.57474,41.46567,39.39238,0,0,43.68536,279.4414,0.1090694,0,0.1090694,378.6607,90.15714,0.1008192,43.33162,33.25979,0,321.0161
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,49.65389,56.30023,40.38158,49.36931,49.36931,0,0,0,49.36931,100.5764,0,0,0,49.65389,51.96769,49.36931,0,0,43.57629,279.5396,0,2.313806,-2.313806,376.2218,89.57644,0.1008192,54.30624,39.72311,0,329.1935
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,70.56063,67.79359,43.28911,15.38398,15.38398,0,0,0,15.38398,458.663,8.219784,0,0,70.56063,16.19367,15.38398,0,0,46.14718,277.2258,46.14718,0,46.14718,420.0009,100,0.1006678,16.92238,56.44851,0,347.7864
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,76.19939,72.87871,45.41808,9.100821,9.100821,0,0,0,9.100821,837.2805,66.61958,0,0,76.19939,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.1006678,10.0109,60.95952,0,394.9576
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,66.75456,71.24851,47.47816,33.87363,33.87363,0,0,0,33.87363,197.0694,31.09811,0,0,66.75456,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1006678,37.26099,53.40365,0,385.5128
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,46.28751,64.31831,48.63566,20.05565,20.05565,0,-1,0,20.05565,230.7954,25.1763,0,0,46.28751,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1006678,22.06122,37.03001,0,365.0457
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,50.61138,66.38776,48.98704,9.004746,9.004746,0,0,0,9.004746,562.0522,41.1327,0,0,50.61138,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1006678,9.905221,40.48911,0,369.3696
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,45.03474,64.63019,49.33842,12.45939,12.45939,0,0,0,12.45939,361.4521,31.91959,0,0,45.03474,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1006678,13.70533,36.02779,0,363.793
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.54818,52.00438,48.71833,76.53357,76.53357,20.25,0,7.39125,76.53357,13.78242,0,1.421085E-14,0,10.54818,59.24586,56.28357,0,0,0,318.7582,0,48.69768,-48.69768,368.669,87.77815,0.1006678,84.18693,8.438545,81,329.3064
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.154796,48.08469,47.12677,24.77912,24.77912,0,0,0,24.77912,12.73167,0,3.552714E-15,0,3.154796,26.08329,24.77912,0,0,54.10854,270.0605,0,22.92849,-22.92849,344.5002,82.0237,0.1006678,27.25703,2.523837,0,273.2153
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,45.61789,45.61789,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,79.58464,247.132,0,48.95073,-48.95073,292.9016,69.73834,0.1006678,51.15351,0,0,247.132
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,43.87475,43.87475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.9743,198.1813,0,0,0,292.9016,69.73834,0.1006678,0,0,0,198.1813
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,41.97314,41.97314,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,133.9743,198.1813,0,32.1333,-32.1333,259.0302,61.67372,0.1006678,33.5793,0,0,198.1813
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,40.03709,40.03709,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,169.678,166.048,0,42.88111,-42.88111,213.8295,50.91168,0.1006678,44.81076,0,0,166.048
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,38.50064,38.50064,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,217.3237,123.1669,0,2.360147,-2.360147,211.3417,50.31935,0.1006678,2.466354,0,0,123.1669
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,37.39826,37.39826,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,219.9461,120.8068,0,46.48609,-46.48609,162.341,38.65255,0.1006678,48.57796,0,0,120.8068
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,36.23388,36.23388,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,271.5973,74.32068,0,9.773915,-9.773915,152.0384,36.19955,0.1006678,10.21374,0,0,74.32068
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,35.20728,35.20728,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,282.4572,64.54676,0,27.73209,-27.73209,122.8062,29.23952,0.1006678,28.98003,0,0,64.54676
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,34.41495,34.41495,49.94868,34.97394,0,-1,0,34.97394,0,0,14.97474,19.96961,0,36.81467,34.97394,0,0,313.2706,36.81467,0,36.81467,-36.81467,84.00017,20,0.1006678,54.94355,0,0,36.81467
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,33.53993,33.53993,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006678,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,32.8096,32.8096,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1010159,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,32.36176,32.36176,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1013761,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,22.74227,38.32985,31.83813,27.39109,27.39109,81,0,22.761,27.39109,83.02799,0,0,0,22.74227,0,0,53.60891,50.92846,240.2085,102.5706,73.67074,0,73.67074,262.0092,62.38303,0.1016869,30.1302,18.19382,81,125.3128
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,26.23125,40.90038,33.2919,0,0,72.31579,0,20.56389,0,0,0,0,0,26.23125,0,0,72.31579,68.7,166.5378,168.8742,94.93125,0,94.93125,352.0689,83.82577,0.1018476,0,20.985,81,195.1055
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,22.12554,43.51604,36.99176,0,0,0,-1,0,0,0,0,0,0,22.12554,0,0,0,0,71.60651,254.3124,22.12554,0,22.12554,373.0591,88.82341,0.101775,0,17.70043,0,276.4379
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,70.18037,64.31773,40.54005,40.36449,40.36449,0,0,0,40.36449,173.8666,0,0,0,70.18037,42.48894,40.36449,0,0,49.48098,274.2253,27.69143,0,27.69143,399.3295,95.07825,0.1016842,44.40094,56.14429,0,344.4057
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,70.72796,68.00639,43.40624,30.00041,30.00041,0,0,0,30.00041,235.7567,17.35903,0,0,70.72796,31.57937,30.00041,0,0,21.78955,299.1476,21.78955,0,21.78955,420.0009,100,0.1016129,33.00045,56.58237,0,369.8756
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,79.28661,74.44162,45.53521,49.3325,49.3325,0,0,0,49.3325,160.7188,27.35766,0,0,79.28661,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1016129,54.26575,63.42928,0,398.0448
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,53.75686,65.98298,47.55394,27.52125,27.52125,0,0,0,27.52125,195.3286,24.78713,0,0,53.75686,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1016129,30.27337,43.00549,0,372.5151
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,27.89011,57.74781,48.71833,55.88915,55.88915,0,-1,0,55.88915,49.90255,0,0,0,27.89011,58.83068,55.88915,0,0,0,318.7582,0,30.94057,-30.94057,387.3866,92.23473,0.1016129,61.47806,22.31209,0,346.6483
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,14.92344,53.76656,49.06283,28.17087,28.17087,0,0,0,28.17087,52.97474,0,0,0,14.92344,29.65355,28.17087,0,0,34.37841,287.8177,0,14.7301,-14.7301,371.8597,88.53785,0.1016129,30.98796,11.93876,0,302.7411
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,37.20038,61.79785,49.41421,51.52063,51.52063,0,0,0,51.52063,72.20482,0,0,0,37.20038,54.23224,51.52063,0,0,50.74519,273.0876,0,17.03186,-17.03186,353.9066,84.2633,0.1016129,56.67269,29.7603,0,310.2879
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,18.02956,54.50495,48.79412,13.79667,13.79667,0,0,0,13.79667,130.6805,0,0,0,18.02956,14.52281,13.79667,0,0,69.66949,256.0557,3.50675,0,3.50675,357.2334,85.05539,0.1016015,15.17633,14.42365,0,274.0852
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.192636,48.21412,47.2439,72.62193,72.62193,20.25,0,7.39125,72.62193,4.396242,0,0,0,3.192636,55.12835,52.37193,0,0,66.16273,259.2118,0,51.93571,-51.93571,302.4883,72.02088,0.1016015,79.88412,2.554108,81,262.4044
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,45.73502,45.73502,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,123.8691,207.276,0,70.36864,-70.36864,228.3132,54.36019,0.1016015,73.53523,0,0,207.276
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,44.02633,44.02633,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,202.0565,136.9074,0,43.35991,-43.35991,182.6079,43.47798,0.1016015,45.3111,0,0,136.9074
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,42.12472,42.12472,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,250.2341,93.5475,0,28.76063,-28.76063,152.2915,36.25982,0.1016015,30.05486,0,0,93.5475
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,40.18866,40.18866,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,282.1904,64.78687,0,29.76879,-29.76879,120.9125,28.78862,0.1016015,31.10839,0,0,64.78687
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,38.65911,38.65911,29.4179,29.4179,0,-1,0,29.4179,0,0,3.552714E-15,0,0,30.96621,29.4179,0,0,315.2668,35.01808,0,30.96621,-30.96621,88.27122,21.01691,0.1016015,32.35969,0,0,35.01808
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,37.55673,37.55673,12.80434,3.849278,0,-1,0,3.849278,0,0,8.955059,10.23549,0,4.051871,3.849278,0,0,349.6737,4.051871,0,4.051871,-4.051871,84.00017,20,0.1016015,14.08477,0,0,4.051871
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,36.39234,36.39234,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016015,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,35.38642,35.38642,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016015,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,34.57341,34.57341,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016015,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,33.6984,33.6984,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016015,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,32.98185,32.98185,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1019275,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,32.55468,32.55468,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1022343,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.193,37.77536,32.03105,2.296305,2.296305,74.61209,0,21.14486,2.296305,879.3691,0,0,0,20.193,0,0,72.31579,68.7,252.5999,91.41831,88.893,0,88.893,264.6948,63.02245,0.1024324,2.525936,16.1544,81,111.6113
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,41.94743,46.05616,33.48481,57.1777,57.1777,81,0,22.761,57.1777,73.36328,0,0,0,41.94743,0,0,23.8223,22.63119,163.7069,171.422,64.57862,0,64.57862,325.9595,77.60925,0.1027662,62.89547,33.55795,81,213.3694
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,64.85884,58.23145,37.16401,3.015249,3.015249,0,-1,0,3.015249,2151.028,0,0,0,64.85884,3.173947,3.015249,0,0,99.12828,229.5428,61.68489,0,61.68489,384.4789,91.54242,0.1025643,3.316774,51.88707,0,294.4016
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,79.04334,68.18481,40.65718,20.09188,20.09188,0,0,0,20.09188,393.4093,20.4506,0,0,79.04334,21.14935,20.09188,0,0,37.44339,285.0592,37.44339,0,37.44339,420.0009,100,0.1024422,22.10107,63.23467,0,364.1025
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,78.82394,71.6804,43.52337,40.84513,40.84513,0,0,0,40.84513,192.9825,35.82906,0,0,78.82394,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1024422,44.92965,63.05915,0,397.5822
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,79.20469,74.55283,45.65234,1.95573,1.95573,0,0,0,1.95573,4049.878,77.14603,0,0,79.20469,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1024422,2.151303,63.36375,0,397.9629
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,78.3325,76.72254,47.67107,18.33441,18.33441,0,0,0,18.33441,427.2431,59.03312,0,0,78.3325,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1024422,20.16785,62.666,0,397.0907
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,67.70415,73.31308,48.83546,9.238627,9.238627,0,-1,0,9.238627,732.8378,57.97929,0,0,67.70415,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1024422,10.16249,54.16333,0,386.4624
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,61.35887,70.9873,49.17996,2.403305,2.403305,0,0,0,2.403305,2553.103,58.82907,0,0,61.35887,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1024422,2.643636,49.08709,0,380.1171
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,48.16911,66.05299,49.53134,2.551857,2.551857,0,0,0,2.551857,1887.61,45.48295,0,0,48.16911,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1024422,2.807043,38.53529,0,366.9273
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,26.75108,57.56097,48.91125,4.822476,4.822476,0,0,0,4.822476,554.7166,21.67478,0,0,26.75108,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1024422,5.304724,21.40086,0,345.5093
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.268222,48.31352,47.31969,20.97206,20.97206,0,0,0,20.97206,15.58369,0,0,0,3.268222,22.07585,20.97206,0,0,0,318.7582,0,18.80763,-18.80763,400.1758,95.27978,0.1024422,23.06927,2.614577,0,322.0265
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,45.84526,45.84526,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.89737,299.9506,0,56.41743,-56.41743,340.7067,81.12047,0.1024422,58.95621,0,0,299.9506
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,44.14346,44.14346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.5834,243.5332,0,0,0,340.7067,81.12047,0.1024422,0,0,0,243.5332
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,42.24185,42.24185,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.5834,243.5332,0,72.31579,-72.31579,264.4791,62.9711,0.1024422,106.3603,0,0,243.5332
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,40.30579,40.30579,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.9343,171.2174,0,7.742862,-7.742862,256.3174,61.02784,0.1024422,8.091291,0,0,171.2174
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,38.79691,38.79691,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.5375,163.4745,0,9.3879,-9.3879,246.4217,58.67172,0.1024422,9.810356,0,0,163.4745
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,37.68764,37.68764,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,182.9685,154.0866,0,47.42966,-47.42966,196.4265,46.76811,0.1024422,49.56399,0,0,154.0866
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,36.53014,36.53014,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.6681,106.657,0,11.08501,-11.08501,184.7418,43.98606,0.1024422,11.58383,0,0,106.657
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,35.53799,35.53799,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,247.9848,95.57195,0,36.98756,-36.98756,145.7535,34.70315,0.1024422,38.652,0,0,95.57195
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,34.72499,34.72499,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.0821,58.58438,0,38.89299,-38.89299,104.7567,24.94202,0.1024422,40.64318,0,0,58.58438
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,33.84998,33.84998,36.20308,18.70681,0,-1,0,18.70681,0,0,17.49626,21.11657,0,19.69138,18.70681,0,0,332.2965,19.69138,0,19.69138,-19.69138,84.00017,20,0.1024422,39.82338,0,0,19.69138
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,33.13343,33.13343,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1027469,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,32.70626,32.70626,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.103078,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.49796,38.34023,32.2033,9.370376,9.370376,81,0,22.761,9.370376,229.4247,0,0,0,21.49796,0,0,71.62962,68.04814,240.054,102.7096,89.5461,0,89.5461,277.2165,66.00379,0.1033259,10.30741,17.19837,81,124.2076
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,38.32759,45.07137,33.65706,20.60391,20.60391,81,0,22.761,20.60391,186.021,0,0,0,38.32759,0,0,60.39609,57.37629,150.5079,183.3011,95.70388,0,95.70388,368.0092,87.62106,0.1035524,22.6643,30.66208,81,221.6287
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,50.53584,53.18988,37.32248,56.29942,56.29942,0,-1,0,56.29942,89.76263,0,7.105427E-15,0,50.53584,59.26254,56.29942,0,0,54.80404,269.4346,0,8.726707,-8.726707,358.8104,85.43088,0.1035524,61.92936,40.42867,0,319.9704
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,61.51033,61.20024,40.80875,55.31866,55.31866,0,0,0,55.31866,111.1927,0,0,0,61.51033,58.23017,55.31866,0,0,64.50037,260.7079,3.280166,0,3.280166,361.9222,86.17179,0.1035417,60.85052,49.20827,0,322.2182
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,75.34956,70.28307,43.64049,89.00588,89.00588,75.583,0,21.3905,89.00588,84.65683,0,0,0,75.34956,14.12934,13.42288,0,0,61.22021,263.66,61.22021,0,61.22021,420.0009,100,0.103831,97.90647,60.27964,81,339.0096
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,77.94576,74.11881,45.76947,0.3429602,0.3429602,0,0,0,0.3429602,22727.35,77.58474,0,0,77.94576,0.3610107,0.3429602,0,0,0,318.7582,0,0,0,420.0009,100,0.103831,0.3772562,62.3566,0,396.704
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,69.8007,72.95753,47.7882,8.10878,8.10878,0,0,0,8.10878,860.804,61.26515,0,0,69.8007,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.103831,8.919659,55.84056,0,388.5589
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,55.18074,68.15944,48.9457,22.87656,22.87656,0,-1,0,22.87656,241.2108,31.10015,0,0,55.18074,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.103831,25.16421,44.14459,0,373.939
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,55.01293,68.49931,49.29708,39.29289,39.29289,0,0,0,39.29289,140.0073,13.65199,0,0,55.01293,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.103831,43.22218,44.01035,0,373.7711
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,41.00526,63.45771,49.64847,26.77021,26.77021,0,0,0,26.77021,153.175,12.82609,0,0,41.00526,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.103831,29.44723,32.80421,0,359.7635
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,21.81125,55.9637,48.98704,2.295873,2.295873,0,0,0,2.295873,950.0197,19.39454,0,0,21.81125,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.103831,2.52546,17.449,0,340.5695
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.997813,48.34863,47.43682,35.29028,35.29028,0,0,0,35.29028,8.494725,0,0,0,2.997813,37.14766,35.29028,0,0,0,318.7582,0,34.14985,-34.14985,384.0037,91.42928,0.103831,38.81931,2.39825,0,321.756
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,45.96238,45.96238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.94428,284.6084,0,0,0,384.0037,91.42928,0.103831,0,0,0,284.6084
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,44.21924,44.21924,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.94428,284.6084,0,51.13392,-51.13392,330.1039,78.596,0.103831,53.43494,0,0,284.6084
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,42.35897,42.35897,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.75974,233.4745,0,56.4776,-56.4776,270.5712,64.42159,0.103831,59.01909,0,0,233.4745
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,40.42292,40.42292,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.5126,176.9969,0,22.54258,-22.54258,246.8093,58.764,0.103831,23.557,0,0,176.9969
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,38.90715,38.90715,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.5599,154.4543,0,41.96172,-41.96172,202.5777,48.2327,0.103831,43.85,0,0,154.4543
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,37.82544,37.82544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.1841,112.4926,0,0,0,202.5777,48.2327,0.103831,0,0,0,112.4926
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,36.66105,36.66105,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.1841,112.4926,0,25.26191,-25.26191,175.9493,41.89262,0.103831,26.39869,0,0,112.4926
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,35.65512,35.65512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2529,87.23065,0,0,0,175.9493,41.89262,0.103831,0,0,0,87.23065
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,34.84212,34.84212,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.2529,87.23065,0,5.725059,-5.725059,169.9146,40.45578,0.103831,5.982686,0,0,87.23065
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,33.98777,33.98777,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.614,81.50559,0,7.550038,-7.550038,161.9562,38.56091,0.103831,7.88979,0,0,81.50559
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,33.27122,33.27122,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.003,73.95555,0,7.601384,-7.601384,153.9436,36.65316,0.103831,7.943447,0,0,73.95555
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,32.84406,32.84406,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.4489,66.35417,0,14.47712,-14.47712,138.6834,33.01979,0.103831,15.12859,0,0,66.35417
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.86994,38.31862,32.36176,0,0,0,0,0,0,0,0,0,0,20.86994,0,0,0,0,296.5346,51.87705,20.86994,0,20.86994,158.4823,37.73381,0.1037629,0,16.69595,0,72.74699
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,45.04998,47.41462,33.79486,28.29919,28.29919,0,0,0,28.29919,159.1918,0,0,0,45.04998,29.78863,28.29919,0,0,275.6647,70.66,15.26136,0,15.26136,172.9605,41.181,0.1037132,31.12911,36.03999,0,115.71
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,55.95701,55.27643,37.46027,15.04337,15.04337,0,-1,0,15.04337,371.9713,0,0,0,55.95701,15.83512,15.04337,0,0,260.4034,84.39522,40.12189,0,40.12189,211.0235,50.24359,0.1035827,16.5477,44.76561,0,140.3522
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,80.81808,69.29865,40.92588,30.43507,30.43507,0,0,0,30.43507,265.5426,0,0,0,80.81808,32.03692,30.43507,0,0,220.2814,120.5049,48.78117,0,48.78117,257.3014,61.26211,0.1034244,33.47858,64.65447,0,201.323
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,83.43068,74.09693,43.75762,43.25073,43.25073,0,0,0,43.25073,192.9,0,0,0,83.43068,45.52709,43.25073,0,0,171.5003,164.408,37.90359,0,37.90359,293.2599,69.82365,0.1033018,47.57581,66.74454,0,247.8387
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,80.26162,75.34714,45.88659,26.30172,26.30172,0,0,0,26.30172,305.1573,0,0,0,80.26162,27.68602,26.30172,0,0,133.5967,198.5212,52.5756,0,52.5756,343.1375,81.69923,0.1031322,28.93189,64.2093,0,278.7828
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,72.33806,74.23858,47.90533,46.62936,46.62936,0,0,0,46.62936,155.1342,0,0,0,72.33806,49.08353,46.62936,0,0,81.0211,245.8392,23.25453,0,23.25453,365.1987,86.95189,0.1030573,51.29229,57.87045,0,318.1773
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,60.18647,70.3551,49.06283,57.19499,57.19499,0,-1,0,57.19499,105.2303,0,0,0,60.18647,60.20526,57.19499,0,0,57.76656,266.7683,0,0.01878725,-0.01878725,365.1789,86.94717,0.1030573,62.91449,48.14917,0,326.9548
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,57.02404,69.40816,49.37288,0,0,0,0,0,0,0,0,0,0,57.02404,0,0,0,0,57.78744,266.7495,57.02404,0,57.02404,419.2766,99.82757,0.1028742,0,45.61924,0,323.7736
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,37.50214,62.24744,49.72426,17.66371,17.66371,0,0,0,17.66371,212.3118,18.14536,0,0,37.50214,18.59338,17.66371,0,0,0.7633954,318.0712,0.7633954,0,0.7633954,420.0009,100,0.1028718,19.43008,30.00171,0,355.5733
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,21.90169,56.07361,49.06283,60.65033,60.65033,0,0,0,60.65033,36.11141,0,0,0,21.90169,63.84246,60.65033,0,0,0,318.7582,0,41.94077,-41.94077,375.7914,89.47396,0.1028718,66.71536,17.52135,0,340.6599
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.990114,48.42251,47.51261,42.81685,42.81685,0,0,0,42.81685,6.983499,0,7.105427E-15,0,2.990114,45.07037,42.81685,0,0,46.60085,276.8175,0,42.08025,-42.08025,331.4349,78.91292,0.1028718,47.09853,2.392091,0,279.8076
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,46.03817,46.03817,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,93.35669,234.7372,0,72.31579,-72.31579,255.2074,60.76354,0.1028718,80.37599,0,0,234.7372
