Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.153098,49.94529,47.74686,0,0,0,0,0,0,0,0,0,0,7.153098,0,0,0,0,86.69202,240.7354,7.153098,0,7.153098,344.5436,82.03403,0.1006607,0,5.722478,0,247.8885
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,16.55471,54.14223,48.91125,25.32855,25.32855,0,-1,0,25.32855,65.35989,0,0,0,16.55471,26.66163,25.32855,0,0,79.53893,247.1732,0,10.10692,-10.10692,333.89,79.49745,0.1006607,27.86141,13.24377,0,263.7279
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,16.32727,54.46741,49.29708,17.69773,17.69773,0,0,0,17.69773,92.25626,0,0,0,16.32727,18.62919,17.69773,0,0,90.76883,237.0663,0,2.301927,-2.301927,331.4635,78.91973,0.1006607,19.46751,13.06181,0,253.3935
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.157886,52.58822,49.72426,42.57644,42.57644,0,0,0,42.57644,21.50928,0,7.105427E-15,0,9.157886,44.8173,42.57644,0,0,93.32653,234.7643,0,35.65942,-35.65942,293.8752,69.97015,0.1006607,46.83408,7.326309,0,243.9222
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.039424,49.92379,49.29708,18.73025,18.73025,0,0,0,18.73025,10.8884,0,3.552714E-15,0,2.039424,19.71605,18.73025,0,0,132.9481,199.1049,0,17.67663,-17.67663,275.2424,65.53378,0.1006607,20.60327,1.631539,0,201.1444
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.306197,48.6841,47.98112,34.39577,34.39577,0,0,0,34.39577,6.704886,0,0,0,2.306197,36.20607,34.39577,0,0,152.5888,181.4283,0,33.89988,-33.89988,239.5088,57.02579,0.1006607,37.83535,1.844958,0,183.7345
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,46.89252,46.89252,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,190.2553,147.5284,0,44.70934,-44.70934,192.381,45.80491,0.1006607,46.72126,0,0,147.5284
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,45.41808,45.41808,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,239.9324,102.8191,0,36.52213,-36.52213,153.8833,36.63881,0.1006607,38.16563,0,0,102.8191
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,43.59916,43.59916,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,280.5125,66.29696,0,25.70416,-25.70416,126.7887,30.18773,0.1006607,26.86085,0,0,66.29696
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,41.73889,41.73889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.0727,40.5928,0,0,0,126.7887,30.18773,0.1006607,0,0,0,40.5928
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,40.30579,40.30579,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,309.0727,40.5928,0,23.13223,-23.13223,102.4052,24.38215,0.1006607,24.17317,0,0,40.5928
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,39.2792,39.2792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.7752,17.46058,0,0,0,102.4052,24.38215,0.1006607,0,0,0,17.46058
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,38.23194,38.23194,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,334.7752,17.46058,0,0.2031198,-0.2031198,102.1911,24.33117,0.1006607,0.2122602,0,0,17.46058
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,37.35693,37.35693,21.74409,16.39458,0,-1,0,16.39458,0,0,5.34951,7.523919,0,17.25746,16.39458,0,0,335.0009,17.25746,0,17.25746,-17.25746,84.00017,20,0.1006607,23.9185,0,0,17.25746
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,36.60593,36.60593,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006607,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006607,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,35.38642,35.38642,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1008685,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.981676,35.76408,35.20728,19.5136,19.5136,81,0,22.761,19.5136,10.15536,0,0,0,1.981676,0,0,61.4864,58.41209,308.6539,40.9697,60.39376,0,60.39376,184.4806,43.92386,0.101125,21.46495,1.58534,81,42.95138
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.75482,40.30308,34.88346,35.27072,35.27072,81,0,22.761,35.27072,53.1739,0,0,0,18.75482,0,0,45.72928,43.44282,248.2601,95.32409,62.19763,0,62.19763,243.4864,57.97284,0.1013765,38.79779,15.00385,81,114.0789
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.93816,39.35326,35.92383,23.28878,23.28878,81,0,22.761,23.28878,51.26141,0,0,0,11.93816,0,0,57.71122,54.82566,186.0625,151.302,66.76382,0,66.76382,306.8242,73.05322,0.1016165,25.61766,9.550527,81,163.2401
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,28.68741,47.55342,38.8727,61.82951,61.82951,0,-1,0,61.82951,46.39761,0,0,0,28.68741,65.08369,61.82951,0,0,119.2987,211.3894,0,36.39629,-36.39629,268.4591,63.9187,0.1016165,68.01247,22.94993,0,240.0768
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,34.11937,52.01752,41.3875,45.28229,45.28229,0,0,0,45.28229,75.34815,0,0,0,34.11937,47.66557,45.28229,0,0,159.739,174.9931,0,13.5462,-13.5462,254.1801,60.51896,0.1016165,49.81052,27.29549,0,209.1125
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,37.87742,55.86527,43.75762,0,0,0,0,0,0,0,0,0,0,37.87742,0,0,0,0,174.7904,161.4469,37.87742,0,37.87742,290.1138,69.07458,0.101527,0,30.30194,0,199.3243
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,21.69638,52.43041,45.65234,6.764512,6.764512,0,0,0,6.764512,320.7383,0,0,0,21.69638,7.120538,6.764512,0,0,136.9129,195.5366,14.57584,0,14.57584,303.9417,72.36692,0.1014926,7.440963,17.3571,0,217.233
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,19.41112,53.74714,47.62973,22.21902,22.21902,0,0,0,22.21902,87.36263,0,0,0,19.41112,23.38844,22.21902,0,0,122.3371,208.6548,0,3.977321,-3.977321,299.7492,71.36872,0.1014926,24.44092,15.5289,0,228.066
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,24.50336,56.71299,48.83546,50.71847,50.71847,0,-1,0,50.71847,48.3125,0,0,0,24.50336,53.38787,50.71847,0,0,126.7563,204.6775,0,28.8845,-28.8845,269.3023,64.11946,0.1014926,55.79032,19.60269,0,229.1809
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.329505,50.86921,49.22129,22.93541,22.93541,0,0,0,22.93541,23.23701,0,0,0,5.329505,24.14254,22.93541,0,0,158.8502,175.793,0,18.81303,-18.81303,249.4716,59.39788,0.1014926,25.22895,4.263604,0,181.1225
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,16.66946,54.94403,49.64847,23.45074,23.45074,0,0,0,23.45074,71.08288,0,0,0,16.66946,24.68499,23.45074,0,0,179.7536,156.98,0,8.015529,-8.015529,241.0225,57.38619,0.1014926,25.79582,13.33557,0,173.6494
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,11.01371,52.66745,49.22129,20.90299,20.90299,0,0,0,20.90299,52.68966,0,0,0,11.01371,22.00315,20.90299,0,0,188.6597,148.9645,0,10.98943,-10.98943,229.4386,54.62813,0.1014926,22.99329,8.81097,0,159.9782
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.461086,48.65538,47.90533,74.62813,74.62813,20.25,0,7.39125,74.62813,3.2978,0,0,0,2.461086,57.24013,54.37812,0,0,200.8702,137.975,0,54.77905,-54.77905,171.6964,40.88002,0.1014926,82.09093,1.968869,81,140.4361
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,46.85807,46.85807,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,261.7358,83.19598,0,15.74685,-15.74685,155.0978,36.92797,0.1014926,16.45546,0,0,83.19598
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,45.34229,45.34229,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0,0,52.70834,50.07292,0,0,279.2323,67.44913,0,52.70834,-52.70834,99.53832,23.69955,0.1014926,55.08022,0,0,67.44913
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,43.52337,43.52337,31.99237,14.00375,0,-1,0,14.00375,0,0,17.98862,21.18786,0,14.74079,14.00375,0,0,337.7971,14.74079,0,14.74079,-14.74079,84.00017,20,0.1014926,35.19161,0,0,14.74079
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,41.6631,41.6631,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014926,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,40.26445,40.26445,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014926,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,39.25853,39.25853,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014926,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,38.21127,38.21127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014926,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,37.35693,37.35693,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014926,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,36.60593,36.60593,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014926,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014926,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,35.36575,35.36575,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1017486,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.603186,35.65744,35.20728,4.368747,4.368747,76.68454,0,21.66919,4.368747,36.69671,0,0,0,1.603186,0,0,72.31579,68.7,294.5493,53.66385,70.30318,0,70.30318,207.2623,49.34807,0.1019505,4.805622,1.282549,81,55.26704
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,20.71818,40.87108,34.86279,28.68407,28.68407,81,0,22.761,28.68407,72.22887,0,0,0,20.71818,0,0,52.31593,49.70014,224.2461,116.9367,70.41831,0,70.41831,274.067,65.25391,0.1021796,31.55247,16.57454,81,137.6549
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,33.74989,46.0372,35.92383,18.64271,18.64271,81,0,22.761,18.64271,181.0354,0,0,0,33.74989,0,0,62.35729,59.23943,153.8278,180.3132,92.98932,0,92.98932,362.2844,86.25802,0.1023545,20.50698,26.99992,81,214.0631
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,65.49636,60.42884,38.83136,16.05826,16.05826,0,-1,0,16.05826,407.8672,0,0,0,65.49636,16.90343,16.05826,0,0,60.83848,264.0036,48.59293,0,48.59293,408.3837,97.23402,0.1022398,17.66408,52.39709,0,329.5
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,69.07451,64.79331,41.31171,72.53685,72.53685,20.25,0,7.39125,72.53685,95.22678,1.790176,0,0,69.07451,55.03879,52.28685,0,0,12.24554,307.7372,12.24554,0,12.24554,420.0009,100,0.1022109,79.79053,55.25961,81,376.8117
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,73.8145,69.61372,43.64049,27.72513,27.72513,0,0,0,27.72513,266.2368,44.63015,0,0,73.8145,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1022109,30.49765,59.0516,0,392.5727
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,66.4084,68.80801,45.57655,12.49002,12.49002,0,0,0,12.49002,531.6917,53.26101,0,0,66.4084,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1022109,13.73902,53.12672,0,385.1666
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,51.56332,65.12364,47.55394,0,0,0,0,0,0,0,51.56332,0,0,51.56332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022109,0,41.25066,0,370.3216
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,50.34524,66.01633,48.75278,0,0,0,-1,0,0,0,50.34524,0,0,50.34524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022109,0,40.27619,0,369.1035
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,41.52173,63.08539,49.13862,0,0,0,0,0,0,0,41.52173,0,0,41.52173,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022109,0,33.21739,0,360.28
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,38.98798,62.66438,49.60713,21.80956,21.80956,0,0,0,21.80956,178.7655,16.03054,0,0,38.98798,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1022109,23.99052,31.19038,0,357.7462
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,18.06045,54.91635,49.17996,21.70112,21.70112,0,0,0,21.70112,83.22359,0,0,0,18.06045,22.84328,21.70112,0,0,0,318.7582,0,4.782831,-4.782831,414.9593,98.79964,0.1022109,23.87123,14.44836,0,336.8187
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.316864,48.5697,47.86399,0,0,0,0,0,0,0,0,0,0,2.316864,0,0,0,0,5.314256,313.9754,2.316864,0,2.316864,417.1573,99.32296,0.1022055,0,1.853492,0,316.2923
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,46.81673,46.81673,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,2.997392,316.0606,0,12.24598,-12.24598,404.2489,96.24953,0.1022055,12.79705,0,0,316.0606
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,45.30784,45.30784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.60403,303.8146,0,0,0,404.2489,96.24953,0.1022055,0,0,0,303.8146
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,43.52337,43.52337,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,16.60403,303.8146,0,17.17459,-17.17459,386.1453,91.93916,0.1022055,17.94744,0,0,303.8146
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,41.6631,41.6631,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,35.68691,286.64,0,5.626618,-5.626618,380.2143,90.52703,0.1022055,5.879816,0,0,286.64
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,40.26445,40.26445,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,41.93871,281.0134,0,19.48639,-19.48639,359.6738,85.63645,0.1022055,20.36328,0,0,281.0134
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,39.25853,39.25853,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,63.59025,261.527,0,30.7312,-30.7312,327.2803,77.92373,0.1022055,32.1141,0,0,261.527
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,38.23194,38.23194,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,97.73603,230.7958,0,29.13888,-29.13888,296.5652,70.61063,0.1022055,30.45013,0,0,230.7958
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,37.37759,37.37759,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,130.1126,201.6569,0,24.54484,-24.54484,270.6927,64.45052,0.1022055,25.64936,0,0,201.6569
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,36.62659,36.62659,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,157.3846,177.1121,0,40.69469,-40.69469,227.7967,54.23721,0.1022055,42.52596,0,0,177.1121
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,35.91005,35.91005,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,202.6009,136.4174,0,18.8274,-18.8274,207.9509,49.51202,0.1022055,19.67464,0,0,136.4174
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,35.4002,35.4002,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,223.5203,117.59,0,39.99383,-39.99383,165.7937,39.47461,0.1022055,41.79356,0,0,117.59
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9185441,35.5063,35.24862,30.86206,30.86206,0,0,0,30.86206,2.976289,0,3.552714E-15,0,0.9185441,32.48638,30.86206,0,0,267.9579,77.59615,0,31.56784,-31.56784,132.5183,31.55191,0.1022055,33.94827,0.7348353,0,78.51469
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,22.91118,41.57073,34.89724,1.213169,1.213169,0,0,0,1.213169,1888.54,0,0,0,22.91118,1.27702,1.213169,0,0,303.0332,46.02832,21.63416,0,21.63416,153.0422,36.43856,0.1021545,1.334486,18.32894,0,68.93949
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,41.12887,48.48606,35.96517,39.36539,39.36539,0,0,0,39.36539,104.4798,0,0,0,41.12887,41.43726,39.36539,0,0,281.3991,65.49905,0,0.3083851,-0.3083851,152.7172,36.36116,0.1021545,43.30193,32.9031,0,106.6279
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,60.77457,58.60138,38.81069,24.38972,24.38972,0,-1,0,24.38972,249.1811,0,0,0,60.77457,25.67339,24.38972,0,0,281.7417,65.19067,35.10118,0,35.10118,186.0171,44.28969,0.1020719,26.82869,48.61966,0,125.9652
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,57.69254,60.28221,41.27726,6.86194,6.86194,0,0,0,6.86194,840.7614,0,0,0,57.69254,7.223094,6.86194,0,0,246.6405,96.78174,50.46945,0,50.46945,233.8966,55.68956,0.1019534,7.548134,46.15403,0,154.4743
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,73.12176,69.26344,43.59916,44.97437,44.97437,0,0,0,44.97437,162.5854,0,0,0,73.12176,47.34144,44.97437,0,0,196.1711,142.2042,25.78031,0,25.78031,258.3539,61.51272,0.101893,49.47181,58.4974,0,215.326
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,75.74828,72.82179,45.53521,66.26978,66.26978,81,0,22.761,66.26978,114.3029,0,0,0,75.74828,0,0,14.73022,13.99371,170.3908,165.4065,89.74199,0,89.74199,343.4907,81.78333,0.102075,72.89676,60.59862,81,241.1548
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,69.7343,72.54758,47.47816,0,0,0,0,0,0,0,0,0,0,69.7343,0,0,0,0,80.64879,246.1743,69.7343,0,69.7343,409.6465,97.53467,0.101912,0,55.78744,0,315.9086
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,71.40073,74.77274,48.67699,7.924778,7.924778,0,-1,0,7.924778,900.9808,52.14436,0,0,71.40073,8.341871,7.924778,0,0,10.9145,308.9352,10.9145,0,10.9145,420.0009,100,0.1018865,8.717256,57.12058,0,380.3359
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,54.9549,68.25201,49.10417,18.82818,18.82818,0,0,0,18.82818,291.8758,35.13576,0,0,54.9549,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1018865,20.711,43.96392,0,373.7131
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,40.9008,63.28915,49.53134,7.072024,7.072024,0,0,0,7.072024,578.3464,33.45657,0,0,40.9008,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1018865,7.779227,32.72064,0,359.659
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,20.36973,55.64001,49.13862,13.78846,13.78846,0,0,0,13.78846,147.7302,5.855558,0,0,20.36973,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1018865,15.16731,16.29578,0,339.128
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.594368,48.61311,47.82265,15.32192,15.32192,0,0,0,15.32192,16.93239,0,1.776357E-15,0,2.594368,16.12834,15.32192,0,0,0,318.7582,0,13.53397,-13.53397,405.7348,96.60332,0.1018865,16.85411,2.075494,0,321.3526
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,46.77539,46.77539,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.03774,305.2242,0,72.31579,-72.31579,329.5072,78.45395,0.1018865,98.79257,0,0,305.2242
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,45.26651,45.26651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.38862,232.9085,0,0,0,329.5072,78.45395,0.1018865,0,0,0,232.9085
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,43.48203,43.48203,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.38862,232.9085,0,19.99664,-19.99664,308.4289,73.43531,0.1018865,20.89649,0,0,232.9085
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,41.6631,41.6631,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.6071,212.9118,0,35.30515,-35.30515,271.2141,64.57465,0.1018865,36.89388,0,0,212.9118
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,40.26445,40.26445,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.8351,177.6067,0,31.27104,-31.27104,238.2515,56.72643,0.1018865,32.67824,0,0,177.6067
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,39.25853,39.25853,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.5807,146.3356,0,21.25075,-21.25075,215.8512,51.39304,0.1018865,22.20703,0,0,146.3356
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1926,125.0849,0,0,0,215.8512,51.39304,0.1018865,0,0,0,125.0849
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,37.37759,37.37759,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.1926,125.0849,0,6.349023,-6.349023,209.1588,49.79961,0.1018865,6.634729,0,0,125.0849
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,36.64038,36.64038,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.2471,118.7359,0,38.49047,-38.49047,168.5862,40.1395,0.1018865,40.22254,0,0,118.7359
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,35.91005,35.91005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.0143,80.2454,0,0,0,168.5862,40.1395,0.1018865,0,0,0,80.2454
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,35.42087,35.42087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.0143,80.2454,0,0,0,168.5862,40.1395,0.1018865,0,0,0,80.2454
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.035841,35.84158,35.26929,27.37498,27.37498,0,0,0,27.37498,7.436867,0,0,0,2.035841,28.81577,27.37498,0,0,265.0143,80.2454,0,26.77992,-26.77992,140.3577,33.41844,0.1018865,30.11248,1.628673,0,82.28124
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.27607,39.89759,34.91791,0.8249133,0.8249133,0,0,0,0.8249133,2094.289,0,0,0,17.27607,0.8683298,0.8249133,0,0,294.7697,53.46548,16.40774,0,16.40774,155.9235,37.12456,0.1018482,0.9074047,13.82085,0,70.74155
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,36.56282,46.96646,35.9445,0,0,0,0,0,0,0,0,0,0,36.56282,0,0,0,0,278.362,68.23244,36.56282,0,36.56282,190.61,45.38325,0.1017631,0,29.25026,0,104.7953
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,51.10532,55.01965,38.77624,19.49863,19.49863,0,-1,0,19.49863,262.0969,0,0,0,51.10532,20.52488,19.49863,0,0,241.7992,101.139,30.58044,0,30.58044,219.6212,52.29065,0.1016919,21.4485,40.88425,0,152.2443
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,57.30274,60.03962,41.19459,0,0,0,0,0,0,0,0,0,0,57.30274,0,0,0,0,211.2187,128.6614,57.30274,0,57.30274,273.9833,65.23399,0.1015589,0,45.84219,0,185.9641
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,58.48335,63.13253,43.48203,0,0,0,0,0,0,0,0,0,0,58.48335,0,0,0,0,153.916,180.2338,58.48335,0,58.48335,329.4655,78.44401,0.1014235,0,46.78668,0,238.7172
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,57.63129,65.04438,45.41808,0,0,0,0,0,0,0,0,0,0,57.63129,0,0,0,0,95.43262,232.8689,57.63129,0,57.63129,384.1393,91.46156,0.1012905,0,46.10503,0,290.5002
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,56.89831,67.01031,47.36103,15.43957,15.43957,0,0,0,15.43957,368.5227,2.844795,0,0,56.89831,16.25217,15.43957,0,0,37.80134,284.737,37.80134,0,37.80134,420.0009,100,0.1012034,16.98352,45.51865,0,341.6353
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,59.07654,69.30006,48.55987,1.429168,1.429168,0,-1,0,1.429168,4133.632,57.57215,0,0,59.07654,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.1012034,1.572085,47.26123,0,377.8348
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,52.44303,67.15823,49.02838,54.56936,54.56936,0,0,0,54.56936,96.10343,0,0,0,52.44303,57.44143,54.56936,0,0,0,318.7582,0,4.998405,-4.998405,414.7321,98.74553,0.1012034,60.02629,41.95442,0,371.2013
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,39.56771,62.74925,49.49,47.54565,47.54565,0,0,0,47.54565,83.22046,0,0,0,39.56771,50.04805,47.54565,0,0,5.553783,313.7598,0,10.48035,-10.48035,403.6848,96.11523,0.1012034,52.30022,31.65417,0,353.3275
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,19.40663,55.2402,49.06283,42.25494,42.25494,0,0,0,42.25494,45.92749,0,0,0,19.40663,44.47888,42.25494,0,0,17.19861,303.2795,0,25.07225,-25.07225,377.2563,89.82275,0.1012034,46.48043,15.5253,0,322.6861
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.412405,48.48125,47.74686,48.65335,48.65335,0,0,0,48.65335,4.958353,0,7.105427E-15,0,2.412405,51.21405,48.65335,0,0,45.05667,278.2072,0,48.80165,-48.80165,325.8149,77.57481,0.1012034,53.51868,1.929924,0,280.6196
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,46.6996,46.6996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.28072,229.4056,0,0,0,325.8149,77.57481,0.1012034,0,0,0,229.4056
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,45.22517,45.22517,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,99.28072,229.4056,0,7.860997,-7.860997,317.5287,75.60191,0.1012034,8.214742,0,0,229.4056
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,43.44757,43.44757,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,108.0152,221.5446,0,2.158485,-2.158485,315.2534,75.06019,0.1012034,2.255617,0,0,221.5446
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,41.62176,41.62176,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,110.4135,219.3861,0,11.61753,-11.61753,303.0074,72.14449,0.1012034,12.14032,0,0,219.3861
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,40.26445,40.26445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.3218,207.7686,0,0,0,303.0074,72.14449,0.1012034,0,0,0,207.7686
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,39.25853,39.25853,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,123.3218,207.7686,0,4.775389,-4.775389,297.9738,70.94599,0.1012034,4.990281,0,0,207.7686
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,38.25261,38.25261,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,128.6278,202.9932,0,15.86605,-15.86605,281.2495,66.96403,0.1012034,16.58002,0,0,202.9932
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,37.41893,37.41893,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,146.2568,187.1271,0,18.69524,-18.69524,261.543,62.27201,0.1012034,19.53653,0,0,187.1271
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,36.68172,36.68172,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,167.0293,168.4319,0,17.68576,-17.68576,242.9005,57.83335,0.1012034,18.48162,0,0,168.4319
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,35.9445,35.9445,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,186.6801,150.7461,0,10.26365,-10.26365,232.0817,55.25744,0.1012034,10.72551,0,0,150.7461
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,35.48288,35.48288,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,198.0842,140.4825,0,45.325,-45.325,184.305,43.88205,0.1012034,47.36462,0,0,140.4825
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8989632,35.556,35.30374,12.89979,12.89979,0,0,0,12.89979,6.968819,0,0,0,0.8989632,13.57873,12.89979,0,0,248.4453,95.15748,0,12.67976,-12.67976,170.9393,40.69976,0.1012034,14.18977,0.7191705,0,96.05644
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,13.11338,38.71128,34.95924,0,0,0,0,0,0,0,0,0,0,13.11338,0,0,0,0,262.5339,82.47771,13.11338,0,13.11338,183.3798,43.66176,0.1011732,0,10.4907,0,95.59109
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,18.15419,41.26354,35.98584,0,0,0,0,0,0,0,0,0,0,18.15419,0,0,0,0,249.4205,94.27975,18.15419,0,18.15419,200.6023,47.76236,0.1011314,0,14.52335,0,112.4339
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,38.04711,50.49078,38.75557,0,0,0,-1,0,0,0,0,0,0,38.04711,0,0,0,0,231.2663,110.6185,38.04711,0,38.04711,236.697,56.35632,0.1010441,0,30.43769,0,148.6656
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,47.41353,56.36745,41.16014,0,0,0,0,0,0,0,0,0,0,47.41353,0,0,0,0,193.2192,144.8609,47.41353,0,47.41353,281.6774,67.06592,0.1009354,0,37.93082,0,192.2745
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,59.03904,63.26134,43.40624,30.40997,30.40997,0,0,0,30.40997,194.1437,0,0,0,59.03904,32.01049,30.40997,0,0,145.8057,187.5331,27.02855,0,27.02855,307.3189,73.17104,0.1008735,33.45096,47.23123,0,246.5721
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,59.82174,65.82793,45.34229,34.91999,34.91999,0,0,0,34.91999,171.3109,0,0,0,59.82174,36.75789,34.91999,0,0,118.7771,211.8588,23.06386,0,23.06386,329.1992,78.38062,0.1008208,38.41199,47.8574,0,271.6805
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,54.79314,66.08287,47.28524,18.00879,18.00879,0,0,0,18.00879,304.2579,0,0,0,54.79314,18.95662,18.00879,0,0,95.71329,232.6163,35.83653,0,35.83653,363.1967,86.47524,0.100739,19.80966,43.83451,0,287.4094
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,57.59359,68.60195,48.48408,0,0,0,-1,0,0,0,0,0,0,57.59359,0,0,0,0,59.87676,264.8691,57.59359,0,57.59359,417.8348,99.48428,0.1006078,0,46.07487,0,322.4627
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,42.16985,63.07465,48.91125,10.67347,10.67347,0,0,0,10.67347,395.0902,28.65144,0,0,42.16985,11.23524,10.67347,0,0,2.283171,316.7034,2.283171,0,2.283171,420.0009,100,0.1006026,11.74082,33.73588,0,358.8732
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,23.18716,56.87687,49.41421,37.10533,37.10533,0,0,0,37.10533,62.49011,0,7.105427E-15,0,23.18716,39.05824,37.10533,0,0,0,318.7582,0,15.87108,-15.87108,403.2712,96.01677,0.1006026,40.81586,18.54973,0,341.9454
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.775652,51.44173,49.02838,29.68467,29.68467,0,0,0,29.68467,26.19417,0,0,0,7.775652,31.24702,29.68467,0,0,17.63453,302.8871,0,23.47137,-23.47137,378.5302,90.12607,0.1006026,32.65314,6.220522,0,310.6628
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.33521,48.41611,47.70552,34.49498,34.49498,0,0,0,34.49498,6.769707,7.105427E-15,0,0,2.33521,36.31051,34.49498,0,0,43.71383,279.4158,0,33.9753,-33.9753,342.7171,81.59916,0.1006026,37.94448,1.868168,0,281.751
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,46.65826,46.65826,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,81.46416,245.4405,0,56.61625,-56.61625,283.0384,67.38995,0.1006026,59.16398,0,0,245.4405
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,45.19072,45.19072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.3711,188.8242,0,0,0,283.0384,67.38995,0.1006026,0,0,0,188.8242
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,43.40624,43.40624,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,144.3711,188.8242,0,71.175,-71.175,208.0133,49.52689,0.1006026,74.37788,0,0,188.8242
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,41.62176,41.62176,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,223.4544,117.6492,0,17.5562,-17.5562,189.5075,45.12074,0.1006026,18.34623,0,0,117.6492
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,40.23,40.23,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,242.9613,100.093,0,56.0073,-56.0073,130.4706,31.06437,0.1006026,58.52763,0,0,100.093
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,39.25853,39.25853,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,305.1917,44.08572,0,10.28286,-10.28286,119.6315,28.48364,0.1006026,10.74559,0,0,44.08572
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,38.25261,38.25261,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,316.6171,33.80286,0,19.68992,-19.68992,98.87652,23.54198,0.1006026,20.57597,0,0,33.80286
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,37.41893,37.41893,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,338.4948,14.11294,0,5.268096,-5.268096,93.32346,22.21983,0.1006026,5.505161,0,0,14.11294
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,36.68172,36.68172,22.14065,8.402606,0,-1,0,8.402606,0,0,13.73804,15.95211,0,8.844849,8.402606,0,0,344.3482,8.844849,0,8.844849,-8.844849,84.00017,20,0.1006026,24.35471,0,0,8.844849
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,35.96517,35.96517,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006026,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,35.49666,35.49666,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1007684,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.674586,36.07734,35.32441,0,0,72.31579,0,20.56389,0,0,0,0,0,2.674586,0,0,72.31579,68.7,316.6072,33.81173,71.37459,0,71.37459,187.3527,44.6077,0.1009363,0,2.139668,81,36.48632
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.66498,40.09165,34.99369,38.3539,38.3539,81,0,22.761,38.3539,46.05783,0,0,0,17.66498,0,0,42.6461,40.51379,245.2326,98.04886,58.17877,0,58.17877,242.546,57.74892,0.1011803,42.18929,14.13198,81,115.7138
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,41.63604,48.69937,36.00651,31.8957,31.8957,81,0,22.761,31.8957,130.5381,0,0,0,41.63604,0,0,49.1043,46.64909,187.0539,150.4097,88.28513,0,88.28513,326.3006,77.69046,0.1013634,35.08527,33.30883,81,192.0458
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,42.14462,51.85076,38.7349,0,0,0,-1,0,0,0,0,0,0,42.14462,0,0,0,0,98.76874,229.8664,42.14462,0,42.14462,366.2825,87.20994,0.1012675,0,33.71569,0,272.011
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,49.9163,57.18298,41.08435,72.07941,72.07941,20.25,0,7.39125,72.07941,69.25182,0,0,0,49.9163,54.55727,51.82941,0,0,56.62413,267.7965,0,4.640974,-4.640974,361.3905,86.04517,0.1012675,79.28735,39.93304,81,317.7128
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,46.38959,58.45629,43.3649,18.31531,18.31531,0,0,0,18.31531,253.2831,0,0,0,46.38959,19.27927,18.31531,0,0,61.78077,263.1555,27.11032,0,27.11032,387.1096,92.16876,0.1012058,20.14684,37.11167,0,309.5451
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,70.194,70.04282,45.26651,0,0,0,0,0,0,0,35.52355,0,0,70.194,0,0,0,0,34.67045,287.5548,34.67045,0,34.67045,420.0009,100,0.1011271,0,56.1552,0,357.7488
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,62.95322,69.35366,47.2439,10.08978,10.08978,0,0,0,10.08978,623.9305,52.3324,0,0,62.95322,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1011271,11.09876,50.36258,0,381.7115
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,49.78654,65.44573,48.44274,0,0,0,-1,0,0,0,49.78654,0,0,49.78654,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011271,0,39.82923,0,368.5448
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,56.40598,68.56815,48.86991,19.35714,19.35714,0,0,0,19.35714,291.3962,36.03004,0,0,56.40598,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1011271,21.29286,45.12479,0,375.1642
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,38.14936,62.06124,49.33842,21.90959,21.90959,0,0,0,21.90959,174.1218,15.08664,0,0,38.14936,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1011271,24.10055,30.51949,0,356.9076
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,14.42719,53.48448,48.9457,24.15586,24.15586,0,0,0,24.15586,59.72543,0,0,0,14.42719,25.42722,24.15586,0,0,0,318.7582,0,11.00003,-11.00003,408.4058,97.23928,0.1011271,26.57144,11.54175,0,333.1854
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.324354,48.07317,47.67107,0,0,0,0,0,0,0,0,0,0,1.324354,0,0,0,0,12.22225,307.7582,1.324354,0,1.324354,409.6622,97.53842,0.1011241,0,1.059483,0,309.0826
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,46.62381,46.62381,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,10.8979,308.9501,0,53.50427,-53.50427,353.2637,84.11024,0.1011241,55.91196,0,0,308.9501
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,45.14938,45.14938,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,70.34708,255.4458,0,40.81413,-40.81413,310.2419,73.86696,0.1011241,42.65077,0,0,255.4458
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,43.3649,43.3649,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,115.6961,214.6317,0,30.58154,-30.58154,278.0061,66.1918,0.1011241,31.9577,0,0,214.6317
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,41.58731,41.58731,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,149.6756,184.0502,0,36.69854,-36.69854,239.3224,56.98142,0.1011241,38.34997,0,0,184.0502
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,40.23,40.23,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,190.4518,147.3516,0,34.81079,-34.81079,202.6286,48.24482,0.1011241,36.37728,0,0,147.3516
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,39.23786,39.23786,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,229.1304,112.5408,0,43.81947,-43.81947,156.4389,37.24728,0.1011241,45.79134,0,0,112.5408
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,38.23194,38.23194,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,277.8187,68.72138,0,37.3963,-37.3963,117.0197,27.86178,0.1011241,39.07913,0,0,68.72138
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,37.39826,37.39826,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,319.3701,31.32508,0,10.84585,-10.84585,105.5872,25.13975,0.1011241,11.33391,0,0,31.32508
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,36.66105,36.66105,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,331.4211,20.47924,0,14.68791,-14.68791,90.10477,21.45347,0.1011241,15.34886,0,0,20.47924
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,35.92383,35.92383,45.01899,5.501761,0,-1,0,5.501761,0,0,39.51723,44.01913,0,5.791328,5.501761,0,0,347.741,5.791328,0,5.791328,-5.791328,84.00017,20,0.1011241,49.52089,0,0,5.791328
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,35.48288,35.48288,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1013648,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.3878,35.69351,35.30374,28.03239,28.03239,81,0,22.761,28.03239,4.950701,0,0,0,1.3878,0,0,52.96761,50.31923,299.0128,49.64674,51.70703,0,51.70703,185.386,44.13944,0.101589,30.83563,1.11024,81,51.03454
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,22.60624,41.56432,34.97992,11.25594,11.25594,81,0,22.761,11.25594,200.8383,0,0,0,22.60624,0,0,69.74406,66.25686,247.3057,96.18307,88.8631,0,88.8631,269.689,64.21152,0.1017687,12.38153,18.08499,81,118.7893
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,42.86982,49.0879,35.98584,5.324438,5.324438,77.64023,0,21.91098,5.324438,805.152,0,0,0,42.86982,0,0,72.31579,68.7,158.4426,176.1599,111.5698,0,111.5698,375.5334,89.41253,0.1018752,5.856882,34.29586,81,219.0297
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,56.57953,56.91495,38.70045,42.91443,42.91443,0,-1,0,42.91443,131.8427,0,0,0,56.57953,45.17309,42.91443,0,0,46.87281,276.5727,11.40645,0,11.40645,386.3545,91.98898,0.1018493,47.20588,45.26363,0,333.1522
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,63.82838,62.37656,41.04301,40.43213,40.43213,0,0,0,40.43213,157.8655,0,0,0,63.82838,42.56013,40.43213,0,0,35.46637,286.8385,21.26825,0,21.26825,406.5313,96.79298,0.1018011,44.47534,51.06271,0,350.6669
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,81.28459,72.50078,43.28911,0.1651261,0.1651261,0,0,0,0.1651261,49225.77,66.91266,0,0,81.28459,0.173817,0.1651261,0,0,14.19812,305.9799,14.19812,0,14.19812,420.0009,100,0.1017689,0.1816387,65.02768,0,387.2645
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,71.87167,70.6765,45.19072,0,0,0,0,0,0,0,71.87167,0,0,71.87167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1017689,0,57.49734,0,390.6299
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,74.95845,74.4587,47.12677,31.56948,31.56948,0,0,0,31.56948,237.4396,41.72742,0,0,74.95845,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1017689,34.72643,59.96676,0,393.7167
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,66.6129,72.21417,48.32561,0,0,0,-1,0,0,0,66.6129,0,0,66.6129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1017689,0,53.29032,0,385.3711
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,54.53303,67.7229,48.79412,0,0,0,0,0,0,0,54.53303,0,0,54.53303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1017689,0,43.62643,0,373.2913
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,38.24873,62.00688,49.25574,5.366016,5.366016,0,0,0,5.366016,712.7958,32.6003,0,0,38.24873,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1017689,5.902617,30.59899,0,357.007
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,19.03282,54.95818,48.91125,43.16185,43.16185,0,0,0,43.16185,44.09639,0,7.105427E-15,0,19.03282,45.43353,43.16185,0,0,0,318.7582,0,26.40071,-26.40071,392.1721,93.37411,0.1017689,47.47804,15.22625,0,337.791
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.691968,48.40749,47.58839,2.475469,2.475469,0,0,0,2.475469,108.7458,0,0,0,2.691968,2.605757,2.475469,0,0,29.33412,292.3575,0.08621103,0,0.08621103,392.2538,93.39359,0.1017687,2.723016,2.153574,0,295.0495
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,46.54802,46.54802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24791,292.4351,0,0,0,392.2538,93.39359,0.1017687,0,0,0,292.4351
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,45.07359,45.07359,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,29.24791,292.4351,0,25.09262,-25.09262,365.8039,87.09599,0.1017687,26.22179,0,0,292.4351
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,43.33045,43.33045,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,57.1286,267.3425,0,31.00154,-31.00154,333.1254,79.31541,0.1017687,32.39661,0,0,267.3425
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,41.54597,41.54597,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,91.57476,236.3409,0,24.91747,-24.91747,306.8601,73.06178,0.1017687,26.03876,0,0,236.3409
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,40.18866,40.18866,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,119.2608,211.4235,0,20.45357,-20.45357,285.3001,67.92847,0.1017687,21.37398,0,0,211.4235
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,39.20341,39.20341,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,141.987,190.9699,0,20.91464,-20.91464,263.2542,62.67944,0.1017687,21.85579,0,0,190.9699
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,38.1906,38.1906,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,165.2255,170.0553,0,23.70772,-23.70772,238.264,56.72942,0.1017687,24.77457,0,0,170.0553
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,37.35693,37.35693,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,191.5674,146.3475,0,23.86358,-23.86358,213.1096,50.74028,0.1017687,24.93744,0,0,146.3475
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,36.62659,36.62659,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,218.0825,122.484,0,3.077439,-3.077439,209.8657,49.96792,0.1017687,3.215924,0,0,122.484
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,35.91005,35.91005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5019,119.4065,0,0,0,209.8657,49.96792,0.1017687,0,0,0,119.4065
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,35.46221,35.46221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.5019,119.4065,0,0,0,209.8657,49.96792,0.1017687,0,0,0,119.4065
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.501781,36.00772,35.30374,21.26554,21.26554,0,0,0,21.26554,11.76448,0,0,0,2.501781,22.38478,21.26554,0,0,221.5019,119.4065,0,19.883,-19.883,188.9072,44.97781,0.1017687,23.3921,2.001425,0,121.9083
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,23.89997,41.93679,34.95924,23.96788,23.96788,0,0,0,23.96788,99.71664,0,0,0,23.89997,25.22935,23.96788,0,0,243.5941,99.52351,0,1.329385,-1.329385,187.5059,44.64417,0.1017687,26.36467,19.11997,0,123.4235
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,35.84499,46.7561,35.96517,36.47365,36.47365,0,0,0,36.47365,98.27641,0,0,0,35.84499,38.39332,36.47365,0,0,245.0712,98.19413,0,2.548325,-2.548325,184.8197,44.0046,0.1017687,40.12102,28.67599,0,134.0391
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,54.86885,56.24283,38.65911,57.86679,57.86679,0,-1,0,57.86679,94.81925,0,0,0,54.86885,60.91241,57.86679,0,0,247.9027,95.64581,0,6.043551,-6.043551,178.4492,42.48783,0.1017687,63.65347,43.89508,0,150.5147
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,63.86871,62.30336,40.96722,43.82548,43.82548,0,0,0,43.82548,145.7342,0,0,0,63.86871,46.13208,43.82548,0,0,254.6178,89.60226,17.73662,0,17.73662,195.2757,46.49411,0.1017286,48.20803,51.09497,0,153.471
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,61.3563,63.94724,43.21332,0,0,0,0,0,0,0,0,0,0,61.3563,0,0,0,0,236.8811,105.5652,61.3563,0,61.3563,253.4834,60.35307,0.10159,0,49.08504,0,166.9215
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,63.69173,67.16979,45.14938,45.43394,45.43394,0,0,0,45.43394,140.1854,0,0,0,63.69173,47.8252,45.43394,0,0,175.5248,160.7859,15.86653,0,15.86653,268.5357,63.93694,0.1015542,49.97733,50.95339,0,224.4776
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,63.88895,69.55688,47.08543,1.571951,1.571951,0,0,0,1.571951,4064.309,0,0,0,63.88895,1.654685,1.571951,0,0,159.6583,175.0658,62.23427,0,62.23427,327.5763,77.9942,0.101414,1.729146,51.11116,0,238.9547
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,63.53965,70.85112,48.29116,35.113,35.113,0,-1,0,35.113,180.9576,0,0,0,63.53965,36.96105,35.113,0,0,97.42401,231.0766,26.5786,0,26.5786,352.791,83.99768,0.1013543,38.62429,50.83171,0,294.6163
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,51.94352,66.64417,48.75278,4.875328,4.875328,0,0,0,4.875328,1065.437,0,0,0,51.94352,5.131925,4.875328,0,0,70.84542,254.9973,46.8116,0,46.8116,397.2003,94.57133,0.1012493,5.362861,41.55482,0,306.9409
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,25.36231,57.41378,49.22129,20.76979,20.76979,0,0,0,20.76979,122.1115,0,0,0,25.36231,21.86293,20.76979,0,0,24.03382,297.1278,3.499373,0,3.499373,400.5201,95.36175,0.1012414,22.84677,20.28985,0,322.4901
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,13.86605,53.22462,48.86991,35.45924,35.45924,0,0,0,35.45924,39.10419,0,0,0,13.86605,37.32551,35.45924,0,0,20.53444,300.2772,0,23.45947,-23.45947,375.7917,89.47404,0.1012414,39.00516,11.09284,0,314.1433
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.583134,48.33958,47.55394,23.04006,23.04006,0,0,0,23.04006,11.21149,0,0,0,2.583134,24.2527,23.04006,0,0,46.60052,276.8177,0,21.66957,-21.66957,352.95,84.03555,0.1012414,25.34407,2.066507,0,279.4009
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,46.50668,46.50668,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,70.67781,255.1482,0,23.26143,-23.26143,328.4303,78.19753,0.1012414,24.30819,0,0,255.1482
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,44.9978,44.9978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.52384,231.8868,0,0,0,328.4303,78.19753,0.1012414,0,0,0,231.8868
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,43.28911,43.28911,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,96.52384,231.8868,0,24.23064,-24.23064,302.8889,72.11627,0.1012414,25.32102,0,0,231.8868
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,41.50463,41.50463,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,123.4468,207.6561,0,8.97715,-8.97715,293.4262,69.86324,0.1012414,9.381122,0,0,207.6561
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,40.14733,40.14733,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,133.4214,198.679,0,20.69239,-20.69239,271.6145,64.66999,0.1012414,21.62354,0,0,198.679
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,39.18274,39.18274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.4129,177.9866,0,0,0,271.6145,64.66999,0.1012414,0,0,0,177.9866
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,38.17682,38.17682,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,156.4129,177.9866,0,24.23634,-24.23634,246.0672,58.5873,0.1012414,25.32697,0,0,177.9866
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,37.35693,37.35693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.3422,153.7503,0,0,0,246.0672,58.5873,0.1012414,0,0,0,153.7503
