Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,35.51733,35.51733,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,272.9593,73.09488,0,23.47546,-23.47546,136.3036,32.45318,0.1007257,24.53186,0,0,73.09488
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,35.0557,35.0557,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,299.0431,49.61942,0,13.16917,-13.16917,122.4221,29.14806,0.1007257,13.76178,0,0,49.61942
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.11974,35.19699,34.88346,17.04231,17.04231,0,0,0,17.04231,6.570353,0,3.552714E-15,0,1.11974,17.93928,17.04231,0,0,313.6755,36.45025,0,16.81953,-16.81953,104.6928,24.9268,0.1007257,18.74654,0.895792,0,37.56999
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,18.1564,39.78242,34.55274,25.60903,25.60903,81,0,22.761,25.60903,70.89845,0,0,0,18.1564,0,0,55.39097,52.62142,332.3639,19.63072,70.77782,0,70.77782,171.8385,40.91385,0.1009241,28.16993,14.52512,81,37.78712
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,31.51277,44.78874,35.42087,21.6191,21.6191,81,0,22.761,21.6191,145.7636,0,0,0,31.51277,0,0,59.3809,56.41186,261.5861,83.33076,87.92463,0,87.92463,255.2511,60.77396,0.1010873,23.78101,25.21022,81,114.8435
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,44.87125,51.44225,37.51539,21.90749,21.90749,0,-1,0,21.90749,204.8215,0,0,0,44.87125,23.06052,21.90749,0,0,173.6614,162.4629,21.81074,0,21.81074,275.9426,65.70049,0.1010435,24.09824,35.897,0,207.3342
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,66.06019,61.26458,39.35499,16.51638,16.51638,0,0,0,16.51638,399.9676,0,0,0,66.06019,17.38567,16.51638,0,0,151.8507,182.0926,48.67452,0,48.67452,322.1193,76.69492,0.1009457,18.16802,52.84815,0,248.1528
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,67.57375,64.09454,41.23593,59.51528,59.51528,0,0,0,59.51528,113.5402,0,0,0,67.57375,62.64766,59.51528,0,0,103.1762,225.8997,4.926085,0,4.926085,326.7926,77.80761,0.1009358,65.46681,54.059,0,293.4734
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,67.17947,66.15496,43.09619,0,0,0,0,0,0,0,0,0,0,67.17947,0,0,0,0,98.2501,230.3331,67.17947,0,67.17947,390.5247,92.98187,0.1008013,0,53.74358,0,297.5126
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,48.38834,60.97258,44.95646,0,0,0,0,0,0,0,17.31771,0,0,48.38834,0,0,0,0,31.07063,290.7946,31.07063,0,31.07063,420.0009,100,0.1007392,0,38.71067,0,339.183
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,57.66879,65.91602,46.1553,22.69546,22.69546,0,-1,0,22.69546,254.0984,33.77884,0,0,57.66879,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1007392,24.965,46.13503,0,376.427
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,42.3293,60.7279,46.74094,5.10947,5.10947,0,0,0,5.10947,828.448,36.95091,0,0,42.3293,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1007392,5.620417,33.86344,0,361.0875
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,35.15611,58.82696,47.36103,49.78963,49.78963,0,0,0,49.78963,70.6093,0,7.105427E-15,0,35.15611,52.41014,49.78963,0,0,0,318.7582,0,17.25403,-17.25403,401.8135,95.66969,0.1007392,54.7686,28.12489,0,353.9143
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,20.49786,53.45707,47.00964,2.087392,2.087392,0,0,0,2.087392,981.9844,0,0,0,20.49786,2.197254,2.087392,0,0,19.17114,301.5042,18.30061,0,18.30061,419.175,99.80337,0.1007026,2.296131,16.39829,0,322.002
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.303632,46.68778,45.69368,55.18817,55.18817,0,0,0,55.18817,5.986124,0,0,0,3.303632,58.09281,55.18817,0,0,0.8705357,317.9747,0,54.78917,-54.78917,361.4221,86.05271,0.1007026,60.70698,2.642906,0,321.2784
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,44.57063,44.57063,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,61.7474,263.1856,0,46.23974,-46.23974,312.6812,74.44775,0.1007026,48.32053,0,0,263.1856
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,43.09619,43.09619,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,113.1249,216.9458,0,1.479528,-1.479528,311.1216,74.07642,0.1007026,1.546106,0,0,216.9458
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,41.62176,41.62176,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,114.7688,215.4663,0,24.24404,-24.24404,285.5661,67.9918,0.1007026,25.33503,0,0,215.4663
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,40.11288,40.11288,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,141.7066,191.2223,0,17.64251,-17.64251,266.9693,63.56399,0.1007026,18.43642,0,0,191.2223
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,39.06561,39.06561,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,161.3094,173.5797,0,22.73406,-22.73406,243.0055,57.85833,0.1007026,23.7571,0,0,173.5797
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,38.23194,38.23194,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,186.5695,150.8457,0,11.4511,-11.4511,230.935,54.98441,0.1007026,11.9664,0,0,150.8457
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,37.32248,37.32248,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,199.2929,139.3946,0,36.88353,-36.88353,192.0563,45.7276,0.1007026,38.54329,0,0,139.3946
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,36.64038,36.64038,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,240.2746,102.511,0,10.74278,-10.74278,180.7324,43.03144,0.1007026,11.22621,0,0,102.511
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,36.02029,36.02029,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,252.2111,91.76826,0,4.314116,-4.314116,176.1849,41.94871,0.1007026,4.508251,0,0,91.76826
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,35.44154,35.44154,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,257.0045,87.45415,0,27.71884,-27.71884,146.9667,34.992,0.1007026,28.96618,0,0,87.45415
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,34.97992,34.97992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.8032,59.73532,0,0,0,146.9667,34.992,0.1007026,0,0,0,59.73532
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5530896,34.9761,34.82145,23.38757,23.38757,0,0,0,23.38757,2.364887,0,3.552714E-15,0,0.5530896,24.6185,23.38757,0,0,287.8032,59.73532,0,24.06541,-24.06541,121.5996,28.95222,0.1007026,25.72633,0.4424717,0,60.28841
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,19.85009,40.22403,34.49073,0.5204648,0.5204648,0,0,0,0.5204648,3813.917,0,0,0,19.85009,0.5478576,0.5204648,0,0,314.5426,35.66991,19.30223,0,19.30223,139.9113,33.31214,0.1006641,0.5725113,15.88007,0,55.52
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,31.5863,44.73138,35.34508,31.22415,31.22415,0,0,0,31.22415,101.1598,0,0,0,31.5863,32.86753,31.22415,0,0,295.2403,53.04192,0,1.281225,-1.281225,138.5607,32.99059,0.1006641,34.34657,25.26904,0,84.62822
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,50.4427,53.265,37.41893,0,0,0,-1,0,0,0,0,0,0,50.4427,0,0,0,0,296.6639,51.76069,50.4427,0,50.4427,186.4149,44.38441,0.1005636,0,40.35416,0,102.2034
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,68.41802,62.07872,39.25853,0.6684185,0.6684185,0,0,0,0.6684185,10235.81,0,0,0,68.41802,0.7035984,0.6684185,0,0,246.2212,97.15913,67.71442,0,67.71442,250.6544,59.6795,0.100429,0.7352603,54.73442,0,165.5771
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,65.83722,63.25995,41.1188,58.68943,58.68943,0,0,0,58.68943,112.179,0,0,0,65.83722,61.77835,58.68943,0,0,178.5068,158.1021,4.058868,0,4.058868,254.505,60.59631,0.1004209,64.55838,52.66978,0,223.9393
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,69.23804,66.81511,42.93773,0,0,0,0,0,0,0,0,0,0,69.23804,0,0,0,0,174.4479,161.7551,69.23804,0,69.23804,320.19,76.23556,0.1002837,0,55.39043,0,230.9931
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,62.89031,66.47514,44.83933,0,0,0,0,0,0,0,0,0,0,62.89031,0,0,0,0,105.2099,224.0693,62.89031,0,62.89031,379.853,90.441,0.1001593,0,50.31225,0,286.9596
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,62.08909,67.52464,46.00372,17.26737,17.26737,0,-1,0,17.26737,359.5746,1.593325,0,0,62.08909,18.17618,17.26737,0,0,42.31958,280.6706,42.31958,0,42.31958,420.0009,100,0.1000758,18.99411,49.67127,0,342.7597
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,59.63202,67.20441,46.58247,50.40608,50.40608,0,0,0,50.40608,118.3032,6.572988,0,0,59.63202,53.05903,50.40608,0,0,0,318.7582,0,0,0,420.0009,100,0.1000758,55.44669,47.70562,0,378.3903
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,41.48628,60.97581,47.2439,32.71857,32.71857,0,0,0,32.71857,126.7974,7.045681,0,0,41.48628,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.1000758,35.99043,33.18903,0,360.2445
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,20.14005,53.26046,46.93386,18.58916,18.58916,0,0,0,18.58916,108.343,0.5725104,0,0,20.14005,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.1000758,20.44807,16.11204,0,338.8983
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.28687,46.56483,45.57655,0,0,0,0,0,0,0,3.28687,0,0,3.28687,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000758,0,2.629496,0,322.0451
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,44.48795,44.48795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000758,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,42.97906,42.97906,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1000758,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,41.54597,41.54597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1000758,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,40.03709,40.03709,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1000758,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,38.98983,38.98983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1000758,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,38.17682,38.17682,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1000758,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,37.24669,37.24669,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1000758,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1000758,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,35.96517,35.96517,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1000758,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,35.38642,35.38642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1000758,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,34.91791,34.91791,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1000758,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.365597,34.86849,34.76633,3.133579,3.133579,0,0,0,3.133579,11.66708,0,0,0,0.365597,3.298504,3.133579,0,0,189.9815,147.7749,0,2.932907,-2.932907,236.677,56.35155,0.1000758,3.446937,0.2924776,0,148.1405
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,22.50668,40.96647,34.43562,38.85018,38.85018,0,0,0,38.85018,57.93198,0,0,0,22.50668,40.89492,38.85018,0,0,193.2403,144.842,0,18.38825,-18.38825,217.2941,51.73658,0.1000758,42.7352,18.00534,0,167.3486
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,45.87797,49.33388,35.28996,45.64631,45.64631,0,0,0,45.64631,100.5075,0,0,0,45.87797,48.04874,45.64631,0,0,213.6717,126.4537,0,2.170769,-2.170769,215.0059,51.19178,0.1000758,50.21093,36.70238,0,172.3317
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,62.52106,57.55842,37.34314,14.46795,14.46795,0,-1,0,14.46795,432.135,0,0,0,62.52106,15.22942,14.46795,0,0,216.0836,124.2829,47.29165,0,47.29165,259.8707,61.87385,0.09998264,15.91474,50.01685,0,186.804
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,77.79136,65.76962,39.1414,49.0041,49.0041,0,0,0,49.0041,158.7446,0,0,0,77.79136,51.58327,49.0041,0,0,168.792,166.8454,26.20809,0,26.20809,284.7339,67.79364,0.0999311,53.90451,62.23309,0,244.6368
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,80.04127,69.05156,41.00167,48.01551,48.01551,0,0,0,48.01551,166.6987,0,0,0,80.04127,50.54265,48.01551,0,0,142.5839,190.4327,29.49862,0,29.49862,312.7187,74.45669,0.09987314,52.81707,64.03301,0,270.474
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,85.06187,73.70435,42.86194,23.15248,23.15248,0,0,0,23.15248,367.3985,0,0,0,85.06187,24.37104,23.15248,0,0,113.0853,216.9815,60.69084,0,60.69084,370.2951,88.16532,0.09975411,25.46773,68.0495,0,302.0433
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,80.24269,73.84835,44.72221,10.26291,10.26291,0,0,0,10.26291,781.8704,17.04517,0,0,80.24269,10.80307,10.26291,0,0,52.39445,271.6032,52.39445,0,52.39445,420.0009,100,0.09965158,11.28921,64.19415,0,351.8459
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,65.61565,68.89677,45.92793,58.89806,58.89806,0,-1,0,58.89806,111.4055,3.617696,0,0,65.61565,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.09965158,64.78786,52.49252,0,384.3739
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,55.78473,65.57572,46.50668,36.25451,36.25451,0,0,0,36.25451,153.8698,17.62209,0,0,55.78473,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.09965158,39.87996,44.62778,0,374.5429
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,37.27843,59.37166,47.16811,29.34726,29.34726,0,0,0,29.34726,127.0253,6.386583,0,0,37.27843,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.09965158,32.28198,29.82274,0,356.0367
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,20.81201,53.40191,46.85807,2.954868,2.954868,0,0,0,2.954868,704.3296,17.70162,0,0,20.81201,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.09965158,3.250355,16.64961,0,339.5702
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.125725,46.43983,45.50076,46.2164,46.2164,0,0,0,46.2164,6.763237,0,0,0,3.125725,48.64884,46.2164,0,0,0,318.7582,0,45.52312,-45.52312,372.0153,88.57488,0.09965158,50.83804,2.50058,0,321.8839
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,44.41216,44.41216,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.58124,273.2351,0,8.17062,-8.17062,363.4027,86.52427,0.09965158,8.538298,0,0,273.2351
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,42.90327,42.90327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.65971,265.0645,0,0,0,363.4027,86.52427,0.09965158,0,0,0,265.0645
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,41.42884,41.42884,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.65971,265.0645,0,51.05393,-51.05393,309.5871,73.71107,0.09965158,53.35135,0,0,265.0645
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,39.95441,39.95441,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.3863,214.0106,0,7.360912,-7.360912,301.828,71.86367,0.09965158,7.692153,0,0,214.0106
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,38.90715,38.90715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.5651,206.6496,0,0,0,301.828,71.86367,0.09965158,0,0,0,206.6496
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,38.09414,38.09414,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.5651,206.6496,0,22.85011,-22.85011,277.7419,66.12889,0.09965158,23.87836,0,0,206.6496
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,37.18468,37.18468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.9541,183.7995,0,0,0,277.7419,66.12889,0.09965158,0,0,0,183.7995
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,36.53014,36.53014,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.9541,183.7995,0,15.21684,-15.21684,261.7019,62.30986,0.09965158,15.9016,0,0,183.7995
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,35.91005,35.91005,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.8617,168.5827,0,14.8895,-14.8895,246.007,58.57298,0.09965158,15.55953,0,0,168.5827
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,35.34508,35.34508,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.4056,153.6932,0,18.66656,-18.66656,226.3307,53.88816,0.09965158,19.50656,0,0,153.6932
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,34.86279,34.86279,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.1462,135.0266,0,29.83374,-29.83374,194.8832,46.40067,0.09965158,31.17626,0,0,135.0266
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3872357,34.81249,34.70432,0,0,0,0,0,0,0,0,0,0,0.3872357,0,0,0,0,237.2948,105.1929,0.3872357,0,0.3872357,195.2506,46.48814,0.09965083,0,0.3097886,0,105.5801
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,22.28233,40.834,34.37361,33.19507,33.19507,0,0,0,33.19507,67.12541,0,0,0,22.28233,34.94218,33.19507,0,0,236.9076,105.5414,0,12.65985,-12.65985,181.9059,43.31085,0.09965083,36.51458,17.82586,0,127.8237
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,37.79859,46.59523,35.22795,30.26445,30.26445,0,0,0,30.26445,124.8944,0,0,0,37.79859,31.85731,30.26445,0,0,250.9741,92.88155,5.94128,0,5.94128,187.5423,44.65284,0.09963921,33.29089,30.23887,0,130.6801
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,60.42154,56.68105,37.26047,26.17859,26.17859,0,-1,0,26.17859,230.8051,0,0,0,60.42154,27.55642,26.17859,0,0,245.0328,98.22871,32.86513,0,32.86513,218.7209,52.07631,0.09957503,28.79646,48.33723,0,158.6503
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,70.21439,62.53959,39.04494,14.81871,14.81871,0,0,0,14.81871,473.8224,0,0,0,70.21439,15.59865,14.81871,0,0,212.1677,127.8073,54.61574,0,54.61574,270.534,64.41272,0.09946854,16.30058,56.17151,0,198.0217
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,66.36925,63.19437,40.88454,12.25661,12.25661,0,0,0,12.25661,541.4978,0,0,0,66.36925,12.90169,12.25661,0,0,157.5519,176.9615,53.46756,0,53.46756,321.2577,76.48978,0.09936451,13.48227,53.0954,0,243.3307
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,80.80247,71.54565,42.71036,17.69934,17.69934,0,0,0,17.69934,456.5283,0,0,0,80.80247,18.63088,17.69934,0,0,104.0844,225.0823,62.17159,0,62.17159,380.2389,90.53289,0.09924382,19.46927,64.64198,0,305.8848
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,74.77284,71.18353,44.57063,16.73492,16.73492,0,0,0,16.73492,446.8073,15.24436,0,0,74.77284,17.6157,16.73492,0,0,41.91278,281.0367,41.91278,0,41.91278,420.0009,100,0.09916262,18.40841,59.81828,0,355.8096
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,70.6633,70.8604,45.76947,33.9476,33.9476,0,-1,0,33.9476,208.1541,34.92899,0,0,70.6633,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.09916262,37.34236,56.53064,0,389.4215
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,50.18092,63.22715,46.35511,41.69952,41.69952,0,0,0,41.69952,120.3393,6.286694,0,0,50.18092,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.09916262,45.86947,40.14474,0,368.9391
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,36.05073,58.76214,47.00964,23.9248,23.9248,0,0,0,23.9248,150.6835,10.86673,0,0,36.05073,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.09916262,26.31728,28.84059,0,354.809
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,20.01729,52.97576,46.6996,49.03842,49.03842,0,0,0,49.03842,40.81961,0,0,0,20.01729,51.61939,49.03842,0,0,0,318.7582,0,31.6021,-31.6021,386.6893,92.0687,0.09916262,53.94226,16.01383,0,338.7755
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.431268,46.37271,45.34229,1.432568,1.432568,0,0,0,1.432568,239.5187,0,0,0,3.431268,1.507966,1.432568,0,0,35.11344,287.1561,1.923302,0,1.923302,388.5139,92.50313,0.0991589,1.575824,2.745014,0,290.5874
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,44.21924,44.21924,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,33.19014,288.8871,0,41.26004,-41.26004,345.022,82.14793,0.0991589,43.11674,0,0,288.8871
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,42.74481,42.74481,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,79.03463,247.6271,0,7.826935,-7.826935,336.7717,80.18358,0.0991589,8.179147,0,0,247.6271
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,41.31171,41.31171,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,87.73122,239.8001,0,9.490071,-9.490071,326.7683,77.80181,0.0991589,9.917125,0,0,239.8001
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,39.83728,39.83728,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,98.27575,230.31,0,44.93093,-44.93093,279.4069,66.52532,0.0991589,46.95282,0,0,230.31
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,38.81069,38.81069,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,148.199,185.3791,0,33.49865,-33.49865,244.0962,58.11804,0.0991589,35.00608,0,0,185.3791
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,37.99768,37.99768,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,185.4197,151.8805,0,51.07296,-51.07296,190.2606,45.30006,0.0991589,53.37124,0,0,151.8805
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,37.10889,37.10889,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,242.1675,100.8075,0,53.0845,-53.0845,134.3046,31.97723,0.0991589,55.4733,0,0,100.8075
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,36.43368,36.43368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.1502,47.72301,0,0,0,134.3046,31.97723,0.0991589,0,0,0,47.72301
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,35.8067,35.8067,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,301.1502,47.72301,0,24.50459,-24.50459,108.4745,25.82722,0.0991589,25.6073,0,0,47.72301
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,35.24862,35.24862,39.4227,22.0575,0,-1,0,22.0575,0,0,17.3652,21.30747,0,23.21842,22.0575,0,0,328.3776,23.21842,0,23.21842,-23.21842,84.00017,20,0.0991589,43.36497,0,0,23.21842
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,34.78011,34.78011,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09935191,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.329257,35.26031,34.60786,28.33198,28.33198,81,0,22.761,28.33198,8.2213,0,0,0,2.329257,0,0,52.66802,50.03462,285.4758,61.83,52.36387,0,52.36387,198.8514,47.34549,0.09955102,31.16518,1.863406,81,64.15926
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.2561,37.78451,34.29782,17.76325,17.76325,81,0,22.761,17.76325,68.99693,0,0,0,12.2561,0,0,63.23675,60.07491,233.1119,108.9575,72.33101,0,72.33101,267.4707,63.68336,0.0997431,19.53958,9.804878,81,121.2136
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,20.27745,41.01736,35.13149,37.39535,37.39535,81,0,22.761,37.39535,54.22451,0,0,0,20.27745,0,0,43.60465,41.42442,160.7809,174.0554,61.70186,0,61.70186,326.0062,77.62037,0.09995526,41.13489,16.22196,81,194.3328
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,24.83652,44.52084,37.15023,14.17144,14.17144,0,-1,0,14.17144,175.2575,0,0,0,24.83652,14.91731,14.17144,0,0,99.07906,229.5871,9.919211,0,9.919211,335.4164,79.86089,0.09993601,15.58859,19.86922,0,254.4236
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,31.28441,48.42746,38.90715,14.70118,14.70118,0,0,0,14.70118,212.802,0,0,0,31.28441,15.47493,14.70118,0,0,89.15985,238.5144,15.80948,0,15.80948,350.4146,83.43188,0.09990533,16.1713,25.02753,0,269.7988
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,55.07899,58.67837,40.73296,21.73722,21.73722,0,0,0,21.73722,253.3856,0,0,0,55.07899,22.88128,21.73722,0,0,73.35036,252.7429,32.1977,0,32.1977,380.96,90.70458,0.09984292,23.91094,44.06319,0,307.8219
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,65.12408,64.67155,42.55189,0,0,0,0,0,0,0,23.97142,0,0,65.12408,0,0,0,0,41.15266,281.7208,41.15266,0,41.15266,420.0009,100,0.09976327,0,52.09927,0,346.8449
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,60.7072,65.09308,44.41216,15.07611,15.07611,0,0,0,15.07611,402.6716,44.83762,0,0,60.7072,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.09976327,16.58372,48.56576,0,379.4654
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,65.68021,68.55227,45.61789,16.97919,16.97919,0,-1,0,16.97919,386.8277,47.80738,0,0,65.68021,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.09976327,18.67711,52.54417,0,384.4384
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,56.8097,65.62248,46.19664,0,0,0,0,0,0,0,56.8097,0,0,56.8097,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09976327,0,45.44776,0,375.5679
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,27.95899,55.79077,46.85807,41.16256,41.16256,0,0,0,41.16256,67.92333,0,0,0,27.95899,43.32901,41.16256,0,0,0,318.7582,0,15.37003,-15.37003,403.7994,96.14252,0.09976327,45.27882,22.36719,0,346.7172
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,15.88396,51.47918,46.54802,8.091702,8.091702,0,0,0,8.091702,196.2993,0,0,0,15.88396,8.517582,8.091702,0,0,17.07781,303.3882,7.366376,0,7.366376,410.7878,97.80641,0.09974903,8.900873,12.70717,0,319.2722
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.40834,45.91181,45.19072,50.45693,50.45693,0,0,0,50.45693,4.773062,0,7.105427E-15,0,2.40834,53.11256,50.45693,0,0,9.711433,310.0179,0,50.70422,-50.70422,357.3408,85.08098,0.09974903,55.50262,1.926672,0,312.4263
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,44.06767,44.06767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.04945,259.3137,0,0,0,357.3408,85.08098,0.09974903,0,0,0,259.3137
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,42.59323,42.59323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.04945,259.3137,0,0,0,357.3408,85.08098,0.09974903,0,0,0,259.3137
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,41.16014,41.16014,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,66.04945,259.3137,0,29.35612,-29.35612,326.3968,77.71336,0.09974903,30.67715,0,0,259.3137
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,39.72704,39.72704,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,98.66737,229.9576,0,10.42627,-10.42627,315.4065,75.09663,0.09974903,10.89545,0,0,229.9576
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,38.71423,38.71423,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,110.2521,219.5313,0,8.464769,-8.464769,306.4839,72.9722,0.09974903,8.845683,0,0,219.5313
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,37.92189,37.92189,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,119.6574,211.0666,0,5.418626,-5.418626,300.7721,71.61227,0.09974903,5.662464,0,0,211.0666
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,37.0331,37.0331,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,125.6781,205.6479,0,23.65157,-23.65157,275.8412,65.67634,0.09974903,24.71589,0,0,205.6479
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,36.37167,36.37167,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,151.9576,181.9964,0,19.7906,-19.7906,254.9801,60.70942,0.09974903,20.68117,0,0,181.9964
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,35.75158,35.75158,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,173.9472,162.2058,0,31.76066,-31.76066,221.5014,52.73832,0.09974903,33.18989,0,0,162.2058
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,35.18661,35.18661,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,209.2368,130.4451,0,33.68534,-33.68534,185.9939,44.28418,0.09974903,35.20118,0,0,130.4451
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,34.72499,34.72499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.665,96.75977,0,0,0,185.9939,44.28418,0.09974903,0,0,0,96.75977
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5469089,34.70542,34.55274,32.44965,32.44965,0,0,0,32.44965,1.685408,0,0,0,0.5469089,34.15752,32.44965,0,0,246.665,96.75977,0,33.61061,-33.61061,150.5652,35.84879,0.09974903,35.69461,0.4375271,0,97.30667
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.238442,34.56747,34.22203,1.909339,1.909339,0,0,0,1.909339,64.86234,0,0,0,1.238442,2.009831,1.909339,0,0,284.0101,63.14915,0,0.7713889,-0.7713889,149.7521,35.65519,0.09974903,2.100273,0.9907537,0,64.3876
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.511271,36.32764,35.0557,32.77493,32.77493,0,0,0,32.77493,13.7644,0,7.105427E-15,0,4.511271,34.49992,32.77493,0,0,284.8672,62.37776,0,29.98865,-29.98865,118.1413,28.12882,0.09974903,36.05242,3.609017,0,66.88904
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.074137,38.20896,37.04688,55.97505,34.64008,0,-1,0,34.64008,11.76134,0,21.33496,30.02881,4.074137,36.46325,34.64008,0,0,318.1879,32.38911,0,32.38911,-32.38911,84.00017,20,0.09974903,61.57256,3.25931,0,36.46325
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.1122,40.8593,38.79691,55.43152,55.43152,81,0,22.761,55.43152,12.83061,0,0,0,7.1122,0,0,25.56848,24.29005,354.1758,0,31.40225,0,31.40225,113.791,27.09303,0.09986438,60.97467,5.68976,81,7.1122
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,18.02429,46.0162,40.61584,27.28235,27.28235,81,0,22.761,27.28235,66.06575,0,0,0,18.02429,0,0,53.71764,51.03176,322.7736,28.26203,69.05605,0,69.05605,179.3033,42.69117,0.1000613,30.01059,14.41943,81,46.28632
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,20.2651,48.60901,42.43476,28.06957,28.06957,81,0,22.761,28.06957,72.19598,-7.105427E-15,0,0,20.2651,0,0,52.93043,50.28391,253.7175,90.41248,70.54901,0,70.54901,246.2319,58.62654,0.1002549,30.87653,16.21208,81,110.6776
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,14.47116,48.67136,44.26058,53.97164,53.97164,81,0,22.761,53.97164,26.81253,0,0,0,14.47116,0,0,27.02836,25.67694,183.1685,153.9066,40.1481,0,40.1481,284.3198,67.69505,0.1003985,59.36881,11.57693,81,168.3777
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.780477,47.5106,45.45942,27.02135,27.02135,0,-1,0,27.02135,25.09303,0,7.105427E-15,0,6.780477,28.44353,27.02135,0,0,143.0204,190.0399,0,21.66306,-21.66306,261.4849,62.25819,0.1003985,29.72349,5.424381,0,196.8204
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.67249,49.30455,46.03817,23.72716,23.72716,0,0,0,23.72716,44.98006,0,3.552714E-15,0,10.67249,24.97596,23.72716,0,0,167.0904,168.3768,0,14.30347,-14.30347,246.4077,58.6684,0.1003985,26.09987,8.537993,0,179.0493
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.867746,47.30521,46.74094,19.39347,19.39347,0,0,0,19.39347,9.6308,0,3.552714E-15,0,1.867746,20.41418,19.39347,0,0,182.9832,154.0734,0,18.54643,-18.54643,226.8581,54.01373,0.1003985,21.33282,1.494197,0,155.9411
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2542498,46.46595,46.38956,0,0,0,0,0,0,0,0,0,0,0.2542498,0,0,0,0,203.5903,135.5269,0.2542498,0,0.2542498,227.0993,54.07115,0.100398,0,0.2033998,0,135.7812
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.61589,46.15795,45.07359,21.87403,21.87403,0,0,0,21.87403,16.53051,0,0,0,3.61589,23.0253,21.87403,0,0,203.3361,135.7558,0,19.40941,-19.40941,206.64,49.1999,0.100398,24.06144,2.892712,0,139.3716
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,43.95054,43.95054,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,224.9021,116.3463,0,72.31579,-72.31579,130.4124,31.05052,0.100398,87.16185,0,0,116.3463
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,42.43476,42.43476,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,305.253,44.03056,0,27.87753,-27.87753,101.027,24.05399,0.100398,29.13202,0,0,44.03056
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,41.04301,41.04301,56.7039,15.34538,0,-1,0,15.34538,0,0,41.35852,47.02891,0,16.15303,15.34538,0,0,336.228,16.15303,0,16.15303,-16.15303,84.00017,20,0.100398,62.37429,0,0,16.15303
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,39.60991,39.60991,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100398,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,38.5971,38.5971,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100398,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,37.80477,37.80477,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100398,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,36.93664,36.93664,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100398,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,36.29588,36.29588,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100398,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,35.69646,35.69646,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100398,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,35.13149,35.13149,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100398,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,34.66987,34.66987,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1004982,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8961064,34.74095,34.49073,9.183542,9.183542,81,0,22.761,9.183542,9.757742,0,0,0,0.8961064,0,0,71.81646,68.22563,327.596,23.92181,69.12174,0,69.12174,174.7906,41.61673,0.1006934,10.1019,0.7168851,81,24.81791
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.083439,34.74177,34.16002,30.57697,30.57697,81,0,22.761,30.57697,6.813751,7.105427E-15,0,0,2.083439,0,0,50.42303,47.90187,258.4743,86.13137,49.98531,0,49.98531,222.2108,52.90724,0.1008801,33.63467,1.666751,81,88.21481
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.26642,39.36578,34.97992,47.11579,47.11579,81,0,22.761,47.11579,32.40192,0,0,0,15.26642,0,0,33.88421,32.19,208.489,131.1181,47.45642,0,47.45642,267.232,63.62653,0.1010496,51.82737,12.21314,81,146.3846
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,23.57675,43.9205,36.95042,19.60749,19.60749,0,-1,0,19.60749,120.2436,0,0,0,23.57675,20.63946,19.60749,0,0,161.0325,173.8289,2.937289,0,2.937289,270.0185,64.28999,0.1010439,21.56824,18.8614,0,197.4057
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.35323,43.82763,38.70045,39.10238,39.10238,0,0,0,39.10238,44.37897,0,0,0,17.35323,41.1604,39.10238,0,0,158.0953,176.4725,0,23.80717,-23.80717,244.9236,58.31501,0.1010439,43.01262,13.88259,0,193.8257
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,21.26638,46.90706,40.49871,30.25413,30.25413,0,0,0,30.25413,70.2925,0,0,0,21.26638,31.84645,30.25413,0,0,184.5477,152.6653,0,10.58007,-10.58007,233.7712,55.65969,0.1010439,33.27954,17.01311,0,173.9317
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,19.00476,48.09552,42.32453,2.114274,2.114274,0,0,0,2.114274,898.8789,0,0,0,19.00476,2.225551,2.114274,0,0,196.3033,142.0853,16.77921,0,16.77921,249.6893,59.44972,0.1010113,2.325701,15.20381,0,161.09
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,32.12244,54.30456,44.14346,19.99297,19.99297,0,0,0,19.99297,160.6687,0,0,0,32.12244,21.04523,19.99297,0,0,179.5241,157.1865,11.07722,0,11.07722,260.1981,61.95181,0.1009898,21.99226,25.69796,0,189.309
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,9.104174,48.072,45.30784,4.1193,4.1193,0,-1,0,4.1193,221.0126,0,0,0,9.104174,4.336105,4.1193,0,0,168.4469,167.156,4.768068,0,4.768068,264.7215,63.0288,0.1009806,4.53123,7.283339,0,176.2602
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,16.86863,51.15357,45.92793,6.970994,6.970994,0,0,0,6.970994,241.9831,0,0,0,16.86863,7.337888,6.970994,0,0,163.6788,171.4473,9.530738,0,9.530738,273.7632,65.18157,0.1009621,7.668093,13.4949,0,188.3159
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,23.20638,53.90359,46.58247,24.91947,24.91947,0,0,0,24.91947,93.12549,0,0,0,23.20638,26.23102,24.91947,0,0,154.1481,180.025,0,3.024643,-3.024643,270.5749,64.42246,0.1009621,27.41142,18.56511,0,203.2313
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.20272,49.39691,46.27243,36.81001,36.81001,0,0,0,36.81001,27.71724,0,0,0,10.20272,38.74738,36.81001,0,0,157.5088,177.0003,0,28.54466,-28.54466,240.4862,57.2585,0.1009621,40.491,8.162172,0,187.203
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.250029,45.88808,44.91512,23.3616,23.3616,0,0,0,23.3616,13.91184,0,3.552714E-15,0,3.250029,24.59116,23.3616,0,0,189.2251,148.4557,0,21.34113,-21.34113,217.9907,51.90243,0.1009621,25.69776,2.600023,0,151.7057
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,43.79207,43.79207,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,212.9374,127.1145,0,40.24815,-40.24815,175.5654,41.8012,0.1009621,42.05931,0,0,127.1145
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,42.32453,42.32453,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,257.6576,86.86639,0,26.29538,-26.29538,147.8476,35.20174,0.1009621,27.47867,0,0,86.86639
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,40.96722,40.96722,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,286.8747,60.57101,0,35.40997,-35.40997,110.5222,26.31476,0.1009621,37.00342,0,0,60.57101
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,39.53413,39.53413,35.93711,23.90299,0,-1,0,23.90299,0,0,12.03412,15.62783,0,25.16104,23.90299,0,0,326.2191,25.16104,0,25.16104,-25.16104,84.00017,20,0.1009621,39.53082,0,0,25.16104
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,38.52131,38.52131,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009621,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,37.72898,37.72898,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009621,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,36.85396,36.85396,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009621,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,36.22009,36.22009,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009621,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,35.61378,35.61378,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009621,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,35.07637,35.07637,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009621,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,34.60786,34.60786,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1011661,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.224525,35.05796,34.43562,24.05587,24.05587,81,0,22.761,24.05587,9.247328,0,0,0,2.224525,0,0,56.94413,54.09692,290.3098,57.47946,56.32145,0,56.32145,198.0201,47.14754,0.1013751,26.46146,1.77962,81,59.70398
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,19.67047,39.77025,34.1049,33.1486,33.1486,81,0,22.761,33.1486,59.34027,0,0,0,19.67047,0,0,47.8514,45.45883,233.9883,108.1688,65.1293,0,65.1293,259.8071,61.85872,0.1015757,36.46346,15.73637,81,127.8392
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,36.92426,45.95607,34.89724,48.98258,48.98258,81,0,22.761,48.98258,75.38244,0,0,0,36.92426,0,0,32.01742,30.41655,168.859,166.7851,67.34081,0,67.34081,323.6922,77.06943,0.1017715,53.88084,29.53941,81,203.7094
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,53.25145,53.64544,36.87463,8.316226,8.316226,0,-1,0,8.316226,640.3318,0,0,0,53.25145,8.753922,8.316226,0,0,101.5182,227.3919,44.49752,0,44.49752,365.9063,87.12037,0.1016849,9.147848,42.60115,0,280.6433
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,52.1675,55.19797,38.5971,0,0,0,0,0,0,0,0,0,0,52.1675,0,0,0,0,57.02066,267.4396,52.1675,0,52.1675,415.3967,98.90379,0.1015837,0,41.734,0,319.6071
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,55.48519,58.47566,40.42292,18.14606,18.14606,0,0,0,18.14606,305.7699,31.53091,0,0,55.48519,19.10112,18.14606,0,0,4.853167,314.3904,4.853167,0,4.853167,420.0009,100,0.1015743,19.96067,44.38815,0,369.8756
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,42.85793,55.94929,42.24185,48.29212,48.29212,0,0,0,48.29212,88.74726,0,0,0,42.85793,50.83381,48.29212,0,0,0,318.7582,0,7.975878,-7.975878,411.5935,97.99826,0.1015743,53.12133,34.28634,0,361.6161
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,38.77377,56.5164,44.06767,30.54116,30.54116,0,0,0,30.54116,126.9558,0,0,0,38.77377,32.14859,30.54116,0,0,8.862086,310.7823,6.625176,0,6.625176,417.8787,99.49474,0.1015614,33.59528,31.01901,0,349.5561
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,22.57206,52.26929,45.22517,9.91829,9.91829,0,-1,0,9.91829,227.5802,9.894847,0,0,22.57206,10.4403,9.91829,0,0,2.23691,316.745,2.23691,0,2.23691,420.0009,100,0.1015571,10.91012,18.05765,0,339.3171
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,19.63479,51.92434,45.81081,40.76968,40.76968,0,0,0,40.76968,48.16028,0,7.105427E-15,0,19.63479,42.91545,40.76968,0,0,0,318.7582,0,23.28066,-23.28066,395.4609,94.15716,0.1015571,44.84665,15.70783,0,338.393
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.562163,48.50465,46.50668,70.85854,70.85854,20.25,0,7.39125,70.85854,9.260934,0,0,0,6.562163,53.27215,50.60854,0,0,25.8674,295.4776,0,46.70999,-46.70999,346.2242,82.43417,0.1015571,77.9444,5.249731,81,302.0397
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.475559,47.5092,46.1553,0,0,0,0,0,0,0,0,0,0,4.475559,0,0,0,0,77.76739,248.7676,4.475559,0,4.475559,350.4701,83.4451,0.1015484,0,3.580447,0,253.2431
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.842216,45.65448,44.80488,18.02489,18.02489,0,0,0,18.02489,15.76829,0,3.552714E-15,0,2.842216,18.97357,18.02489,0,0,73.29183,252.7956,0,16.13135,-16.13135,333.4662,79.39655,0.1015484,19.82738,2.273773,0,255.6378
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,43.67494,43.67494,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,91.21555,236.6642,0,51.48898,-51.48898,279.192,66.47416,0.1015484,53.80598,0,0,236.6642
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,42.2074,42.2074,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,148.4255,185.1752,0,64.53094,-64.53094,211.1704,50.27857,0.1015484,67.43484,0,0,185.1752
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,40.85009,40.85009,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,220.1266,120.6443,0,37.1408,-37.1408,172.0206,40.9572,0.1015484,38.81214,0,0,120.6443
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,39.43078,39.43078,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,261.3941,83.5035,0,19.70012,-19.70012,151.2548,36.01298,0.1015484,20.58663,0,0,83.5035
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,38.42485,38.42485,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,283.2832,63.80338,0,41.89816,-41.89816,107.0903,25.49764,0.1015484,43.78358,0,0,63.80338
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,37.65319,37.65319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.8367,21.90521,0,0,0,107.0903,25.49764,0.1015484,0,0,0,21.90521
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,36.7575,36.7575,27.89251,20.80995,0,-1,0,20.80995,0,0,7.08256,9.871811,0,21.90521,20.80995,0,0,329.8367,21.90521,0,21.90521,-21.90521,84.00017,20,0.1015484,30.68176,0,0,21.90521
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,36.12363,36.12363,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015484,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,35.51733,35.51733,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015484,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,34.97992,34.97992,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015484,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,34.53207,34.53207,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1017205,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.950684,34.91888,34.37361,18.87134,18.87134,81,0,22.761,18.87134,10.33675,0,0,0,1.950684,0,0,62.12866,59.02222,307.7227,41.80778,60.97291,0,60.97291,185.9134,44.26501,0.1019276,20.75848,1.560547,81,43.75846
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.61089,39.39753,34.04978,34.53725,34.53725,81,0,22.761,34.53725,53.88644,0,0,0,18.61089,0,0,46.46275,44.13962,246.7498,96.6834,62.75051,0,62.75051,245.4438,58.43888,0.1021308,37.99097,14.88871,81,115.2943
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,32.96342,44.60936,34.82145,34.88557,34.88557,81,0,22.761,34.88557,94.49012,0,0,0,32.96342,0,0,46.11443,43.8087,183.9993,153.1589,76.77213,0,76.77213,318.2762,75.7799,0.1023062,38.37413,26.37074,81,186.1223
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,38.01756,48.34099,36.77818,28.44862,28.44862,0,-1,0,28.44862,133.6358,0,0,0,38.01756,29.94592,28.44862,0,0,107.2272,222.2538,8.071639,0,8.071639,325.9336,77.60309,0.1022905,31.29348,30.41405,0,260.2713
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,51.01977,54.68,38.50064,50.18007,50.18007,0,0,0,50.18007,101.6734,0,0,0,51.01977,52.82112,50.18007,0,0,99.15554,229.5182,0,1.801354,-1.801354,324.0349,77.151,0.1022905,55.19807,40.81581,0,280.538
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,77.67623,67.15907,40.30579,26.0034,26.0034,0,0,0,26.0034,298.7156,0,0,0,77.67623,27.372,26.0034,0,0,101.157,227.7169,50.30423,0,50.30423,371.7576,88.51354,0.1021929,28.60374,62.14098,0,305.3931
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,74.03618,67.8036,42.09027,0,0,0,0,0,0,0,23.18336,0,0,74.03618,0,0,0,0,50.85282,272.9907,50.85282,0,50.85282,420.0009,100,0.1020944,0,59.22894,0,347.0269
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,69.28141,68.00619,43.9092,0,0,0,0,0,0,0,69.28141,0,0,69.28141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020944,0,55.42513,0,388.0396
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,68.53455,69.09933,45.07359,19.5821,19.5821,0,-1,0,19.5821,349.9857,47.92181,0,0,68.53455,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1020944,21.54031,54.82764,0,387.2928
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,55.11898,64.37611,45.69368,0,0,0,0,0,0,0,55.11898,0,0,55.11898,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020944,0,44.09518,0,373.8772
