Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.109026,43.71584,42.2074,0,0,0,-1,0,0,0,0,0,0,5.109026,0,0,0,0,239.9931,102.7644,5.109026,0,5.109026,197.1702,46.94519,0.1049328,0,4.087221,0,107.8734
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.97388,47.85669,42.71036,36.05056,36.05056,0,0,0,36.05056,47.08356,0,0,0,16.97388,37.94795,36.05056,0,0,234.8841,107.3625,0,20.97407,-20.97407,175.0616,41.68125,0.1049328,39.65561,13.57911,0,124.3364
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.773773,45.61223,43.28911,57.61124,57.61124,0,0,0,57.61124,13.4935,0,1.421085E-14,0,7.773773,60.64341,57.61124,0,0,258.1887,86.38844,0,52.86964,-52.86964,119.3321,28.41235,0.1049328,63.37236,6.219018,0,94.16222
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.779839,43.72406,42.90327,26.81771,26.81771,0,0,0,26.81771,10.36568,0,0,0,2.779839,28.22916,26.81771,0,0,316.9327,33.51881,0,25.44933,-25.44933,92.50615,22.02523,0.1049328,29.49948,2.223871,0,36.29865
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.876403,42.68302,41.54597,0,0,0,0,0,0,0,0,0,0,3.876403,0,0,0,0,345.2097,8.069482,3.876403,0,3.876403,96.18362,22.90082,0.1049257,0,3.101122,0,11.94588
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,40.30579,40.30579,56.59121,10.98033,0,-1,0,10.98033,0,0,45.61087,51.26999,0,11.55824,10.98033,0,0,341.3333,11.55824,0,11.55824,-11.55824,84.00017,20,0.1049257,62.25032,0,0,11.55824
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,39.06561,39.06561,46.09497,0,0,-1,0,0,0,0,46.09497,50.70447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049257,50.70447,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,37.90123,37.90123,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049257,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,36.77818,36.77818,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049257,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.02029,36.02029,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049257,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,35.36575,35.36575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049257,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,34.66987,34.66987,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049257,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,34.22203,34.22203,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049257,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,33.6984,33.6984,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049257,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,33.27122,33.27122,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049257,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,32.94051,32.94051,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1051058,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.280947,33.10172,32.7476,18.23849,18.23849,81,0,22.761,18.23849,7.02332,0,0,0,1.280947,0,0,62.76151,59.62344,299.4791,49.22701,60.90438,0,60.90438,193.669,46.11157,0.1052896,20.06233,1.024758,81,50.50796
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.50845,37.1359,32.45822,43.62753,43.62753,81,0,22.761,43.62753,37.83951,0,0,0,16.50845,0,0,37.37247,35.50385,238.5747,104.041,52.01229,0,52.01229,243.0122,57.85992,0.1054519,47.99028,13.20676,81,120.5494
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,27.13581,40.92995,33.05764,47.01625,47.01625,81,0,22.761,47.01625,57.71582,0,0,0,27.13581,0,0,33.98375,32.28456,186.5625,150.852,59.42037,0,59.42037,299.3833,71.28159,0.1056329,51.71788,21.70865,81,177.9878
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,34.37946,44.95596,34.72499,33.84669,33.84669,0,-1,0,33.84669,101.5741,0,7.105427E-15,0,34.37946,35.6281,33.84669,0,0,127.1421,204.3304,0,1.248639,-1.248639,298.0671,70.96822,0.1056329,37.23136,27.50357,0,238.7098
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,38.94438,48.10154,36.27521,17.877,17.877,0,0,0,17.877,217.8462,0,0,0,38.94438,18.8179,17.877,0,0,128.5294,203.0817,20.12648,0,20.12648,317.1608,75.51431,0.1055964,19.66471,31.1555,0,242.0261
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,33.13998,47.87433,37.82544,8.877931,8.877931,0,0,0,8.877931,373.285,0,0,0,33.13998,9.34519,8.877931,0,0,108.403,221.1956,23.79479,0,23.79479,339.7345,80.889,0.1055532,9.765723,26.51199,0,254.3355
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,49.41256,55.11138,39.39633,8.290624,8.290624,0,0,0,8.290624,596.0054,0,0,0,49.41256,8.726973,8.290624,0,0,84.60818,242.6109,40.68559,0,40.68559,378.3322,90.07892,0.1054796,9.119686,39.53005,0,292.0234
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,46.61685,55.9071,41.00167,12.40006,12.40006,0,0,0,12.40006,375.9406,0,0,0,46.61685,13.05269,12.40006,0,0,43.92258,279.2279,33.56416,0,33.56416,410.174,97.66027,0.1054188,13.64007,37.29348,0,325.8448
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,59.90605,61.97417,42.0076,29.88869,29.88869,0,-1,0,29.88869,200.4305,18.08584,0,0,59.90605,31.46178,29.88869,0,0,10.35843,309.4356,10.35843,0,10.35843,420.0009,100,0.1054001,32.87756,47.92484,0,369.3417
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,33.35464,52.97533,42.51744,2.002942,2.002942,0,0,0,2.002942,1665.282,31.24628,0,0,33.35464,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1054001,2.203236,26.68371,0,352.1129
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,36.65669,54.76901,43.13753,22.53351,22.53351,0,0,0,22.53351,162.6764,12.93721,0,0,36.65669,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1054001,24.78686,29.32535,0,355.4149
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,20.28736,48.93912,42.74481,62.14469,62.14469,0,0,0,62.14469,32.64537,0,1.421085E-14,0,20.28736,65.41546,62.14469,0,0,0,318.7582,0,45.1281,-45.1281,372.4316,88.67403,0.1054001,68.35916,16.22989,0,339.0456
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.711651,42.18038,41.3875,41.71382,41.71382,0,0,0,41.71382,6.500607,7.105427E-15,0,0,2.711651,43.90928,41.71382,0,0,50.14233,273.6301,0,41.19763,-41.19763,329.0055,78.3345,0.1054001,45.8852,2.169321,0,276.3418
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,40.14733,40.14733,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,95.91748,232.4325,0,48.51026,-48.51026,277.8712,66.15968,0.1054001,50.69323,0,0,232.4325
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,38.92782,38.92782,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,149.8178,183.9222,0,38.22215,-38.22215,237.5815,56.56692,0.1054001,39.94214,0,0,183.9222
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,37.77032,37.77032,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,192.2868,145.7001,0,11.42656,-11.42656,225.5369,53.69915,0.1054001,11.94075,0,0,145.7001
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,36.64038,36.64038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.983,134.2735,0,0,0,225.5369,53.69915,0.1054001,0,0,0,134.2735
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,35.91005,35.91005,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,204.983,134.2735,0,1.419848,-1.419848,224.0402,53.34281,0.1054001,1.483741,0,0,134.2735
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,35.26929,35.26929,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,206.5606,132.8537,0,42.54686,-42.54686,179.1919,42.66465,0.1054001,44.46147,0,0,132.8537
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,34.58719,34.58719,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,253.8349,90.30682,0,2.310019,-2.310019,176.7569,42.0849,0.1054001,2.41397,0,0,90.30682
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,34.12557,34.12557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4016,87.9968,0,0,0,176.7569,42.0849,0.1054001,0,0,0,87.9968
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,33.60194,33.60194,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,256.4016,87.9968,0,29.44556,-29.44556,145.7186,34.69483,0.1054001,30.77061,0,0,87.9968
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,33.17477,33.17477,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,289.1189,58.55124,0,1.4756,-1.4756,144.1632,34.3245,0.1054001,1.542002,0,0,58.55124
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,32.84406,32.84406,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,290.7584,57.07564,0,21.24951,-21.24951,121.7642,28.99142,0.1054001,22.20574,0,0,57.07564
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.205798,33.00496,32.67181,0,0,0,0,0,0,0,0,0,0,1.205798,0,0,0,0,314.369,35.82612,1.205798,0,1.205798,122.9081,29.26378,0.1053979,0,0.9646383,0,37.03192
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.50754,37.32842,32.36176,4.068461,4.068461,0,0,0,4.068461,430.3233,0,0,0,17.50754,4.282591,4.068461,0,0,313.1632,36.91134,13.22495,0,13.22495,135.4544,32.25099,0.1053741,4.475307,14.00603,0,54.41888
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,42.17755,45.56147,32.96118,7.431888,7.431888,0,0,0,7.431888,567.5213,0,0,0,42.17755,7.82304,7.431888,0,0,299.9383,48.81379,34.35451,0,34.35451,168.046,40.01086,0.105312,8.175077,33.74204,0,90.99134
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,63.44954,54.76045,34.62853,15.60195,15.60195,0,-1,0,15.60195,406.677,0,0,0,63.44954,16.42311,15.60195,0,0,265.5837,79.73285,47.02644,0,47.02644,212.6592,50.63303,0.1052273,17.16215,50.75964,0,143.1824
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,73.97697,60.577,36.15808,9.557484,9.557484,0,0,0,9.557484,774.0214,0,0,0,73.97697,10.06051,9.557484,0,0,218.5573,122.0566,63.91645,0,63.91645,273.2957,65.07026,0.1051123,10.51323,59.18157,0,196.0336
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,85.69427,67.38045,37.70831,47.90744,47.90744,0,0,0,47.90744,178.8746,0,0,0,85.69427,50.42889,47.90744,0,0,154.6409,179.5815,35.26539,0,35.26539,306.7513,73.03588,0.1050489,52.69819,68.55542,0,265.2757
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,84.2219,68.69833,39.25853,12.52223,12.52223,0,0,0,12.52223,672.5792,0,0,0,84.2219,13.18129,12.52223,0,0,119.3755,211.3203,71.04061,0,71.04061,374.1464,89.08229,0.1049216,13.77445,67.37753,0,295.5422
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,83.74146,70.50859,40.85009,0.3012179,0.3012179,0,0,0,0.3012179,27800.96,35.08953,0,0,83.74146,0.3170715,0.3012179,0,0,48.33486,275.2568,48.33486,0,48.33486,420.0009,100,0.1048351,0.3313397,66.99317,0,358.9983
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,81.01921,70.61371,41.89735,29.01502,29.01502,0,-1,0,29.01502,279.232,50.47709,0,0,81.01921,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1048351,31.91652,64.81537,0,399.7774
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,64.29841,64.16114,42.40031,13.8398,13.8398,0,0,0,13.8398,464.5907,49.7302,0,0,64.29841,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1048351,15.22378,51.43873,0,383.0566
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,42.03328,56.47007,42.97906,0,0,0,0,0,0,0,42.03328,0,0,42.03328,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048351,0,33.62663,0,360.7915
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,22.67149,49.54277,42.59323,25.92225,25.92225,0,0,0,25.92225,87.45958,0,0,0,22.67149,27.28657,25.92225,0,0,0,318.7582,0,4.615086,-4.615086,415.1361,98.84174,0.1048351,28.51447,18.13719,0,341.4297
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.341485,42.50798,41.23593,0,0,0,0,0,0,0,0,0,0,4.341485,0,0,0,0,5.127873,314.1431,4.341485,0,4.341485,419.2548,99.82237,0.1048273,0,3.473187,0,318.4846
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7863891,318.0505,0,0,0,419.2548,99.82237,0.1048273,0,0,0,318.0505
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,38.79691,38.79691,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,0.7863891,318.0505,0,36.94817,-36.94817,380.308,90.54935,0.1048273,38.61084,0,0,318.0505
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,37.65319,37.65319,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,41.83991,281.1023,0,47.78483,-47.78483,329.9384,78.5566,0.1048273,49.93515,0,0,281.1023
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,36.54392,36.54392,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,94.93417,233.3175,0,44.61924,-44.61924,282.9056,67.35834,0.1048273,46.62711,0,0,233.3175
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,35.8067,35.8067,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,144.5111,188.6982,0,14.62545,-14.62545,267.489,63.68773,0.1048273,15.28359,0,0,188.6982
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,35.17283,35.17283,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,160.7616,174.0728,0,25.39858,-25.39858,240.7165,57.31335,0.1048273,26.54152,0,0,174.0728
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,34.49073,34.49073,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,188.9822,148.6742,0,44.30893,-44.30893,194.0108,46.19296,0.1048273,46.30283,0,0,148.6742
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,34.02911,34.02911,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,238.2144,104.3653,0,25.23287,-25.23287,167.4131,39.86017,0.1048273,26.36835,0,0,104.3653
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,33.50548,33.50548,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,266.2509,79.13241,0,53.50275,-53.50275,111.0162,26.43237,0.1048273,55.91038,0,0,79.13241
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,33.07831,33.07831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.6984,25.62965,0,0,0,111.0162,26.43237,0.1048273,0,0,0,25.62965
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,32.76826,32.76826,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,325.6984,25.62965,0,6.801736,-6.801736,103.8465,24.72532,0.1048273,7.107814,0,0,25.62965
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8017262,32.79659,32.57535,42.49026,42.49026,23.8421,0,8.300052,42.49026,1.886847,0,7.105427E-15,0,0.8017262,19.62964,18.64816,0,0,333.2559,18.82792,0,18.82792,-18.82792,84.00017,20,0.1048273,46.73929,0.641381,81,19.62964
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.32928,36.32602,32.28597,90.6506,90.6506,81,0,22.761,90.6506,15.80716,0,0,15.99309,14.32928,10.15852,9.650594,0,0,354.1758,0,4.170765,0,4.170765,87.9569,20.94208,0.1048389,99.71565,11.46343,81,14.32928
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,27.76283,40.91835,32.86472,17.95761,17.95761,81,0,22.761,17.95761,154.6021,0,0,0,27.76283,0,0,63.04239,59.89027,350.005,3.753689,87.6531,0,87.6531,171.1119,40.74086,0.1049732,19.75337,22.21026,81,31.51652
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,35.44079,45.08777,34.53207,16.8068,16.8068,0,-1,0,16.8068,210.8717,0,0,0,35.44079,17.69137,16.8068,0,0,262.3519,82.64148,17.74942,0,17.74942,187.9505,44.75003,0.1049414,18.48748,28.35263,0,118.0823
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,57.31965,54.17787,36.06163,18.55527,18.55527,0,0,0,18.55527,308.913,0,0,0,57.31965,19.53187,18.55527,0,0,244.6025,98.61596,37.78778,0,37.78778,223.7991,53.28541,0.104874,20.4108,45.85572,0,155.9356
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,43.85013,51.1774,37.59118,37.78798,37.78798,0,0,0,37.78798,116.0425,0,0,0,43.85013,39.77682,37.78798,0,0,206.8147,132.625,4.073313,0,4.073313,227.6634,54.20547,0.1048667,41.56678,35.0801,0,176.4751
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,74.08263,64.22478,39.1414,0,0,0,0,0,0,0,0,0,0,74.08263,0,0,0,0,202.7414,136.2909,74.08263,0,74.08263,297.9444,70.939,0.1047348,0,59.2661,0,210.3736
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,59.88454,60.488,40.73296,22.1321,22.1321,0,0,0,22.1321,270.5777,0,0,0,59.88454,23.29695,22.1321,0,0,128.6588,202.9653,36.58759,0,36.58759,332.6544,79.20328,0.1046697,24.34531,47.90763,0,262.8499
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,53.28966,59.15843,41.73889,16.57754,16.57754,0,-1,0,16.57754,321.457,0,0,0,53.28966,17.45004,16.57754,0,0,92.07121,235.8941,35.83962,0,35.83962,366.6549,87.29861,0.1046061,18.23529,42.63173,0,289.1838
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,40.94649,55.27903,42.24185,11.23799,11.23799,0,0,0,11.23799,364.3578,0,0,0,40.94649,11.82946,11.23799,0,0,56.23159,268.1498,29.11703,0,29.11703,394.2777,93.87546,0.1045544,12.36179,32.75719,0,309.0963
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,31.60709,52.72073,42.82749,39.83789,39.83789,0,0,0,39.83789,79.33928,0,0,0,31.60709,41.93462,39.83789,0,0,27.11456,294.3551,0,10.32752,-10.32752,383.3915,91.28352,0.1045544,43.82167,25.28567,0,325.9622
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,20.99318,48.84047,42.43476,0,0,0,0,0,0,0,0,0,0,20.99318,0,0,0,0,38.58959,284.0276,20.99318,0,20.99318,403.3074,96.02538,0.1045172,0,16.79455,0,305.0208
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.528009,42.41024,41.08435,23.42446,23.42446,0,0,0,23.42446,19.33026,0,3.552714E-15,0,4.528009,24.65733,23.42446,0,0,17.59641,302.9214,0,20.12932,-20.12932,382.0893,90.97345,0.1045172,25.7669,3.622408,0,307.4495
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,39.87862,39.87862,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,39.96232,282.7921,0,45.49748,-45.49748,334.1307,79.55477,0.1045172,47.54487,0,0,282.7921
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,38.65911,38.65911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.51508,237.2947,0,0,0,334.1307,79.55477,0.1045172,0,0,0,237.2947
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,37.51539,37.51539,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,90.51508,237.2947,0,56.45908,-56.45908,274.6176,65.38502,0.1045172,58.99973,0,0,237.2947
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,36.41301,36.41301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.2474,180.8356,0,0,0,274.6176,65.38502,0.1045172,0,0,0,180.8356
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,35.67579,35.67579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.2474,180.8356,0,0,0,274.6176,65.38502,0.1045172,0,0,0,180.8356
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,35.0557,35.0557,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,153.2474,180.8356,0,39.02798,-39.02798,233.4785,55.59001,0.1045172,40.78424,0,0,180.8356
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,34.37361,34.37361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6118,141.8076,0,0,0,233.4785,55.59001,0.1045172,0,0,0,141.8076
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,33.91198,33.91198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6118,141.8076,0,0,0,233.4785,55.59001,0.1045172,0,0,0,141.8076
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,33.40902,33.40902,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,196.6118,141.8076,0,14.44867,-14.44867,218.2483,51.96377,0.1045172,15.09886,0,0,141.8076
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,32.98185,32.98185,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,212.6659,127.3589,0,20.10939,-20.10939,197.0511,46.91684,0.1045172,21.01431,0,0,127.3589
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,32.67181,32.67181,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,235.0096,107.2495,0,13.78348,-13.78348,182.5221,43.45755,0.1045172,14.40373,0,0,107.2495
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.118255,32.78745,32.47889,18.54679,18.54679,0,0,0,18.54679,6.029369,0,0,0,1.118255,19.52294,18.54679,0,0,250.3246,93.46607,0,18.40469,-18.40469,163.1218,38.83845,0.1045172,20.40147,0.8946038,0,94.58433
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.83657,36.95485,32.18951,2.228737,2.228737,0,0,0,2.228737,755.4309,0,0,0,16.83657,2.346039,2.228737,0,0,270.7743,75.06139,14.49053,0,14.49053,176.8687,42.11152,0.1044915,2.45161,13.46925,0,91.89795
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,44.51504,46.11406,32.76826,0,0,0,0,0,0,0,0,0,0,44.51504,0,0,0,0,256.2838,88.10286,44.51504,0,44.51504,219.0994,52.16642,0.1044128,0,35.61203,0,132.6179
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,68.29587,56.31178,34.41495,26.34742,26.34742,0,-1,0,26.34742,259.2127,0,0,0,68.29587,27.73413,26.34742,0,0,211.7687,128.1664,40.56174,0,40.56174,257.5797,61.32837,0.1043411,28.98216,54.63669,0,196.4622
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,75.4432,60.90365,35.9445,0.7714418,0.7714418,0,0,0,0.7714418,9779.506,0,0,0,75.4432,0.812044,0.7714418,0,0,171.207,164.672,74.63116,0,74.63116,328.381,78.18579,0.1042095,0.848586,60.35456,0,240.1152
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,77.92698,63.77598,37.47405,0,0,0,0,0,0,0,0,0,0,77.92698,0,0,0,0,96.57581,231.84,77.92698,0,77.92698,402.309,95.78767,0.1040724,0,62.34158,0,309.767
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,80.62434,66.81441,39.01049,8.005637,8.005637,0,0,0,8.005637,1007.094,53.54851,0,0,80.62434,8.426987,8.005637,0,0,18.64883,301.9743,18.64883,0,18.64883,420.0009,100,0.1040397,8.806201,64.49947,0,382.5986
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,76.50775,66.99232,40.5745,41.4865,41.4865,0,0,0,41.4865,184.416,32.83776,0,0,76.50775,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1040397,45.63514,61.2062,0,395.266
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,69.98674,65.49786,41.58731,25.01578,25.01578,0,-1,0,25.01578,279.7704,43.65434,0,0,69.98674,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1040397,27.51736,55.98939,0,388.745
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,51.11979,58.75438,42.09027,3.342344,3.342344,0,0,0,3.342344,1529.459,47.60153,0,0,51.11979,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1040397,3.676579,40.89583,0,369.878
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,44.13892,56.87468,42.66902,61.69952,61.69952,0,0,0,61.69952,71.53853,0,0,0,44.13892,64.94686,61.69952,0,0,0,318.7582,0,20.80793,-20.80793,398.0674,94.77775,0.1040397,67.86947,35.31114,0,362.8972
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,27.76807,50.82543,42.24185,30.31376,30.31376,0,0,0,30.31376,91.60219,0,0,0,27.76807,31.90922,30.31376,0,0,23.11992,297.9503,0,4.141153,-4.141153,393.7022,93.73843,0.1040397,33.34513,22.21445,0,325.7184
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.221848,42.16018,40.92588,53.65389,53.65389,0,0,0,53.65389,7.86867,0,1.421085E-14,0,4.221848,56.47778,53.65389,0,0,27.72121,293.8091,0,52.25593,-52.25593,338.6196,80.62355,0.1040397,59.01928,3.377478,0,298.031
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,39.72704,39.72704,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,85.78336,241.5532,0,52.86506,-52.86506,282.8949,67.3558,0.1040397,55.24398,0,0,241.5532
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,38.50064,38.50064,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,144.5223,188.6882,0,28.54501,-28.54501,252.8059,60.19175,0.1040397,29.82954,0,0,188.6882
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.239,160.1431,0,0,0,252.8059,60.19175,0.1040397,0,0,0,160.1431
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,36.29588,36.29588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.239,160.1431,0,0,0,252.8059,60.19175,0.1040397,0,0,0,160.1431
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,35.53799,35.53799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.239,160.1431,0,0,0,252.8059,60.19175,0.1040397,0,0,0,160.1431
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,34.91791,34.91791,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,176.239,160.1431,0,6.159647,-6.159647,246.313,58.64584,0.1040397,6.436831,0,0,160.1431
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,34.25648,34.25648,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,183.083,153.9835,0,20.76393,-20.76393,224.4259,53.43464,0.1040397,21.6983,0,0,153.9835
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,33.81553,33.81553,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,206.1541,133.2196,0,63.35286,-63.35286,157.6461,37.53472,0.1040397,66.20374,0,0,133.2196
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,33.31256,33.31256,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,276.5461,69.86671,0,33.72248,-33.72248,122.0995,29.07126,0.1040397,35.23999,0,0,69.86671
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,32.88539,32.88539,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,314.0155,36.14423,0,8.377407,-8.377407,113.269,26.96875,0.1040397,8.754391,0,0,36.14423
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,32.59602,32.59602,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,323.3238,27.76682,0,19.80027,-19.80027,92.39765,21.9994,0.1040397,20.69129,0,0,27.76682
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8579513,32.61893,32.38243,26.12222,26.12222,20.25,0,7.39125,26.12222,3.284374,0,0,0,0.8579513,6.181282,5.872218,0,0,345.3241,7.966552,0,5.32333,-5.32333,86.78637,20.66338,0.1040397,28.73444,0.6863611,81,8.824503
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.77616,38.30101,32.08617,10.60888,10.60888,81,0,22.761,10.60888,205.2634,0,0,0,21.77616,0,0,70.39112,66.87156,351.2389,2.643222,88.64771,0,88.64771,170.885,40.68682,0.104172,11.66977,17.42092,81,24.41938
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,47.32815,46.93622,32.67181,55.05256,55.05256,81,0,22.761,55.05256,85.96902,0,0,0,47.32815,0,0,25.94744,24.65007,262.5912,82.42616,71.97822,0,71.97822,239.1695,56.94501,0.1043332,60.55782,37.86252,81,129.7543
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,59.20723,52.84543,34.29782,37.23173,37.23173,0,-1,0,37.23173,159.0236,0,0,0,59.20723,39.1913,37.23173,0,0,190.613,147.2066,20.01594,0,20.01594,258.1583,61.46614,0.1042981,40.95491,47.36579,0,206.4138
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,70.11351,58.69438,35.84804,13.92063,13.92063,0,0,0,13.92063,503.6663,0,0,0,70.11351,14.65329,13.92063,0,0,170.597,165.2209,55.46022,0,55.46022,310.7725,73.9933,0.1042009,15.31269,56.09081,0,235.3344
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,81.00773,64.91978,37.35693,35.63568,35.63568,0,0,0,35.63568,227.322,0,0,0,81.00773,37.51124,35.63568,0,0,115.1368,215.1351,43.49649,0,43.49649,352.0369,83.81814,0.1041248,39.19925,64.80618,0,296.1428
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,89.58334,70.6726,38.90715,33.70457,33.70457,0,0,0,33.70457,265.7899,0,0,0,89.58334,35.4785,33.70457,0,0,71.64031,254.282,54.10484,0,54.10484,403.3652,96.03915,0.1040302,37.07503,71.66666,0,343.8653
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,77.06961,67.08726,40.45737,21.58448,21.58448,0,0,0,21.58448,357.0603,36.81363,0,0,77.06961,22.72051,21.58448,0,0,17.53547,302.9763,17.53547,0,17.53547,420.0009,100,0.1039996,23.74293,61.65569,0,380.0459
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,74.3363,67.21323,41.50463,0,0,0,-1,0,0,0,74.3363,0,0,74.3363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039996,0,59.46904,0,393.0945
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,63.9197,63.5066,41.97314,29.00928,29.00928,0,0,0,29.00928,220.3422,33.38361,0,0,63.9197,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1039996,31.91021,51.13576,0,382.6779
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,35.82628,53.8503,42.55189,0,0,0,0,0,0,0,35.82628,0,0,35.82628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039996,0,28.66102,0,354.5845
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,18.76117,47.85419,42.16606,16.21331,16.21331,0,0,0,16.21331,115.7146,1.694526,0,0,18.76117,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1039996,17.83464,15.00894,0,337.5194
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.656044,42.21177,40.85009,39.92066,39.92066,0,0,0,39.92066,11.66324,0,7.105427E-15,0,4.656044,42.02175,39.92066,0,0,0,318.7582,0,37.36571,-37.36571,380.6139,90.62218,0.1039996,43.91273,3.724835,0,323.4143
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,39.63058,39.63058,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.51745,281.3925,0,19.18557,-19.18557,360.3906,85.80711,0.1039996,20.04892,0,0,281.3925
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,38.42485,38.42485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.83475,262.2069,0,0,0,360.3906,85.80711,0.1039996,0,0,0,262.2069
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,37.28114,37.28114,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.83475,262.2069,0,22.4356,-22.4356,336.7414,80.17635,0.1039996,23.4452,0,0,262.2069
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,36.19942,36.19942,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.7632,239.7713,0,17.14902,-17.14902,318.6647,75.8724,0.1039996,17.92073,0,0,239.7713
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,35.46221,35.46221,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.8177,222.6223,0,20.10659,-20.10659,297.4705,70.82616,0.1039996,21.01138,0,0,222.6223
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,34.84212,34.84212,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.1583,202.5157,0,16.83557,-16.83557,279.7242,66.60088,0.1039996,17.59317,0,0,202.5157
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,34.20136,34.20136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.8645,185.6802,0,0,0,279.7242,66.60088,0.1039996,0,0,0,185.6802
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,33.73974,33.73974,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.8645,185.6802,0,21.50773,-21.50773,257.0531,61.203,0.1039996,22.47558,0,0,185.6802
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,33.22989,33.22989,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.762,164.1724,0,19.92442,-19.92442,236.0509,56.20249,0.1039996,20.82101,0,0,164.1724
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,32.8096,32.8096,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.9002,144.248,0,46.94411,-46.94411,186.5675,44.42074,0.1039996,49.0566,0,0,144.248
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,32.51334,32.51334,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.0603,97.30391,0,23.51312,-23.51312,161.7825,38.51956,0.1039996,24.57122,0,0,97.30391
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6690731,32.50473,32.32042,1.17563,1.17563,0,0,0,1.17563,56.9119,0,0,0,0.6690731,1.237505,1.17563,0,0,272.186,73.79079,0,0.5684317,-0.5684317,161.1833,38.3769,0.1039996,1.293193,0.5352585,0,74.45986
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.651069,33.59804,32.03105,28.95817,28.95817,0,0,0,28.95817,19.51459,0,0,0,5.651069,30.48228,28.95817,0,0,272.8176,73.22235,0,24.83122,-24.83122,135.0089,32.14491,0.1039996,31.85399,4.520855,0,78.87342
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.14164,36.02678,32.6098,25.99085,25.99085,0,0,0,25.99085,46.71506,0,0,0,12.14164,27.35879,25.99085,0,0,300.4079,48.39114,0,15.21715,-15.21715,118.9686,28.32581,0.1039996,28.58994,9.713312,0,60.53278
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.93742,37.63561,34.2427,0,0,0,-1,0,0,0,0,0,0,11.93742,0,0,0,0,317.3158,33.17399,11.93742,0,11.93742,130.2935,31.02219,0.1039788,0,9.549937,0,45.11141
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,28.28193,44.1453,35.77225,21.39729,21.39729,0,0,0,21.39729,132.1753,0,0,0,28.28193,22.52347,21.39729,0,0,305.3784,43.91767,5.758461,0,5.758461,135.7564,32.32289,0.1039688,23.53702,22.62554,0,72.1996
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,37.11446,48.60966,37.3018,0,0,0,0,0,0,0,0,0,0,37.11446,0,0,0,0,299.6199,49.10028,37.11446,0,37.11446,170.9663,40.70617,0.1039041,0,29.69156,0,86.21474
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,25.07666,46.3614,38.83136,1.506957,1.506957,0,0,0,1.506957,1664.06,0,0,0,25.07666,1.58627,1.506957,0,0,262.5055,82.5033,23.49039,0,23.49039,193.2512,46.0121,0.1038632,1.657653,20.06133,0,107.58
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.7093,43.84151,40.38158,15.63535,15.63535,0,0,0,15.63535,74.8899,0,1.776357E-15,0,11.7093,16.45827,15.63535,0,0,239.0151,103.6446,0,4.748966,-4.748966,188.2454,44.82024,0.1038632,17.19889,9.36744,0,115.3539
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,24.35005,48.81633,41.3875,36.64236,36.64236,0,-1,0,36.64236,66.4533,0,0,0,24.35005,38.5709,36.64236,0,0,244.2917,98.89568,0,14.22085,-14.22085,173.2553,41.25117,0.1038632,40.30659,19.48004,0,123.2457
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,17.94135,47.3181,41.89735,0,0,0,0,0,0,0,0,0,0,17.94135,0,0,0,0,260.0927,84.67484,17.94135,0,17.94135,190.2759,45.3037,0.103832,0,14.35308,0,102.6162
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.45718,46.78791,42.43476,0,0,0,0,0,0,0,0,0,0,14.45718,0,0,0,0,242.1513,100.822,14.45718,0,14.45718,203.9912,48.56924,0.1038069,0,11.56575,0,115.2792
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.509318,43.67514,42.04893,43.10991,43.10991,0,0,0,43.10991,12.7797,0,0,0,5.509318,45.37885,43.10991,0,0,227.6941,113.8335,0,39.86953,-39.86953,161.965,38.56303,0.1038069,47.4209,4.407454,0,119.3428
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.598177,42.07658,40.73296,16.24677,16.24677,0,0,0,16.24677,28.3021,0,0,0,4.598177,17.10187,16.24677,0,0,271.9936,73.96398,0,12.50369,-12.50369,148.785,35.42493,0.1038069,17.87145,3.678542,0,78.56216
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,39.51345,39.51345,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,285.8866,61.46029,0,40.64228,-40.64228,105.9443,25.22478,0.1038069,42.47118,0,0,61.46029
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,38.3284,38.3284,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,331.0447,20.81801,0,11.72818,-11.72818,93.58169,22.28131,0.1038069,12.25595,0,0,20.81801
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,37.20535,37.20535,65.37222,8.635335,0,-1,0,8.635335,0,0,56.73688,63.2741,0,9.089827,8.635335,0,0,344.076,9.089827,0,9.089827,-9.089827,84.00017,20,0.1038069,71.90943,0,0,9.089827
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,36.12363,36.12363,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038069,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,35.38642,35.38642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038069,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,34.74566,34.74566,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038069,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,34.1049,34.1049,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038069,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,33.65706,33.65706,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038069,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,33.13343,33.13343,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038069,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,32.72692,32.72692,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038069,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,32.43755,32.43755,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1039582,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.097168,32.52623,32.22396,1.743967,1.743967,74.05975,0,21.00512,1.743967,62.9122,0,0,0,1.097168,0,0,72.31579,68.7,285.4758,61.83,69.79716,0,69.79716,215.3901,51.28326,0.1040896,1.918363,0.8777344,81,62.92717
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.63965,36.63494,31.93459,23.84551,23.84551,81,0,22.761,23.84551,69.78104,0,0,0,16.63965,0,0,57.15448,54.29676,215.6786,124.6475,70.93641,0,70.93641,282.6863,67.30613,0.1042514,26.23007,13.31172,81,141.2871
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,37.07337,43.44011,32.51334,13.59491,13.59491,81,0,22.761,13.59491,272.7003,0,0,0,37.07337,0,0,67.40508,64.03483,144.7422,188.4902,101.1082,0,101.1082,378.606,90.1441,0.1043602,14.95441,29.6587,81,225.5636
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,43.14958,47.17096,34.14624,28.43999,28.43999,0,-1,0,28.43999,151.7215,0,0,0,43.14958,29.93684,28.43999,0,0,43.63403,279.4876,13.21275,0,13.21275,391.1407,93.12855,0.1043373,31.28399,34.51966,0,322.6372
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,73.14899,59.67131,35.67579,34.76812,34.76812,0,0,0,34.76812,210.391,6.129695,0,0,73.14899,36.59802,34.76812,0,0,30.42128,291.3791,30.42128,0,30.42128,420.0009,100,0.1042845,38.24493,58.5192,0,364.5281
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,68.55142,59.6966,37.20535,0,0,0,0,0,0,0,68.55142,0,0,68.55142,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042845,0,54.84114,0,387.3097
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,74.2318,63.79254,38.7349,34.08184,34.08184,0,0,0,34.08184,217.8045,38.35617,0,0,74.2318,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1042845,37.49003,59.38544,0,392.99
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,77.27735,66.93758,40.26445,21.90952,21.90952,0,0,0,21.90952,352.7112,54.2147,0,0,77.27735,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1042845,24.10048,61.82188,0,396.0356
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,57.07963,60.0503,41.27726,47.14608,47.14608,0,-1,0,47.14608,121.0697,7.452176,0,0,57.07963,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1042845,51.86069,45.6637,0,375.8379
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,37.51881,53.54719,41.73889,25.3767,25.3767,0,0,0,25.3767,147.8475,10.80649,0,0,37.51881,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1042845,27.91437,30.01505,0,356.277
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,31.52674,52.15578,42.32453,11.19391,11.19391,0,0,0,11.19391,281.6418,19.74368,0,0,31.52674,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1042845,12.3133,25.22139,0,350.285
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,19.09253,47.71519,41.9318,19.49447,19.49447,0,0,0,19.49447,97.93822,0,3.552714E-15,0,19.09253,20.52049,19.49447,0,0,0,318.7582,0,1.427958,-1.427958,418.4956,99.64162,0.1042845,21.44391,15.27403,0,337.8508
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.759144,42.00586,40.61584,33.79279,33.79279,0,0,0,33.79279,14.08331,0,0,0,4.759144,35.57135,33.79279,0,0,1.58662,317.3303,0,30.81221,-30.81221,386.0167,91.90856,0.1042845,37.17206,3.807316,0,322.0894
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,39.39633,39.39633,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,35.82241,286.5181,0,72.31579,-72.31579,309.7892,73.75919,0.1042845,77.038,0,0,286.5181
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,38.23194,38.23194,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,116.1733,214.2023,0,32.94809,-32.94809,275.0589,65.49007,0.1042845,34.43075,0,0,214.2023
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,37.08822,37.08822,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,152.7823,181.2542,0,7.71207,-7.71207,266.9296,63.55454,0.1042845,8.059114,0,0,181.2542
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,36.02029,36.02029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.3512,173.5421,0,0,0,266.9296,63.55454,0.1042845,0,0,0,173.5421
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,35.28996,35.28996,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,161.3512,173.5421,0,0.9611709,-0.9611709,265.9164,63.31332,0.1042845,1.004423,0,0,173.5421
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,34.66987,34.66987,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,162.4192,172.5809,0,43.55791,-43.55791,220.0024,52.38142,0.1042845,45.51802,0,0,172.5809
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,34.02911,34.02911,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,210.8169,129.023,0,24.40162,-24.40162,194.2808,46.25724,0.1042845,25.49969,0,0,129.023
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,33.58127,33.58127,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,237.9298,104.6214,0,14.95336,-14.95336,178.5186,42.50434,0.1042845,15.62627,0,0,104.6214
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,33.07831,33.07831,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,254.5446,89.66805,0,3.764845,-3.764845,174.5501,41.55946,0.1042845,3.934263,0,0,89.66805
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,32.67181,32.67181,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,258.7278,85.9032,0,27.66873,-27.66873,145.3847,34.61533,0.1042845,28.91382,0,0,85.9032
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,32.38243,32.38243,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,289.4709,58.23447,0,24.50649,-24.50649,119.5526,28.46484,0.1042845,25.60928,0,0,58.23447
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.334686,32.53657,32.16885,9.42768,9.42768,0,0,0,9.42768,14.1571,0,0,0,1.334686,9.923874,9.42768,0,0,316.7003,33.72798,0,8.589188,-8.589188,110.4988,26.30918,0.1042845,10.37045,1.067749,0,35.06266
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.870011,34.63361,31.87947,0,0,0,0,0,0,0,0,0,0,9.870011,0,0,0,0,326.2438,25.13879,9.870011,0,9.870011,119.8623,28.53859,0.1042673,0,7.896009,0,35.0088
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,30.57848,41.33094,32.43755,0,0,0,0,0,0,0,0,0,0,30.57848,0,0,0,0,316.3738,34.0218,30.57848,0,30.57848,148.8716,35.44555,0.1042143,0,24.46278,0,64.60028
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,51.81179,49.99224,34.06356,29.54457,29.54457,0,-1,0,29.54457,175.3682,0,0,0,51.81179,31.09955,29.54457,0,0,285.7953,61.54243,20.71224,0,20.71224,168.521,40.12395,0.1041784,32.49903,41.44943,0,113.3542
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,71.41887,58.92167,35.61378,31.57689,31.57689,0,0,0,31.57689,226.1745,0,0,0,71.41887,33.23883,31.57689,0,0,265.0831,80.18345,38.18005,0,38.18005,204.7417,48.74793,0.1041123,34.73457,57.1351,0,151.6023
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,72.09062,60.99456,37.12956,29.60729,29.60729,0,0,0,29.60729,243.4894,0,0,0,72.09062,31.16557,29.60729,0,0,226.903,114.5455,40.92505,0,40.92505,243.5666,57.99194,0.1040416,32.56802,57.6725,0,186.6361
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,47.3693,53.54697,38.63844,20.51806,20.51806,0,0,0,20.51806,230.8664,0,0,0,47.3693,21.59796,20.51806,0,0,185.978,151.378,25.77135,0,25.77135,268.0155,63.81308,0.1039971,22.56986,37.89544,0,198.7473
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,57.32499,58.89331,40.18866,27.84423,27.84423,0,0,0,27.84423,205.8775,0,0,0,57.32499,29.30972,27.84423,0,0,160.2066,174.5723,28.01528,0,28.01528,294.5931,70.14108,0.1039487,30.62865,45.86,0,231.8972
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,66.77394,63.68298,41.16014,12.30093,12.30093,0,-1,0,12.30093,542.8364,0,0,0,66.77394,12.94835,12.30093,0,0,132.1914,199.786,53.82559,0,53.82559,345.6566,82.29901,0.103856,13.53102,53.41915,0,266.5599
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,49.15017,57.50835,41.62176,0,0,0,0,0,0,0,0,0,0,49.15017,0,0,0,0,78.36576,248.229,49.15017,0,49.15017,392.2845,93.40089,0.1037714,0,39.32013,0,297.3792
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,38.62648,54.39166,42.16606,0,0,0,0,0,0,0,9.410889,0,0,38.62648,0,0,0,0,29.2156,292.4642,29.2156,0,29.2156,420.0009,100,0.1037212,0,30.90119,0,331.0907
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,19.89011,47.80886,41.78023,0,0,0,0,0,0,0,19.89011,0,0,19.89011,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037212,0,15.91209,0,338.6483
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.724109,41.83569,40.45737,3.984088,3.984088,0,0,0,3.984088,118.5744,0.5303322,0,0,4.724109,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1037212,4.382497,3.779287,0,323.4823
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,39.22408,39.22408,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1037212,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,38.05969,38.05969,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1037212,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,36.95042,36.95042,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1037212,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,35.91005,35.91005,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1037212,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,35.17283,35.17283,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1037212,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,34.53207,34.53207,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1037212,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,33.93266,33.93266,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1037212,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,33.48481,33.48481,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1037212,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,32.98185,32.98185,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1037212,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,32.57535,32.57535,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1037212,19.44975,0,0,139.8133
