Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,32.29976,32.29976,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1037212,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6520988,32.26554,32.08617,53.76347,53.76347,0,0,0,53.76347,1.212903,0,7.105427E-15,0,0.6520988,56.59312,53.76347,0,0,231.1241,110.7465,0,55.94102,-55.94102,141.7702,33.75474,0.1037212,59.13981,0.521679,0,111.3986
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.361264,33.84101,31.79679,20.44436,20.44436,0,0,0,20.44436,36.00632,0,3.552714E-15,0,7.361264,21.52038,20.44436,0,0,293.2809,54.80547,0,14.15912,-14.15912,126.8452,30.20117,0.1037212,22.4888,5.889011,0,62.16673
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.18288,36.07282,32.36176,37.11992,37.11992,0,0,0,37.11992,35.51431,0,7.105427E-15,0,13.18288,39.0736,37.11992,0,0,309.0132,40.64635,0,25.89071,-25.89071,99.55397,23.70328,0.1037212,40.83191,10.54631,0,53.82923
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.1685,38.0033,33.96711,12.66023,12.66023,0,-1,0,12.66023,111.9134,0,0,0,14.1685,13.32656,12.66023,0,0,337.7807,14.75563,0.8419395,0,0.8419395,100.3527,23.89345,0.1037198,13.92626,11.3348,0,28.92413
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,18.85645,40.98978,35.51733,38.13348,38.13348,81,0,22.761,38.13348,49.44856,0,0,0,18.85645,0,0,42.86652,40.7232,336.9387,15.51338,59.57965,0,59.57965,156.8749,37.3511,0.1039,41.94682,15.08516,81,34.36983
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,43.34911,50.39528,37.0331,35.33649,35.33649,81,0,22.761,35.33649,122.6752,0,0,0,43.34911,0,0,45.66351,43.38033,277.3591,69.13506,86.72945,0,86.72945,239.1537,56.94124,0.1040332,38.87014,34.67929,81,112.4842
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,38.72295,50.48521,38.54198,2.394141,2.394141,74.70993,0,21.16961,2.394141,1617.405,0,0,0,38.72295,0,0,72.31579,68.7,190.6296,147.1916,107.423,0,107.423,341.0641,81.20557,0.1041014,2.633555,30.97836,81,185.9145
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,50.54335,56.27229,40.07154,3.173013,3.173013,0,0,0,3.173013,1592.914,0,0,0,50.54335,3.340014,3.173013,0,0,83.20667,243.8722,47.20334,0,47.20334,385.8451,91.86769,0.1040204,3.490314,40.43468,0,294.4156
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,45.44641,55.53817,41.04301,0,0,0,-1,0,0,0,9.443073,0,0,45.44641,0,0,0,0,36.00333,286.3552,36.00333,0,36.00333,420.0009,100,0.1039588,0,36.35713,0,331.8016
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,28.40215,50.25122,41.50463,10.09205,10.09205,0,0,0,10.09205,281.4308,17.77894,0,0,28.40215,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1039588,11.10126,22.72172,0,347.1604
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,28.08797,50.72572,42.04893,10.99923,10.99923,0,0,0,10.99923,255.3631,16.50983,0,0,28.08797,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1039588,12.09915,22.47038,0,346.8462
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.17626,44.94752,41.62176,40.54343,40.54343,0,0,0,40.54343,27.56614,0,7.105427E-15,0,11.17626,42.67729,40.54343,0,0,0,318.7582,0,31.50103,-31.50103,386.7958,92.09406,0.1039588,44.59777,8.941006,0,329.9345
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.060649,41.48795,40.30579,0,0,0,0,0,0,0,0,0,0,4.060649,0,0,0,0,35.00115,287.2572,4.060649,0,4.060649,390.6481,93.01127,0.1039518,0,3.248519,0,291.3178
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,39.08628,39.08628,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,30.9405,290.9118,0,1.332079,-1.332079,389.244,92.67695,0.1039518,1.392023,0,0,290.9118
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,37.94256,37.94256,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,32.42059,289.5797,0,19.00668,-19.00668,369.2092,87.90677,0.1039518,19.86198,0,0,289.5797
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,36.84018,36.84018,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,53.53912,270.573,0,3.646607,-3.646607,365.3653,86.99157,0.1039518,3.810704,0,0,270.573
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,35.79292,35.79292,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,57.59091,266.9264,0,13.09795,-13.09795,351.5589,83.70432,0.1039518,13.68736,0,0,266.9264
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,35.0557,35.0557,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,72.14418,253.8285,0,47.20616,-47.20616,301.7992,71.85681,0.1039518,49.33043,0,0,253.8285
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,34.43562,34.43562,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,124.5955,206.6223,0,47.70933,-47.70933,251.5091,59.88301,0.1039518,49.85625,0,0,206.6223
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,33.8362,33.8362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.6058,158.913,0,0,0,251.5091,59.88301,0.1039518,0,0,0,158.913
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,33.38836,33.38836,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,177.6058,158.913,0,7.970177,-7.970177,243.1078,57.88271,0.1039518,8.328835,0,0,158.913
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,32.88539,32.88539,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,186.4616,150.9428,0,2.803911,-2.803911,240.1523,57.179,0.1039518,2.930087,0,0,150.9428
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,32.47889,32.47889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.577,148.1389,0,0,0,240.1523,57.179,0.1039518,0,0,0,148.1389
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,32.22396,32.22396,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,189.577,148.1389,0,28.34268,-28.34268,210.2764,50.06572,0.1039518,29.6181,0,0,148.1389
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.685284,32.47453,32.01038,31.58149,31.58149,0,0,0,31.58149,5.336303,0,0,0,1.685284,33.24367,31.58149,0,0,221.0689,119.7962,0,31.55839,-31.55839,177.011,42.14539,0.1039518,34.73964,1.348227,0,121.4815
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.63645,37.01851,31.74167,30.85488,30.85488,0,0,0,30.85488,60.40034,0,0,0,18.63645,32.47882,30.85488,0,0,256.1338,88.23782,0,13.84237,-13.84237,162.4199,38.67132,0.1039518,33.94036,14.90916,0,106.8743
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.0299,39.49641,32.29976,57.76929,57.76929,0,0,0,57.76929,43.32735,0,0,0,25.0299,60.80978,57.76929,0,0,271.5142,74.39545,0,35.77988,-35.77988,124.7045,29.6915,0.1039518,63.54623,20.02392,0,99.42535
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,49.56413,49.03401,33.89132,4.101306,4.101306,0,-1,0,4.101306,1208.496,0,0,0,49.56413,4.317164,4.101306,0,0,311.2696,38.61557,45.24697,0,45.24697,167.6296,39.91173,0.1038745,4.511436,39.65131,0,88.1797
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,80.61632,62.36294,35.42087,0,0,0,0,0,0,0,0,0,0,80.61632,0,0,0,0,266.0226,79.33784,80.61632,0,80.61632,244.1089,58.12106,0.1037369,0,64.49306,0,159.9541
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,89.46024,68.06532,36.93664,44.59689,44.59689,0,0,0,44.59689,200.5975,0,0,0,89.46024,46.9441,44.59689,0,0,185.4063,151.8925,42.51615,0,42.51615,284.4433,67.72446,0.1036645,49.05658,71.5682,0,241.3528
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,80.84871,66.18051,38.42485,4.961545,4.961545,0,0,0,4.961545,1629.507,0,0,0,80.84871,5.222679,4.961545,0,0,142.8902,190.1571,75.62603,0,75.62603,356.1884,84.8066,0.103536,5.4577,64.67897,0,271.0058
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,67.95531,62.72211,39.95441,36.33567,36.33567,0,0,0,36.33567,187.0209,0,0,0,67.95531,38.24807,36.33567,0,0,67.26416,258.2205,29.70724,0,29.70724,384.3712,91.51677,0.1034856,39.96923,54.36425,0,326.1758
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,60.27573,60.86128,40.92588,38.97575,38.97575,0,-1,0,38.97575,154.6493,0,0,0,60.27573,41.0271,38.97575,0,0,37.55693,284.957,19.24863,0,19.24863,402.632,95.86459,0.1034529,42.87333,48.22058,0,345.2327
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,59.42047,61.0283,41.35305,43.72237,43.72237,0,0,0,43.72237,135.904,0,0,0,59.42047,46.02355,43.72237,0,0,18.3083,302.2808,13.39692,0,13.39692,415.3415,98.89063,0.1034302,48.09461,47.53637,0,361.7012
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,35.14516,52.912,41.89735,29.88772,29.88772,0,0,0,29.88772,117.5906,0,0,0,35.14516,31.46076,29.88772,0,0,4.911385,314.338,3.684395,0,3.684395,418.8368,99.72285,0.103424,32.8765,28.11613,0,349.4831
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,21.70979,48.0971,41.50463,4.803062,4.803062,0,0,0,4.803062,451.9988,15.42694,0,0,21.70979,5.055855,4.803062,0,0,1.22699,317.6539,1.22699,0,1.22699,420.0009,100,0.1034219,5.283369,17.36783,0,339.3637
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.79711,41.58609,40.18866,58.13622,58.13622,0,0,0,58.13622,8.251499,0,7.105427E-15,0,4.79711,61.19603,58.13622,0,0,0,318.7582,0,56.39891,-56.39891,360.5512,85.84534,0.1034219,63.94985,3.837688,0,323.5553
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,38.96915,38.96915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.66546,262.3593,0,0,0,360.5512,85.84534,0.1034219,0,0,0,262.3593
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,37.82544,37.82544,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.66546,262.3593,0,31.92224,-31.92224,326.9022,77.83369,0.1034219,33.35873,0,0,262.3593
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,36.72305,36.72305,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.13461,230.4371,0,23.73579,-23.73579,301.8824,71.87663,0.1034219,24.8039,0,0,230.4371
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,35.67579,35.67579,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.5077,206.7013,0,30.0869,-30.0869,270.1681,64.32561,0.1034219,31.44081,0,0,206.7013
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,34.93858,34.93858,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.9376,176.6144,0,15.83105,-15.83105,253.4807,60.35242,0.1034219,16.54344,0,0,176.6144
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,34.33916,34.33916,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.5276,160.7833,0,21.9629,-21.9629,230.3298,54.84031,0.1034219,22.95123,0,0,160.7833
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,33.73974,33.73974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9309,138.8204,0,0,0,230.3298,54.84031,0.1034219,0,0,0,138.8204
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,33.2919,33.2919,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.9309,138.8204,0,3.91706,-3.91706,226.2008,53.85723,0.1034219,4.093327,0,0,138.8204
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,32.78893,32.78893,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.2832,134.9034,0,18.96048,-18.96048,206.2147,49.09864,0.1034219,19.8137,0,0,134.9034
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,32.39621,32.39621,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.3504,115.9429,0,35.77115,-35.77115,168.5086,40.12102,0.1034219,37.38086,0,0,115.9429
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,32.14817,32.14817,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.0961,80.17175,0,21.60657,-21.60657,145.7333,34.69833,0.1034219,22.57887,0,0,80.17175
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.537013,32.3576,31.93459,1.365488,1.365488,0,0,0,1.365488,112.5615,0,0,0,1.537013,1.437356,1.365488,0,0,289.1034,58.56518,0.09965763,0,0.09965763,145.8278,34.72084,0.1034217,1.502037,1.229611,0,60.10219
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.044953,34.1619,31.64521,15.71351,15.71351,0,0,0,15.71351,57.56163,0,0,0,9.044953,16.54054,15.71351,0,0,289.0037,58.65487,0,7.495586,-7.495586,137.9268,32.83965,0.1034217,17.28486,7.235963,0,67.69982
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.22411,39.77718,32.22396,0,0,0,0,0,0,0,0,0,0,26.22411,0,0,0,0,297.3322,51.15928,26.22411,0,26.22411,162.8052,38.76306,0.1033773,0,20.97929,0,77.38339
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,24.46652,40.91269,33.81553,28.68132,28.68132,0,-1,0,28.68132,85.3047,0,0,0,24.46652,30.19086,28.68132,0,0,271.1081,74.76098,0,5.724349,-5.724349,156.7712,37.32639,0.1033773,31.54945,19.57321,0,99.22749
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,32.79892,45.11566,35.34508,36.74584,36.74584,0,0,0,36.74584,89.25887,0,0,0,32.79892,38.67983,36.74584,0,0,277.4684,69.03663,0,5.880909,-5.880909,150.5721,35.85044,0.1033773,40.42042,26.23914,0,101.8355
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,34.42582,47.23599,36.84018,55.54469,55.54469,0,0,0,55.54469,61.97861,0,0,0,34.42582,58.46809,55.54469,0,0,284.0028,63.15572,0,24.04227,-24.04227,125.2294,29.81646,0.1033773,61.09916,27.54066,0,97.58154
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,34.01271,48.69712,38.3284,0,0,0,0,0,0,0,0,0,0,34.01271,0,0,0,0,310.7164,39.11345,34.01271,0,34.01271,157.4967,37.49913,0.1033198,0,27.21017,0,73.12617
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,36.6226,51.18472,39.83728,0,0,0,0,0,0,0,0,0,0,36.6226,0,0,0,0,276.7037,69.7249,36.6226,0,36.6226,192.2399,45.77132,0.1032579,0,29.29808,0,106.3475
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,34.76502,51.6109,40.80875,47.32221,47.32221,0,-1,0,47.32221,73.46449,0,0,0,34.76502,49.81285,47.32221,0,0,240.0811,102.6852,0,15.04783,-15.04783,176.3781,41.9947,0.1032579,52.05443,27.81202,0,137.4503
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.17774,46.08518,41.23593,32.12834,32.12834,0,0,0,32.12834,50.3535,0,0,0,16.17774,33.8193,32.12834,0,0,256.8009,87.63741,0,17.64156,-17.64156,157.7823,37.56713,0.1032579,35.34117,12.9422,0,103.8151
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.22056,46.35034,41.78023,17.03351,17.03351,0,0,0,17.03351,89.35656,0,0,0,15.22056,17.93001,17.03351,0,0,276.4026,69.99584,0,2.709452,-2.709452,154.9263,36.88713,0.1032579,18.73686,12.17645,0,85.2164
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.93797,45.82317,41.35305,29.13012,29.13012,0,0,0,29.13012,51.28017,0,3.552714E-15,0,14.93797,30.66328,29.13012,0,0,279.4131,67.28639,0,15.72531,-15.72531,138.3503,32.94049,0.1032579,32.04313,11.95038,0,82.22437
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.826653,41.4766,40.07154,0,0,0,0,0,0,0,0,0,0,4.826653,0,0,0,0,296.8857,51.56108,4.826653,0,4.826653,142.9293,34.03072,0.1032498,0,3.861323,0,56.38774
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,38.81069,38.81069,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,292.0591,55.90508,0,43.88932,-43.88932,96.66589,23.01564,0.1032498,45.86434,0,0,55.90508
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,37.70831,37.70831,24.27451,11.41497,0,-1,0,11.41497,0,0,12.85954,15.287,0,12.01575,11.41497,0,0,340.825,12.01575,0,12.01575,-12.01575,84.00017,20,0.1032498,26.70196,0,0,12.01575
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,36.60593,36.60593,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032498,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,35.57933,35.57933,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032498,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,34.86279,34.86279,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032498,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,34.2427,34.2427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032498,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,33.65706,33.65706,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032498,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,33.19544,33.19544,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032498,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,32.70626,32.70626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032498,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,32.32042,32.32042,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032498,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,32.05172,32.05172,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1033832,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.062117,32.15075,31.8588,25.52064,25.52064,81,0,22.761,25.52064,4.161798,0,0,0,1.062117,0,0,55.47936,52.70539,285.4758,61.83,53.76751,0,53.76751,200.183,47.66254,0.1035516,28.0727,0.849694,81,62.89212
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.60188,37.72644,31.58321,11.275,11.275,81,0,22.761,11.275,191.5909,0,0,0,21.60188,0,0,69.725,66.23875,231.7083,110.2208,87.84062,0,87.84062,283.516,67.50367,0.1036817,12.4025,17.2815,81,131.8226
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,31.7396,41.38224,32.14817,0,0,72.31579,0,20.56389,0,0,0,0,0,31.7396,0,0,72.31579,68.7,143.8677,189.2773,100.4396,0,100.4396,378.8014,90.19062,0.1037504,0,25.39168,81,221.0169
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,25.74743,41.223,33.73974,19.9679,19.9679,0,-1,0,19.9679,128.9441,0,0,0,25.74743,21.01884,19.9679,0,0,43.42807,279.673,4.72859,0,4.72859,383.2873,91.2587,0.1037424,21.96468,20.59794,0,305.4204
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,65.88689,56.38329,35.24862,8.896453,8.896453,0,0,0,8.896453,740.5972,17.82272,0,0,65.88689,9.364688,8.896453,0,0,38.69948,283.9287,38.69948,0,38.69948,420.0009,100,0.1036771,9.786098,52.70951,0,349.8156
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,86.30212,66.41393,36.73684,63.34975,63.34975,20.25,0,7.39125,63.34975,136.2312,40.93396,0,0,86.30212,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.1036771,69.68472,69.04169,81,405.0603
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,82.35907,66.58833,38.23194,5.187055,5.187055,0,0,0,5.187055,1587.781,76.89902,0,0,82.35907,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1036771,5.70576,65.88726,0,401.1173
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,58.31938,58.73565,39.72704,0,0,0,0,0,0,0,58.31938,0,0,58.31938,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036771,0,46.6555,0,377.0776
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,27.74527,49.17613,40.69163,20.11846,20.11846,0,-1,0,20.11846,137.9095,6.567943,0,0,27.74527,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1036771,22.13031,22.19622,0,346.5035
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,35.3068,52.12671,41.1188,20.5953,20.5953,0,0,0,20.5953,171.4313,13.62753,0,0,35.3068,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1036771,22.65483,28.24544,0,354.065
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,31.24662,51.3557,41.6631,24.02835,24.02835,0,0,0,24.02835,130.0406,5.95362,0,0,31.24662,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1036771,26.43118,24.99729,0,350.0049
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,20.53395,47.44508,41.23593,23.85543,23.85543,0,0,0,23.85543,86.07662,0,0,0,20.53395,25.11098,23.85543,0,0,0,318.7582,0,4.577031,-4.577031,415.1762,98.85129,0.1036771,26.24097,16.42716,0,339.2922
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.728601,41.32965,39.95441,30.7452,30.7452,0,0,0,30.7452,15.37997,0,3.552714E-15,0,4.728601,32.36337,30.7452,0,0,5.085589,314.1812,0,27.63477,-27.63477,386.0466,91.91568,0.1036771,33.81972,3.782881,0,318.9098
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,38.71423,38.71423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.79089,286.5464,0,0,0,386.0466,91.91568,0.1036771,0,0,0,286.5464
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,37.61185,37.61185,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,35.79089,286.5464,0,17.49221,-17.49221,367.6082,87.52559,0.1036771,18.27937,0,0,286.5464
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,36.50947,36.50947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.22668,269.0542,0,0,0,367.6082,87.52559,0.1036771,0,0,0,269.0542
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.22668,269.0542,0,0,0,367.6082,87.52559,0.1036771,0,0,0,269.0542
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,34.76633,34.76633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.22668,269.0542,0,0,0,367.6082,87.52559,0.1036771,0,0,0,269.0542
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.16002,34.16002,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,55.22668,269.0542,0,22.81754,-22.81754,343.5564,81.79898,0.1036771,23.84433,0,0,269.0542
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,33.58127,33.58127,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,80.57951,246.2367,0,15.72439,-15.72439,326.9814,77.85257,0.1036771,16.43198,0,0,246.2367
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.05105,230.5123,0,0,0,326.9814,77.85257,0.1036771,0,0,0,230.5123
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,32.63047,32.63047,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,98.05105,230.5123,0,8.457327,-8.457327,318.0667,75.73,0.1036771,8.837906,0,0,230.5123
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,32.24463,32.24463,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,107.4481,222.055,0,7.403925,-7.403925,310.2622,73.87181,0.1036771,7.737102,0,0,222.055
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,31.98971,31.98971,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,115.6747,214.651,0,29.22182,-29.22182,279.4597,66.5379,0.1036771,30.5368,0,0,214.651
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.592436,32.22092,31.78301,43.27753,43.27753,0,0,0,43.27753,3.679591,0,7.105427E-15,0,1.592436,45.5553,43.27753,0,0,148.1434,185.4292,0,43.96286,-43.96286,233.1188,55.50436,0.1036771,47.60529,1.273949,0,187.0217
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.71455,34.77916,31.50742,42.41482,42.41482,0,0,0,42.41482,27.61901,0,0,0,11.71455,44.64718,42.41482,0,0,196.991,141.4664,0,32.93262,-32.93262,198.4048,47.23913,0.1036771,46.6563,9.37164,0,153.1809
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,34.27543,42.10331,32.08617,53.7058,53.7058,0,0,0,53.7058,63.82072,0,0,0,34.27543,56.53242,53.7058,0,0,233.5828,108.5337,0,22.25699,-22.25699,174.9438,41.65321,0.1036771,59.07637,27.42034,0,142.8091
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.60991,39.56472,33.63639,19.29195,19.29195,0,-1,0,19.29195,106.8317,0,0,0,20.60991,20.30732,19.29195,0,0,258.3128,86.27673,0.3025983,0,0.3025983,175.2309,41.72156,0.1036766,21.22114,16.48793,0,106.8867
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.75909,39.98548,35.15216,3.201335,3.201335,0,0,0,3.201335,523.5032,0,0,0,16.75909,3.369827,3.201335,0,0,258.0102,86.54907,13.38927,0,13.38927,187.9331,44.74588,0.1036541,3.521469,13.40728,0,103.3082
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.24392,42.27042,36.64038,32.0768,32.0768,0,0,0,32.0768,59.99326,0,0,0,19.24392,33.76505,32.0768,0,0,244.6209,98.59941,0,14.52113,-14.52113,172.6264,41.10146,0.1036541,35.28448,15.39513,0,117.8433
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,20.92164,44.31551,38.11481,20.97324,20.97324,0,0,0,20.97324,99.75397,0,0,0,20.92164,22.07709,20.97324,0,0,260.7555,84.07828,0,1.155455,-1.155455,171.4085,40.81147,0.1036541,23.07056,16.73731,0,104.9999
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,47.91732,54.81964,39.60991,42.62378,42.62378,0,0,0,42.62378,112.4192,0,0,0,47.91732,44.86714,42.62378,0,0,262.0393,82.92282,3.050179,0,3.050179,174.3022,41.50043,0.1036489,46.88616,38.33385,0,130.8401
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,25.21936,48.23978,40.5745,0,0,0,-1,0,0,0,0,0,0,25.21936,0,0,0,0,258.9892,85.66798,25.21936,0,25.21936,198.2273,47.19689,0.1036065,0,20.17549,0,110.8873
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,23.256,48.06207,41.00167,31.73953,31.73953,0,0,0,31.73953,73.27141,0,3.552714E-15,0,23.256,33.41003,31.73953,0,0,233.7698,108.3654,0,10.15403,-10.15403,187.524,44.64849,0.1036065,34.91349,18.6048,0,131.6214
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.79487,46.59679,41.54597,35.31525,35.31525,0,0,0,35.31525,47.557,0,0,0,16.79487,37.17395,35.31525,0,0,245.052,98.21138,0,20.37908,-20.37908,166.0426,39.53388,0.1036065,38.84678,13.4359,0,115.0062
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.16905,44.1291,41.1188,1.683077,1.683077,0,0,0,1.683077,604.1942,0,0,0,10.16905,1.77166,1.683077,0,0,267.6955,77.8323,8.397394,0,8.397394,174.0091,41.43065,0.1035923,1.851385,8.135243,0,88.00136
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.922919,40.68394,39.83728,9.706932,9.706932,0,0,0,9.706932,30.11167,0,1.776357E-15,0,2.922919,10.21782,9.706932,0,0,259.2981,85.38995,0,7.294904,-7.294904,166.3196,39.59982,0.1035923,10.67762,2.338335,0,88.31287
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,38.5971,38.5971,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,267.4035,78.09505,0,30.98928,-30.98928,133.654,31.82232,0.1035923,32.3838,0,0,78.09505
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,37.51539,37.51539,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,301.8361,47.10577,0,12.8539,-12.8539,120.1048,28.59633,0.1035923,13.43232,0,0,47.10577
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,36.43368,36.43368,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,316.1182,34.25187,0,1.453885,-1.453885,118.5723,28.23144,0.1035923,1.51931,0,0,34.25187
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,35.42087,35.42087,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,317.7336,32.79799,0,25.75918,-25.75918,91.41972,21.76656,0.1035923,26.91834,0,0,32.79799
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,34.68365,34.68365,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,346.3549,7.038808,0,4.723063,-4.723063,86.44118,20.58119,0.1035923,4.935601,0,0,7.038808
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,34.08423,34.08423,11.54484,2.199958,0,-1,0,2.199958,0,0,9.344887,10.49937,0,2.315745,2.199958,0,0,351.6028,2.315745,0,2.315745,-2.315745,84.00017,20,0.1035923,12.69933,0,0,2.315745
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,33.52615,33.52615,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035923,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,33.03697,33.03697,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035923,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,32.57535,32.57535,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035923,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,32.18951,32.18951,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035923,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,31.93459,31.93459,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1037312,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2887587,31.80021,31.721,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.713163,0,0,0,0.2887587,0,0,72.31579,68.7,309.6757,40.05006,68.98876,0,68.98876,191.6651,45.63446,0.1038721,4.731518,0.2310069,81,40.33882
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.013247,32.55816,31.4523,20.63406,20.63406,81,0,22.761,20.63406,19.44962,0,0,0,4.013247,0,0,60.36594,57.34764,240.687,102.1399,61.36089,0,61.36089,249.8772,59.49445,0.1040455,22.69747,3.210598,81,106.1532
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.23699,36.0168,32.01038,13.00576,13.00576,81,0,22.761,13.00576,109.4668,0,0,0,14.23699,0,0,67.99424,64.59453,179.3261,157.3647,78.83152,0,78.83152,324.6633,77.30064,0.1041891,14.30634,11.3896,81,171.6017
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.550219,36.252,33.5606,102.4971,68.7,0,-1,0,68.7,13.90134,0,33.79708,44.04679,9.550219,72.31579,68.7,0,0,100.4946,228.3131,0,62.76557,-62.76557,258.5026,61.54811,0.1041891,112.7468,7.640174,0,237.8633
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.84952,39.93422,35.07637,32.00401,32.00401,0,0,0,32.00401,52.64815,0,0,0,16.84952,33.68843,32.00401,0,0,170.2341,165.5475,0,16.83891,-16.83891,240.7528,57.32199,0.1041891,35.20441,13.47961,0,182.3971
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.42119,41.31948,36.54392,64.60136,64.60136,20.25,0,7.39125,64.60136,25.41926,0,1.421085E-14,0,16.42119,46.68565,44.35136,0,0,188.944,148.7086,0,30.26446,-30.26446,208.8513,49.7264,0.1041891,71.0615,13.13695,81,165.1298
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,20.89857,44.20798,38.01835,0,0,72.31579,0,20.56389,0,0,0,0,0,20.89857,0,0,72.31579,68.7,222.5712,118.4442,89.59857,0,89.59857,293.852,69.96461,0.1042747,0,16.71886,81,139.3427
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,33.48518,49.77248,39.49279,24.812,24.812,81,0,22.761,24.812,134.9556,0,0,0,33.48518,0,0,56.188,53.3786,132.9726,199.0829,86.86378,0,86.86378,376.2582,89.5851,0.104404,27.2932,26.78815,81,232.5681
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.20487,44.67708,40.45737,9.529017,9.529017,0,-1,0,9.529017,149.0696,0,0,0,14.20487,10.03054,9.529017,0,0,46.10882,277.2603,4.174326,0,4.174326,380.2183,90.52798,0.104397,10.48192,11.3639,0,291.4651
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,22.76982,47.78494,40.88454,53.74949,53.74949,0,0,0,53.74949,42.36285,0,0,0,22.76982,56.57841,53.74949,0,0,41.93449,281.0172,0,33.80859,-33.80859,344.5809,82.04291,0.104397,59.12444,18.21586,0,303.787
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.086984,42.88152,41.3875,27.33261,27.33261,0,0,0,27.33261,18.61141,0,0,0,5.086984,28.77116,27.33261,0,0,79.4996,247.2086,0,23.68418,-23.68418,319.6156,76.09879,0.104397,30.06586,4.069587,0,252.2956
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.817882,43.60329,41.00167,27.96328,27.96328,0,0,0,27.96328,31.53379,0,3.552714E-15,0,8.817882,29.43503,27.96328,0,0,105.8154,223.5244,0,20.61715,-20.61715,297.8832,70.92443,0.104397,30.75961,7.054306,0,232.3423
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.66025,41.04555,39.69259,24.70282,24.70282,0,0,0,24.70282,18.86526,0,7.105427E-15,0,4.66025,26.00297,24.70282,0,0,128.7233,202.9073,0,21.34272,-21.34272,275.386,65.56796,0.104397,27.1731,3.7282,0,207.5675
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,38.48686,38.48686,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,152.4374,181.5645,0,0.3240929,-0.3240929,275.0444,65.48663,0.104397,0.3386771,0,0,181.5645
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,37.39826,37.39826,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,152.7975,181.2404,0,51.00556,-51.00556,221.2798,52.68556,0.104397,53.30081,0,0,181.2404
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,36.31655,36.31655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.4704,130.2349,0,0,0,221.2798,52.68556,0.104397,0,0,0,130.2349
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,35.32441,35.32441,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,209.4704,130.2349,0,2.662719,-2.662719,218.4731,52.01729,0.104397,2.782542,0,0,130.2349
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,34.60786,34.60786,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,212.4289,127.5722,0,11.2914,-11.2914,206.5709,49.18344,0.104397,11.79951,0,0,127.5722
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,34.00844,34.00844,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,224.9749,116.2808,0,6.22868,-6.22868,200.0053,47.6202,0.104397,6.50897,0,0,116.2808
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,33.42969,33.42969,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,231.8957,110.0521,0,13.29335,-13.29335,185.9928,44.28392,0.104397,13.89155,0,0,110.0521
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,32.96118,32.96118,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,246.6661,96.75874,0,8.656711,-8.656711,176.8679,42.11131,0.104397,9.046262,0,0,96.75874
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,32.49956,32.49956,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,256.2847,88.10204,0,24.2888,-24.2888,151.2652,36.01546,0.104397,25.38179,0,0,88.10204
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,32.10684,32.10684,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,283.2722,63.81324,0,46.92171,-46.92171,101.8054,24.23933,0.104397,49.03319,0,0,63.81324
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,31.87947,31.87947,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,335.4074,16.89152,58.48191,0,58.48191,157.2862,37.44902,0.1045738,21.3841,0,81,16.89152
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5629576,31.79963,31.64521,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.84521,0,0,0,0.5629576,0,0,72.31579,68.7,276.9255,69.52525,69.26295,0,69.26295,222.9948,53.0939,0.1047143,5.227881,0.4503661,81,70.0882
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.054581,32.20955,31.36962,11.62981,11.62981,81,0,22.761,11.62981,26.2651,0,0,0,3.054581,0,0,69.37019,65.90168,207.6626,131.8619,68.95626,0,68.95626,288.4125,68.6695,0.1048728,12.79279,2.443665,81,134.9165
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.434248,34.28308,31.93459,24.21824,24.21824,81,0,22.761,24.21824,34.82602,0,0,0,8.434248,0,0,56.78176,53.94268,138.7063,193.9225,62.37692,0,62.37692,347.5884,82.75898,0.105042,26.64006,6.747398,81,202.3568
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,31.09338,42.60053,33.48481,22.40551,22.40551,0,-1,0,22.40551,138.7756,0,0,0,31.09338,23.58475,22.40551,0,0,76.32938,250.0618,7.508633,0,7.508633,354.7117,84.45501,0.1050294,24.64606,24.8747,0,281.1552
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,38.45787,46.54145,34.97992,29.20224,29.20224,0,0,0,29.20224,131.6949,0,0,0,38.45787,30.7392,29.20224,0,0,68.82076,256.8195,7.71867,0,7.71867,362.0343,86.19847,0.1050163,32.12246,30.76629,0,295.2774
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,25.4984,44.01063,36.46813,41.00165,41.00165,0,0,0,41.00165,62.18871,0,7.105427E-15,0,25.4984,43.15963,41.00165,0,0,61.10209,263.7664,0,17.66124,-17.66124,343.4177,81.76596,0.1050163,45.10182,20.39872,0,289.2647
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,30.55087,47.14196,37.92189,7.266059,7.266059,0,0,0,7.266059,420.46,0,0,0,30.55087,7.648483,7.266059,0,0,80.72568,246.1051,22.90239,0,22.90239,365.1449,86.93908,0.1049777,7.992665,24.4407,0,276.656
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,20.64339,45.5635,39.39633,37.62828,37.62828,0,0,0,37.62828,54.86138,0,0,0,20.64339,39.60872,37.62828,0,0,57.82329,266.7173,0,18.96532,-18.96532,345.1537,82.17928,0.1049777,41.39111,16.51471,0,287.3607
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,25.90025,48.21827,40.34713,29.38676,29.38676,0,-1,0,29.38676,88.13577,0,0,0,25.90025,30.93343,29.38676,0,0,78.89587,247.7519,0,5.033182,-5.033182,339.8482,80.91608,0.1049777,32.32544,20.7202,0,273.6522
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,30.33862,50.06448,40.73296,16.56158,16.56158,0,0,0,16.56158,183.1868,0,0,0,30.33862,17.43324,16.56158,0,0,84.4883,242.7188,12.90539,0,12.90539,352.0913,83.8311,0.104956,18.21774,24.2709,0,273.0574
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.6114,46.26217,41.27726,31.98297,31.98297,0,0,0,31.98297,51.93826,0,3.552714E-15,0,16.6114,33.66629,31.98297,0,0,71.58291,254.3336,0,17.05489,-17.05489,334.1139,79.55077,0.104956,35.18127,13.28912,0,270.945
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.195612,42.3711,40.85009,0,0,0,0,0,0,0,0,0,0,5.195612,0,0,0,0,90.53278,237.2787,5.195612,0,5.195612,339.0429,80.72433,0.1049472,0,4.15649,0,242.4743
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.335819,40.82561,39.56858,6.608019,6.608019,0,0,0,6.608019,65.61452,0,0,0,4.335819,6.955809,6.608019,0,0,85.33717,241.9548,0,2.61999,-2.61999,336.2812,80.06679,0.1049472,7.268821,3.468656,0,246.2906
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,38.36974,38.36974,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,88.24827,239.3348,0,12.39753,-12.39753,323.213,76.95533,0.1049472,12.95542,0,0,239.3348
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,37.3018,37.3018,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,102.0233,226.9373,0,44.4455,-44.4455,276.3634,65.80067,0.1049472,46.44555,0,0,226.9373
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,36.22009,36.22009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.4072,182.4917,0,0,0,276.3634,65.80067,0.1049472,0,0,0,182.4917
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,35.22795,35.22795,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,151.4072,182.4917,0,11.46284,-11.46284,264.2805,62.9238,0.1049472,11.97866,0,0,182.4917
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,34.53207,34.53207,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,164.1437,171.0289,0,41.74662,-41.74662,220.2757,52.44648,0.1049472,43.62522,0,0,171.0289
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,33.93266,33.93266,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,210.5288,129.2823,0,28.93009,-28.93009,189.7807,45.18579,0.1049472,30.23194,0,0,129.2823
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,33.36768,33.36768,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,242.6734,100.3522,0,23.17418,-23.17418,165.353,39.36967,0.1049472,24.21702,0,0,100.3522
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,32.88539,32.88539,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,268.4225,77.17802,0,0.6591408,-0.6591408,164.6582,39.20424,0.1049472,0.6888021,0,0,77.17802
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,32.43755,32.43755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.1548,76.51888,0,0,0,164.6582,39.20424,0.1049472,0,0,0,76.51888
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,32.05172,32.05172,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,269.1548,76.51888,0,10.69323,-10.69323,153.3865,36.52052,0.1049472,11.17442,0,0,76.51888
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,31.79679,31.79679,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,281.0362,65.82566,0,30.61367,-30.61367,121.1169,28.83729,0.1049472,31.99129,0,0,65.82566
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.131828,31.88003,31.56943,18.98875,18.98875,0,0,0,18.98875,5.960519,0,0,0,1.131828,19.98816,18.98875,0,0,315.0514,35.21199,0,18.85633,-18.85633,101.2405,24.10484,0.1049472,20.88763,0.9054626,0,36.34381
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.99663,36.6822,31.3145,64.8885,64.8885,31.30384,0,10.18787,64.8885,29.27579,0,0,0,18.99663,35.35228,33.58467,0,0,336.0029,16.35566,0,16.35566,-16.35566,84.00017,20,0.1049472,71.37736,15.1973,81,35.35228
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,46.20172,45.69364,31.87947,8.782775,8.782775,81,0,22.761,8.782775,526.0492,0,0,0,46.20172,0,0,72.21722,68.60636,354.1758,0,114.8081,0,114.8081,192.9167,45.93245,0.1050278,9.661052,36.96137,81,46.20172
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,66.14223,54.33576,33.40902,0,0,0,-1,0,0,0,0,0,0,66.14223,0,0,0,0,239.3677,103.3273,66.14223,0,66.14223,255.6647,60.87243,0.1049166,0,52.91378,0,169.4695
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,79.45988,61.27323,34.91791,17.9826,17.9826,0,0,0,17.9826,441.871,0,0,0,79.45988,18.92905,17.9826,0,0,173.2255,162.8553,60.53084,0,60.53084,313.0893,74.54492,0.1048151,19.78086,63.56791,0,242.3152
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,78.16589,62.54946,36.39234,26.84997,26.84997,0,0,0,26.84997,291.121,0,0,0,78.16589,28.26312,26.84997,0,0,112.6947,217.333,49.90276,0,49.90276,360.4312,85.81679,0.1047316,29.53496,62.53271,0,295.4989
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,72.72453,62.10756,37.8461,33.64725,33.64725,0,0,0,33.64725,216.1382,0,0,0,72.72453,35.41815,33.64725,0,0,62.7919,262.2455,37.30638,0,37.30638,395.8232,94.24342,0.1046692,37.01197,58.17963,0,334.9701
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,44.73047,53.38322,39.32054,36.83177,36.83177,0,0,0,36.83177,121.4453,0,0,0,44.73047,38.77029,36.83177,0,0,25.48552,295.8213,5.960185,0,5.960185,401.4775,95.58968,0.1046592,40.51495,35.78438,0,340.5517
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,71.88148,64.68089,40.26445,33.27359,33.27359,0,-1,0,33.27359,216.0316,17.33132,0,0,71.88148,35.02483,33.27359,0,0,19.52533,301.1854,19.52533,0,19.52533,420.0009,100,0.1046266,36.60094,57.50518,0,373.0669
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,60.3449,60.57619,40.65718,29.4175,29.4175,0,0,0,29.4175,205.1327,29.37911,0,0,60.3449,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1046266,32.35925,48.27592,0,379.1031
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,40.91327,54.08284,41.16014,72.81866,72.81866,20.25,0,7.39125,72.81866,56.18515,0,0,0,40.91327,55.33543,52.56866,0,0,0,318.7582,0,14.42216,-14.42216,404.7986,96.38042,0.1046266,80.10052,32.73062,81,359.6715
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,27.06712,49.00064,40.73296,0,0,0,0,0,0,0,11.0425,0,0,27.06712,0,0,0,0,16.02462,304.3361,16.02462,0,16.02462,420.0009,100,0.1045999,0,21.65369,0,331.4032
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.766778,40.85434,39.47212,99.06997,99.06997,30.36997,0,9.951603,99.06997,4.811526,0,1.421085E-14,0,4.766778,72.31579,68.7,0,0,0,318.7582,0,67.54901,-67.54901,348.7979,83.04696,0.1045999,108.977,3.813422,81,323.525
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,38.30773,38.30773,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,75.05446,251.2092,0,45.01677,-45.01677,301.3461,71.74892,0.1045999,47.04252,0,0,251.2092
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,37.24669,37.24669,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,125.0731,206.1924,0,48.35033,-48.35033,250.3804,59.61425,0.1045999,50.5261,0,0,206.1924
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,36.15808,36.15808,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,178.7957,157.8421,0,37.20964,-37.20964,211.158,50.2756,0.1045999,38.88407,0,0,157.8421
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,35.18661,35.18661,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,220.1397,120.6325,0,17.771,-17.771,192.4257,45.81555,0.1045999,18.57069,0,0,120.6325
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,34.47007,34.47007,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,239.8853,102.8615,0,8.994031,-8.994031,182.9451,43.55828,0.1045999,9.398762,0,0,102.8615
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,33.87065,33.87065,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,249.8786,93.86745,0,28.88247,-28.88247,152.5004,36.30954,0.1045999,30.18218,0,0,93.86745
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,33.31256,33.31256,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,281.9703,64.98499,0,15.14342,-15.14342,136.5378,32.50893,0.1045999,15.82488,0,0,64.98499
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.7963,49.84156,0,0,0,136.5378,32.50893,0.1045999,0,0,0,49.84156
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,32.36176,32.36176,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,298.7963,49.84156,0,15.83598,-15.83598,119.8452,28.53451,0.1045999,16.5486,0,0,49.84156
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,31.98971,31.98971,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.3918,34.00558,0,18.76061,-18.76061,100.0698,23.82609,0.1045999,19.60484,0,0,34.00558
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,31.74167,31.74167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.2369,15.24497,0,0,0,100.0698,23.82609,0.1045999,0,0,0,15.24497
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8952828,31.75292,31.50742,51.24949,51.24949,35.91624,0,11.35481,51.24949,1.746911,0,0,0,0.8952828,16.14025,15.33324,0,0,337.2369,15.24497,0,15.24497,-15.24497,84.00017,20,0.1045999,56.37443,0.7162262,81,16.14025
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.53885,35.60035,31.23871,42.69115,42.69115,81,0,22.761,42.69115,36.39828,-7.105427E-15,0,0,15.53885,0,0,38.30885,36.39341,354.1758,0,51.93225,0,51.93225,133.2674,31.73028,0.1047511,46.96027,12.43108,81,15.53885
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,39.07791,43.32677,31.81746,92.96901,92.96901,81,0,22.761,92.96901,42.03327,0,0,0,39.07791,12.59896,11.96901,0,0,302.2436,46.73903,26.47895,0,26.47895,158.3876,37.71125,0.1048196,102.2659,31.26233,81,85.81694
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,63.99359,53.46262,33.33323,37.12004,37.12004,0,-1,0,37.12004,172.3963,0,0,0,63.99359,39.07373,37.12004,0,0,275.7646,70.57008,24.91986,0,24.91986,182.0286,43.34006,0.104778,40.83205,51.19487,0,134.5637
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,79.38136,61.1487,34.84212,17.61152,17.61152,0,0,0,17.61152,450.7355,0,0,0,79.38136,18.53844,17.61152,0,0,250.8447,92.99796,60.84292,0,60.84292,239.7493,57.08305,0.1046765,19.37267,63.50509,0,172.3793
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,79.50211,63.00571,36.31655,38.88879,38.88879,0,0,0,38.88879,204.4346,0,0,0,79.50211,40.93556,38.88879,0,0,190.0018,147.7566,38.56655,0,38.56655,276.3367,65.79433,0.1046123,42.77766,63.60169,0,227.2587
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,82.04767,65.87687,37.77032,3.239824,3.239824,0,0,0,3.239824,2532.473,0,0,0,82.04767,3.410341,3.239824,0,0,151.4353,182.4665,78.63733,0,78.63733,350.9387,83.55666,0.1044817,3.563806,65.63814,0,264.5142
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,86.67927,69.75541,39.22408,48.13217,48.13217,0,0,0,48.13217,180.0859,0,0,0,86.67927,50.66544,48.13217,0,0,72.79794,253.2401,36.01383,0,36.01383,385.1044,91.69133,0.104422,52.94539,69.34341,0,339.9193
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,71.00736,64.18227,40.14733,33.32687,33.32687,0,-1,0,33.32687,213.0634,0,0,0,71.00736,35.08091,33.32687,0,0,36.78411,285.6525,35.92645,0,35.92645,419.1872,99.80627,0.1043625,36.65955,56.80589,0,356.6599
