Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,50.80741,56.89402,40.54005,29.6752,29.6752,0,0,0,29.6752,171.2117,18.7127,0,0,50.80741,31.23705,29.6752,0,0,0.8576568,317.9863,0.8576568,0,0.8576568,420.0009,100,0.104361,32.64272,40.64592,0,368.7937
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,43.56832,54.92324,41.08435,16.24725,16.24725,0,0,0,16.24725,268.1582,26.46595,0,0,43.56832,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.104361,17.87197,34.85465,0,362.3265
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,24.83001,48.20229,40.65718,63.66648,63.66648,20.25,0,7.39125,63.66648,39.00013,0,0,0,24.83001,45.70156,43.41648,0,0,0,318.7582,0,20.87155,-20.87155,398.0003,94.76179,0.104361,70.03313,19.86401,81,343.5882
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.787638,40.80484,39.417,88.40267,88.40267,20.25,0,7.39125,88.40267,5.415716,0,1.421085E-14,0,4.787638,71.73965,68.15267,0,0,23.19061,297.8867,0,66.95201,-66.95201,327.4267,77.95858,0.104361,97.24294,3.83011,81,302.6743
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.58173,230.9347,0,0,0,327.4267,77.95858,0.104361,0,0,0,230.9347
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,37.16401,37.16401,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,97.58173,230.9347,0,8.87114,-8.87114,318.0757,75.73215,0.104361,9.270341,0,0,230.9347
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,36.10297,36.10297,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,107.4386,222.0635,0,13.60602,-13.60602,303.7337,72.3174,0.104361,14.21829,0,0,222.0635
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,35.13149,35.13149,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,122.5564,208.4575,0,21.91329,-21.91329,280.635,66.81773,0.104361,22.89939,0,0,208.4575
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,34.43562,34.43562,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,146.9044,186.5442,0,27.34903,-27.34903,251.8066,59.95384,0.104361,28.57974,0,0,186.5442
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,33.79486,33.79486,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,177.2923,159.1952,0,9.523546,-9.523546,241.7679,57.56368,0.104361,9.952106,0,0,159.1952
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,33.22989,33.22989,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,187.874,149.6716,0,2.477037,-2.477037,239.1569,56.94201,0.104361,2.588503,0,0,149.6716
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,32.7476,32.7476,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,190.6263,147.1946,0,14.31507,-14.31507,224.0675,53.3493,0.104361,14.95925,0,0,147.1946
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,32.29976,32.29976,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,206.5319,132.8795,0,15.67709,-15.67709,207.5424,49.41476,0.104361,16.38256,0,0,132.8795
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,31.91392,31.91392,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,223.9509,117.2024,0,13.84634,-13.84634,192.9471,45.93969,0.104361,14.46943,0,0,117.2024
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,31.66588,31.66588,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,239.3357,103.3561,0,19.70001,-19.70001,172.1814,40.9955,0.104361,20.58651,0,0,103.3561
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.438546,31.82628,31.43163,0,0,0,0,0,0,0,0,0,0,1.438546,0,0,0,0,261.2246,83.65609,1.438546,0,1.438546,173.5462,41.32043,0.1043587,0,1.150837,0,85.09464
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.28469,36.3108,31.15603,34.13627,34.13627,0,0,0,34.13627,53.56381,0,0,0,18.28469,35.93291,34.13627,0,0,259.786,84.95078,0,17.64823,-17.64823,154.9433,36.89119,0.1043587,37.5499,14.62775,0,103.2355
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,23.94474,38.58756,31.74167,34.61354,34.61354,0,0,0,34.61354,69.17738,0,0,0,23.94474,36.43531,34.61354,0,0,279.3952,67.30256,0,12.49056,-12.49056,141.7771,33.75638,0.1043587,38.0749,19.1558,0,91.2473
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,35.7966,43.82695,33.25056,34.30346,34.30346,0,-1,0,34.30346,104.3528,0,0,0,35.7966,36.1089,34.30346,0,0,293.2736,54.81199,0,0.3123017,-0.3123017,141.4479,33.678,0.1043587,37.7338,28.63728,0,90.60859
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,41.93585,47.42477,34.74566,24.35272,24.35272,0,0,0,24.35272,172.2019,0,0,0,41.93585,25.63445,24.35272,0,0,293.6206,54.49969,16.30141,0,16.30141,156.9128,37.36011,0.1043317,26.78799,33.54868,0,96.43555
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,56.51499,54.08469,36.23388,6.576016,6.576016,0,0,0,6.576016,859.4108,0,0,0,56.51499,6.922122,6.576016,0,0,277.3192,69.17096,49.59286,0,49.59286,203.9607,48.56197,0.1042497,7.233617,45.21199,0,125.6859
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,82.50019,65.95013,37.67386,21.50101,21.50101,0,0,0,21.50101,383.7039,0,0,0,82.50019,22.63264,21.50101,0,0,227.7263,113.8045,59.86755,0,59.86755,260.756,62.08464,0.1041509,23.6511,66.00015,0,196.3047
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,76.0701,65.02232,39.12074,51.16434,51.16434,0,0,0,51.16434,148.678,0,0,0,76.0701,53.8572,51.16434,0,0,167.8588,167.6853,22.2129,0,22.2129,281.829,67.10202,0.1041143,56.28077,60.85608,0,243.7554
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,41.32901,53.03479,40.07154,72.0887,68.7,0,-1,0,68.7,60.15868,0,3.388698,10.59757,41.32901,72.31579,68.7,0,0,145.6459,187.6769,0,30.98677,-30.98677,249.1661,59.32515,0.1041143,79.29757,33.06321,0,229.006
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,35.32454,51.41954,40.45737,23.15056,23.15056,0,0,0,23.15056,152.5861,0,0,0,35.32454,24.36901,23.15056,0,0,180.0756,156.6902,10.95553,0,10.95553,259.5594,61.79974,0.1040962,25.46561,28.25963,0,192.0147
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,29.95716,50.18892,40.96722,17.20461,17.20461,0,0,0,17.20461,174.1229,0,0,0,29.95716,18.11011,17.20461,0,0,169.1201,166.5501,11.84705,0,11.84705,270.7985,64.47572,0.1040767,18.92507,23.96573,0,196.5073
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,24.47635,48.00252,40.5745,21.40626,21.40626,0,0,0,21.40626,114.342,0,0,0,24.47635,22.53291,21.40626,0,0,157.273,177.2125,1.943444,0,1.943444,272.6422,64.91469,0.1040735,23.54689,19.58108,0,201.6888
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.563169,40.62112,39.29987,0,0,0,0,0,0,0,0,0,0,4.563169,0,0,0,0,155.3296,178.9616,4.563169,0,4.563169,276.9713,65.9454,0.104066,0,3.650535,0,183.5248
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,38.13548,38.13548,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,150.7664,183.0685,0,39.65392,-39.65392,235.1723,55.99331,0.104066,41.43835,0,0,183.0685
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,37.06755,37.06755,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,194.8263,143.4145,0,36.67336,-36.67336,196.5152,46.78925,0.104066,38.32366,0,0,143.4145
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.00651,36.00651,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,235.5745,106.7412,0,34.28821,-34.28821,160.3723,38.1838,0.104066,35.83118,0,0,106.7412
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,35.03503,35.03503,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,273.6725,72.45295,0,5.504548,-5.504548,154.57,36.8023,0.104066,5.752253,0,0,72.45295
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,34.33916,34.33916,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,279.7887,66.9484,0,51.96767,-51.96767,99.79124,23.75977,0.104066,54.30621,0,0,66.9484
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,33.71907,33.71907,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,337.5305,14.98073,0,0.4718336,-0.4718336,99.29389,23.64136,0.104066,0.4930661,0,0,14.98073
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,33.17477,33.17477,7.275375,7.275375,0,-1,0,7.275375,0,0,8.881784E-16,0,0,7.65829,7.275375,0,0,338.0548,14.5089,0,7.65829,-7.65829,91.22134,21.71932,0.104066,8.002913,0,0,14.5089
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,32.67181,32.67181,10.78199,6.50808,0,-1,0,6.50808,0,0,4.273909,5.352108,0,6.850611,6.50808,0,0,346.564,6.850611,0,6.850611,-6.850611,84.00017,20,0.104066,11.86019,0,0,6.850611
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,32.22396,32.22396,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104066,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,31.8588,31.8588,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104066,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,31.60388,31.60388,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1042311,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.471833,31.77327,31.36962,20.81033,20.81033,81,0,22.761,20.81033,7.072608,0,0,0,1.471833,0,0,60.18967,57.18019,290.4622,57.34229,58.65202,0,58.65202,200.0864,47.63953,0.1044042,22.89136,1.177466,81,58.81412
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.41443,35.15665,31.12158,48.58105,48.58105,81,0,22.761,48.58105,29.6709,0,0,0,14.41443,0,0,32.41895,30.79801,231.8101,110.1291,45.21244,0,45.21244,242.9787,57.85196,0.1045342,53.43915,11.53155,81,124.5435
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,33.46431,41.40299,31.66588,27.98214,27.98214,81,0,22.761,27.98214,119.5917,0,0,0,33.46431,0,0,53.01786,50.36696,186.5977,150.8203,83.83128,0,83.83128,322.5081,76.78748,0.1046652,30.78036,26.77145,81,184.2846
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,42.28343,45.80581,33.1541,2.400025,2.400025,0,-1,0,2.400025,1761.791,0,0,0,42.28343,2.526342,2.400025,0,0,102.7664,226.2684,39.75709,0,39.75709,360.2249,85.76767,0.1045997,2.640028,33.82674,0,268.5519
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,44.30413,48.12593,34.66987,0,0,0,0,0,0,0,0,0,0,44.30413,0,0,0,0,63.00933,262.0498,44.30413,0,44.30413,402.2555,95.77493,0.1045268,0,35.44331,0,306.354
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,48.86266,51.28767,36.13742,3.395899,3.395899,0,0,0,3.395899,1438.873,26.58283,0,0,48.86266,3.574631,3.395899,0,0,18.7052,301.9236,18.7052,0,18.7052,420.0009,100,0.104496,3.735489,39.09013,0,350.7862
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,55.28273,55.15799,37.57051,46.55181,46.55181,0,0,0,46.55181,118.7553,6.280824,0,0,55.28273,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.104496,51.20699,44.22618,0,374.041
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,57.76537,57.72274,39.02428,0,0,0,0,0,0,0,57.76537,0,0,57.76537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104496,0,46.21229,0,376.5236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,48.56624,55.43377,39.95441,14.76033,14.76033,0,-1,0,14.76033,329.0322,33.02905,0,0,48.56624,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.104496,16.23636,38.85299,0,367.3245
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.17594,43.94736,40.34713,3.860293,3.860293,0,0,0,3.860293,315.4149,8.112473,0,0,12.17594,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.104496,4.246322,9.740752,0,330.9342
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,26.85516,49.05598,40.85009,26.42401,26.42401,0,0,0,26.42401,101.6317,0,0,0,26.85516,27.81474,26.42401,0,0,0,318.7582,0,0.9595839,-0.9595839,418.9893,99.75917,0.104496,29.06641,21.48413,0,345.6134
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.512887,42.95877,40.45737,0,0,0,0,0,0,0,7.446682,0,0,8.512887,0,0,0,0,1.066204,317.7986,1.066204,0,1.066204,420.0009,100,0.1044943,0,6.810309,0,326.3115
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.846893,40.60669,39.20341,16.02634,16.02634,0,0,0,16.02634,30.2433,0,3.552714E-15,0,4.846893,16.86983,16.02634,0,0,0,318.7582,0,12.02293,-12.02293,407.3275,96.98256,0.1044943,17.62897,3.877514,0,323.6051
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,38.01835,38.01835,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.35882,306.7353,0,15.1383,-15.1383,391.3704,93.18324,0.1044943,15.81952,0,0,306.7353
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,36.95042,36.95042,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.17915,291.597,0,72.31579,-72.31579,315.1429,75.03386,0.1044943,84.7914,0,0,291.597
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,35.91005,35.91005,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.53,219.2812,0,12.57239,-12.57239,301.8904,71.87852,0.1044943,13.13815,0,0,219.2812
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,34.93858,34.93858,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.4994,206.7088,0,9.440695,-9.440695,291.939,69.50915,0.1044943,9.865526,0,0,206.7088
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,34.25648,34.25648,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,134.989,197.2681,0,12.83111,-12.83111,278.4138,66.28888,0.1044943,13.40851,0,0,197.2681
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,33.65706,33.65706,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.2458,184.437,0,41.49621,-41.49621,234.673,55.87441,0.1044943,43.36354,0,0,184.437
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,33.09898,33.09898,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.3527,142.9408,0,43.17713,-43.17713,189.1603,45.03808,0.1044943,45.1201,0,0,142.9408
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,32.59602,32.59602,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.3273,99.76366,0,37.51064,-37.51064,149.6206,35.62388,0.1044943,39.19862,0,0,99.76366
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.16885,32.16885,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.0058,62.25302,0,25.68985,-25.68985,122.5411,29.1764,0.1044943,26.84589,0,0,62.25302
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,31.79679,31.79679,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.5501,36.56317,0,29.21645,-29.21645,91.74429,21.84383,0.1044943,30.53119,0,0,36.56317
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.0128,7.346716,0,0,0,91.74429,21.84383,0.1044943,0,0,0,7.346716
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7258099,31.49255,31.29383,2.051214,2.051214,0,0,0,2.051214,35.38442,0,4.440892E-16,0,0.7258099,2.159172,2.051214,0,0,346.0128,7.346716,0,1.433362,-1.433362,90.23339,21.4841,0.1044943,2.256335,0.5806479,0,8.072526
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.955217,32.70197,31.05958,20.5616,20.5616,81,0,22.761,20.5616,28.9628,0,0,0,5.955217,0,0,60.4384,57.41648,347.6054,5.913353,63.37169,0,63.37169,150.3531,35.79827,0.1046586,22.61777,4.764174,81,11.86857
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.46969,36.24509,31.60388,20.03594,20.03594,81,0,22.761,20.03594,82.20075,0,0,0,16.46969,0,0,60.96406,57.91586,284.2337,62.94788,74.38555,0,74.38555,220.9214,52.60022,0.1048044,22.03953,13.17575,81,79.41757
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,28.07703,41.26129,33.09898,60.9248,60.9248,0,-1,0,60.9248,46.08474,0,0,0,28.07703,64.13137,60.9248,0,0,209.8482,129.8949,0,36.05434,-36.05434,182.9168,43.55153,0.1048044,67.01728,22.46163,0,157.9719
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,32.44582,44.2181,34.60786,32.54486,32.54486,0,0,0,32.54486,99.69566,0,0,0,32.44582,34.25775,32.54486,0,0,249.9085,93.84053,0,1.811935,-1.811935,181.0068,43.09678,0.1048044,35.79935,25.95665,0,126.2863
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,43.78808,49.5011,36.08229,24.30079,24.30079,0,0,0,24.30079,180.192,0,0,0,43.78808,25.57978,24.30079,0,0,251.9218,92.0286,18.2083,0,18.2083,198.2807,47.20961,0.1047745,26.73087,35.03046,0,135.8167
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,37.326,48.90992,37.51539,49.73238,49.73238,0,0,0,49.73238,75.05372,0,0,0,37.326,52.34987,49.73238,0,0,233.7135,108.4161,0,15.02387,-15.02387,182.4442,43.43901,0.1047745,54.70561,29.8608,0,145.7421
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,56.42844,57.16594,38.96915,9.543223,9.543223,0,0,0,9.543223,591.2933,0,0,0,56.42844,10.0455,9.543223,0,0,250.4067,93.3922,46.38295,0,46.38295,226.4469,53.91582,0.1046983,10.49755,45.14275,0,149.8206
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,31.22134,49.44271,39.87862,50.58944,50.58944,0,-1,0,50.58944,61.71513,0,0,0,31.22134,53.25204,50.58944,0,0,204.0238,135.1368,0,22.0307,-22.0307,203.2245,48.38669,0.1046983,55.64838,24.97707,0,166.3582
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.75774,44.34264,40.26445,20.98616,20.98616,0,0,0,20.98616,65.55624,0,0,0,13.75774,22.0907,20.98616,0,0,228.5023,113.1061,0,8.332959,-8.332959,194.4408,46.29534,0.1046983,23.08478,11.00619,0,126.8639
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.165684,41.40446,40.7743,26.71244,26.71244,0,0,0,26.71244,8.1074,0,0,0,2.165684,28.11835,26.71244,0,0,237.7612,104.7732,0,25.95267,-25.95267,167.0843,39.78189,0.1046983,29.38368,1.732547,0,106.9389
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.45616,43.42869,40.34713,54.04697,54.04697,0,0,0,54.04697,19.34643,0,7.105427E-15,0,10.45616,56.89155,54.04697,0,0,266.5974,78.82052,0,46.43539,-46.43539,118.1371,28.12782,0.1046983,59.45167,8.364927,0,89.27667
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.861365,40.22222,39.10695,16.51446,16.51446,0,0,0,16.51446,23.38173,0,3.552714E-15,0,3.861365,17.38364,16.51446,0,0,318.1923,32.38512,0,13.52227,-13.52227,103.8834,24.73408,0.1046983,18.1659,3.089092,0,36.24649
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,37.94256,37.94256,52.4856,17.91971,0,-1,0,17.91971,0,0,34.56589,39.81445,0,18.86285,17.91971,0,0,333.2171,18.86285,0,18.86285,-18.86285,84.00017,20,0.1046983,57.73416,0,0,18.86285
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,36.8953,36.8953,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046983,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,35.84804,35.84804,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046983,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,34.88346,34.88346,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046983,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,34.18069,34.18069,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046983,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,33.58127,33.58127,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046983,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,33.03697,33.03697,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046983,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,32.51334,32.51334,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046983,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,32.08617,32.08617,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046983,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,31.74167,31.74167,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046983,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,31.48675,31.48675,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1048306,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.365925,31.63367,31.25938,36.27383,36.27383,81,0,22.761,36.27383,3.765593,0,0,0,1.365925,0,0,44.72617,42.48986,310.0207,39.73959,43.85578,0,43.85578,167.4946,39.87959,0.1049612,39.90122,1.09274,81,41.10551
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.27308,35.2832,31.00446,28.97511,28.97511,81,0,22.761,28.97511,52.71103,0,0,0,15.27308,0,0,52.02489,49.42365,266.1649,79.20979,64.69672,0,64.69672,228.8713,54.49306,0.1051221,31.87262,12.21846,81,94.48287
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,28.07608,39.62786,31.54876,18.06253,18.06253,81,0,22.761,18.06253,155.4382,0,0,0,28.07608,0,0,62.93747,59.7906,201.4682,137.4368,87.86668,0,87.86668,312.229,74.34008,0.1052446,19.86879,22.46086,81,165.5129
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,43.77032,46.14863,33.02319,0,0,0,-1,0,0,0,0,0,0,43.77032,0,0,0,0,113.6015,216.5168,43.77032,0,43.77032,353.7531,84.22677,0.1051726,0,35.01626,0,260.2872
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,42.75291,47.43872,34.51141,33.71638,33.71638,0,0,0,33.71638,126.8016,0,0,0,42.75291,35.49093,33.71638,0,0,69.83121,255.9101,7.261982,0,7.261982,360.6425,85.86708,0.1051607,37.08802,34.20233,0,298.6631
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,41.62441,48.65046,35.96517,38.55237,38.55237,0,0,0,38.55237,107.9685,0,0,0,41.62441,40.58145,38.55237,0,0,62.56922,262.4459,1.042967,0,1.042967,361.6319,86.10266,0.105159,42.40761,33.29953,0,304.0703
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,45.66378,51.58438,37.39826,8.658668,8.658668,0,0,0,8.658668,527.3766,0,0,0,45.66378,9.114388,8.658668,0,0,61.52625,263.3846,36.5494,0,36.5494,396.3057,94.35831,0.1050991,9.524535,36.53103,0,309.0484
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.70106,42.27542,38.85203,0,0,0,0,0,0,0,0,0,0,11.70106,0,0,0,0,24.97686,296.2791,11.70106,0,11.70106,407.4063,97.00131,0.1050799,0,9.360847,0,307.9801
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,42.19188,52.9916,39.76149,30.73732,30.73732,0,-1,0,30.73732,137.266,0,0,0,42.19188,32.35507,30.73732,0,0,13.2758,306.81,9.836815,0,9.836815,416.7383,99.22321,0.1050638,33.81105,33.75351,0,349.0019
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,18.02124,45.52998,40.14733,23.78967,23.78967,0,0,0,23.78967,75.75241,0,0,0,18.02124,25.04175,23.78967,0,0,3.438983,315.6631,0,7.020508,-7.020508,409.3381,97.46125,0.1050638,26.16863,14.417,0,333.6844
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.34039,46.15723,40.65718,2.521223,2.521223,0,0,0,2.521223,727.4404,4.446927,0,0,18.34039,2.653919,2.521223,0,0,11.23955,308.6426,11.23955,0,11.23955,420.0009,100,0.1050453,2.773345,14.67231,0,326.983
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.45475,43.30881,40.23,26.12494,26.12494,0,0,0,26.12494,40.01828,0,0,0,10.45475,27.49994,26.12494,0,0,0,318.7582,0,17.04519,-17.04519,402.0336,95.7221,0.1050453,28.73744,8.363803,0,329.213
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.477194,40.26261,38.96915,61.47689,61.47689,0,0,0,61.47689,7.282726,0,0,0,4.477194,64.71252,61.47689,0,0,18.9391,301.713,0,60.23532,-60.23532,338.54,80.60461,0.1050453,67.62458,3.581755,0,306.1902
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,37.82544,37.82544,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,85.86723,241.4777,0,50.21695,-50.21695,285.6067,68.00146,0.1050453,52.47672,0,0,241.4777
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,36.77818,36.77818,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,141.6638,191.2608,0,42.90172,-42.90172,240.3843,57.23425,0.1050453,44.8323,0,0,191.2608
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,35.73091,35.73091,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,189.3324,148.359,0,21.10468,-21.10468,218.138,51.93753,0.1050453,22.05439,0,0,148.359
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,34.78011,34.78011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7821,127.2544,0,0,0,218.138,51.93753,0.1050453,0,0,0,127.2544
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,34.1049,34.1049,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,212.7821,127.2544,0,4.531885,-4.531885,213.361,50.80014,0.1050453,4.73582,0,0,127.2544
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,33.48481,33.48481,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,217.8175,122.7225,0,39.30893,-39.30893,171.9258,40.93462,0.1050453,41.07783,0,0,122.7225
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,32.96118,32.96118,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,261.4941,83.41355,0,44.53996,-44.53996,124.9765,29.75626,0.1050453,46.54426,0,0,83.41355
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,32.45822,32.45822,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,310.9829,38.87359,0,18.53104,-18.53104,105.4431,25.10545,0.1050453,19.36494,0,0,38.87359
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,32.03105,32.03105,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,331.573,20.34254,0,3.962003,-3.962003,101.2668,24.11109,0.1050453,4.140293,0,0,20.34254
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,31.67966,31.67966,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,335.9752,16.38054,0,10.2209,-10.2209,90.493,21.54591,0.1050453,10.68084,0,0,16.38054
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,31.43163,31.43163,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,347.3318,6.159641,0,2.705832,-2.705832,87.6408,20.86682,0.1050453,2.827595,0,0,6.159641
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5430408,31.34592,31.19737,24.97594,24.97594,21.17894,0,7.626271,24.97594,2.174255,4.440892E-16,0,0,0.5430408,3.996849,3.797007,0,0,350.3382,3.453809,0,3.453809,-3.453809,84.00017,20,0.1050453,27.47354,0.4344326,81,3.996849
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.0277,35.15607,30.94934,26.15096,26.15096,81,0,22.761,26.15096,57.4652,0,0,0,15.0277,0,0,54.84904,52.10659,354.1758,0,67.13428,0,67.13428,147.6893,35.16406,0.1052015,28.76606,12.02216,81,15.0277
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,37.31511,42.4136,31.48675,30.19037,30.19037,81,0,22.761,30.19037,123.5994,0,0,0,37.31511,0,0,50.80963,48.26915,287.0415,60.42086,85.58425,0,85.58425,228.8817,54.49553,0.1053271,33.20941,29.85209,81,97.73597
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,52.45978,48.96017,32.94051,29.23952,29.23952,0,-1,0,29.23952,179.4139,0,0,0,52.45978,30.77845,29.23952,0,0,201.4573,137.4467,21.68133,0,21.68133,249.4504,59.39284,0.1052916,32.16348,41.96782,0,189.9065
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,61.25338,53.7622,34.45628,11.77699,11.77699,0,0,0,11.77699,520.1105,0,0,0,61.25338,12.39683,11.77699,0,0,179.7759,156.9599,48.85654,0,48.85654,295.7998,70.42838,0.1052116,12.95469,49.0027,0,218.2133
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,76.71819,61.37373,35.91005,11.45945,11.45945,0,0,0,11.45945,669.4752,0,0,0,76.71819,12.06258,11.45945,0,0,130.9194,200.9308,64.65561,0,64.65561,357.1375,85.03257,0.1051061,12.6054,61.37455,0,277.649
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,78.80266,63.95306,37.32248,0,0,0,0,0,0,0,12.53888,0,0,78.80266,0,0,0,0,66.26378,259.1208,66.26378,0,66.26378,420.0009,100,0.1049981,0,63.04213,0,337.9235
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,70.81098,62.43209,38.75557,19.92984,19.92984,0,0,0,19.92984,355.3013,49.8322,0,0,70.81098,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1049981,21.92282,56.64879,0,389.5692
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,63.04368,60.45791,39.66504,0,0,0,-1,0,0,0,63.04368,0,0,63.04368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049981,0,50.43494,0,381.8019
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,53.24961,57.21442,40.03709,35.40992,35.40992,0,0,0,35.40992,150.3805,15.976,0,0,53.24961,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1049981,38.95092,42.59969,0,372.0078
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,24.72827,48.04667,40.54005,30.62843,30.62843,0,0,0,30.62843,80.73635,0,0,0,24.72827,32.24045,30.62843,0,0,0,318.7582,0,7.512174,-7.512174,412.0823,98.11464,0.1049981,33.69127,19.78262,0,343.4865
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,20.62214,46.33886,40.14733,53.10225,53.10225,0,0,0,53.10225,38.83478,0,0,0,20.62214,55.89711,53.10225,0,0,8.34686,311.2461,0,35.27497,-35.27497,374.8992,89.26154,0.1049981,58.41248,16.49771,0,331.8682
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.840054,40.29191,38.89337,36.52234,36.52234,0,0,0,36.52234,13.25231,0,7.105427E-15,0,4.840054,38.44456,36.52234,0,0,47.54127,275.9711,0,33.60451,-33.60451,339.477,80.82769,0.1049981,40.17457,3.872043,0,280.8111
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,37.74965,37.74965,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,84.87962,242.3666,0,46.26217,-46.26217,290.7124,69.21709,0.1049981,48.34397,0,0,242.3666
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,36.72305,36.72305,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,136.282,196.1044,0,49.20664,-49.20664,238.844,56.86751,0.1049981,51.42094,0,0,196.1044
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,35.67579,35.67579,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,190.9561,146.8978,0,59.23873,-59.23873,176.4009,42.00013,0.1049981,61.90447,0,0,146.8978
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,34.74566,34.74566,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,256.7769,87.65903,0,5.973504,-5.973504,170.1043,40.50094,0.1049981,6.242311,0,0,87.65903
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,34.02911,34.02911,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,263.4141,81.68552,0,9.253079,-9.253079,160.3507,38.17865,0.1049981,9.669468,0,0,81.68552
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,33.42969,33.42969,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,273.6953,72.43245,0,8.824412,-8.824412,151.0489,35.96396,0.1049981,9.22151,0,0,72.43245
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,32.90606,32.90606,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,283.5002,63.60804,0,43.04227,-43.04227,105.6784,25.16147,0.1049981,44.97917,0,0,63.60804
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,32.38243,32.38243,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,0.5034999,0,19.17797,18.21907,0,0,331.325,20.56577,0,19.17797,-19.17797,85.46304,20.3483,0.1049981,20.04098,0,0,20.56577
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,31.97593,31.97593,20.43317,1.318407,0,-1,0,1.318407,0,0,19.11476,21.15808,0,1.387797,1.318407,0,0,352.6338,1.387797,0,1.387797,-1.387797,84.00017,20,0.1049981,22.47648,0,0,1.387797
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,31.62454,31.62454,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049981,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,31.36962,31.36962,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1051231,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.18076,31.46548,31.14225,21.82663,21.82663,81,0,22.761,21.82663,5.409724,0,0,0,1.18076,0,0,59.17337,56.21471,311.9265,38.02441,57.39547,0,57.39547,178.5315,42.50742,0.1052921,24.00929,0.9446083,81,39.20517
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.80274,34.76256,30.908,43.08604,43.08604,81,0,22.761,43.08604,32.03531,0,0,0,13.80274,0,0,37.91396,36.01826,254.531,89.68032,49.82101,0,49.82101,225.7959,53.76082,0.1054328,47.39464,11.04219,81,103.4831
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,36.3099,42.03906,31.43163,11.77661,11.77661,81,0,22.761,11.77661,308.3222,0,0,0,36.3099,0,0,69.22339,65.76222,204.71,134.5192,102.0721,0,102.0721,322.63,76.81651,0.1055304,12.95427,29.04792,81,170.8291
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,60.16267,51.57459,32.88539,19.30661,19.30661,0,-1,0,19.30661,311.6169,0,0,0,60.16267,20.32275,19.30661,0,0,102.6379,226.3841,39.83992,0,39.83992,360.4255,85.81541,0.1054654,21.23727,48.13013,0,286.5468
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,59.60712,53.07496,34.37361,0,0,0,0,0,0,0,0,0,0,59.60712,0,0,0,0,62.79796,262.2401,59.60712,0,59.60712,416.9738,99.27927,0.1053685,0,47.68569,0,321.8472
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,47.18233,50.34574,35.8067,0,0,0,0,0,0,0,43.9915,0,0,47.18233,0,0,0,0,3.190841,315.8865,3.190841,0,3.190841,420.0009,100,0.1053633,0,37.74587,0,363.0688
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,42.4598,50.30646,37.22602,39.68377,39.68377,0,0,0,39.68377,106.9954,0.6874116,0,0,42.4598,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.1053633,43.65215,33.96784,0,361.218
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,41.77728,51.64283,38.65911,0,0,0,0,0,0,0,41.77728,0,0,41.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053633,0,33.42183,0,360.5355
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,33.31068,49.79629,39.56858,2.742301,2.742301,0,-1,0,2.742301,1214.698,30.42405,0,0,33.31068,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1053633,3.016531,26.64855,0,352.0689
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,32.52448,49.91396,39.91996,22.66573,22.66573,0,0,0,22.66573,143.4963,8.665812,0,0,32.52448,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1053633,24.9323,26.01958,0,351.2827
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.96609,44.83181,40.38158,54.43545,54.43545,0,0,0,54.43545,27.49327,0,0,0,14.96609,57.30048,54.43545,0,0,0,318.7582,0,42.33439,-42.33439,375.3765,89.37518,0.1053633,59.879,11.97287,0,333.7243
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.31338,43.02752,39.99575,34.71882,34.71882,0,0,0,34.71882,29.70544,0,0,0,10.31338,36.54613,34.71882,0,0,47.03821,276.4238,0,26.23275,-26.23275,347.7247,82.79144,0.1053633,38.19071,8.250705,0,286.7372
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.260316,40.00506,38.77624,58.3577,58.3577,0,0,0,58.3577,7.30035,0,7.105427E-15,0,4.260316,61.42915,58.3577,0,0,76.18571,250.1911,0,57.16884,-57.16884,287.4635,68.44355,0.1053633,64.19347,3.408253,0,254.4514
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,37.63252,37.63252,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,139.7066,193.0222,0,24.30356,-24.30356,261.8453,62.34399,0.1053633,25.39722,0,0,193.0222
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7106,168.7187,0,0,0,261.8453,62.34399,0.1053633,0,0,0,168.7187
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,35.57933,35.57933,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,166.7106,168.7187,0,38.43505,-38.43505,221.3312,52.69779,0.1053633,40.16463,0,0,168.7187
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,34.6492,34.6492,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,209.4162,130.2836,0,25.7432,-25.7432,194.1955,46.23692,0.1053633,26.90164,0,0,130.2836
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,33.94643,33.94643,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,238.0198,104.5404,0,3.435821,-3.435821,190.5738,45.37462,0.1053633,3.590432,0,0,104.5404
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,33.34702,33.34702,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,241.8373,101.1046,0,25.17625,-25.17625,164.0357,39.05604,0.1053633,26.30918,0,0,101.1046
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,32.82338,32.82338,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,269.8109,75.92837,0,16.47746,-16.47746,146.6669,34.92063,0.1053633,17.21894,0,0,75.92837
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,32.29976,32.29976,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,288.1192,59.45091,0,32.63491,-32.63491,112.2667,26.73012,0.1053633,34.10349,0,0,59.45091
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,31.91392,31.91392,54.61013,25.4752,0,-1,0,25.4752,0,0,29.13493,34.59594,0,26.816,25.4752,0,0,324.3802,26.816,0,26.816,-26.816,84.00017,20,0.1053633,60.07114,0,0,26.816
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,31.56943,31.56943,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053633,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,31.3145,31.3145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053633,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9844499,31.34955,31.08024,5.786909,5.786909,78.1027,0,22.02798,5.786909,17.01167,0,0,0,0.9844499,0,0,72.31579,68.7,354.1758,0,69.68445,0,69.68445,150.1086,35.74008,0.1055007,6.3656,0.7875599,81,0.9844499
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.136,33.92628,30.83221,28.27506,28.27506,81,0,22.761,28.27506,39.38453,0,0,0,11.136,0,0,52.72494,50.08869,284.4914,62.716,61.22469,0,61.22469,208.1915,49.5693,0.1056642,31.10257,8.908798,81,73.85201
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.60066,34.62723,31.39029,3.197298,3.197298,75.51308,0,21.37281,3.197298,362.827,0,0,0,11.60066,0,0,72.31579,68.7,223.2667,117.8182,80.30066,0,80.30066,284.3714,67.70734,0.1057725,3.517028,9.280527,81,129.4189
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.29786,37.72892,32.8096,63.94337,63.94337,0,-1,0,63.94337,27.05184,0,0,1.637714,17.29786,67.30882,63.94337,0,0,142.966,190.0888,0,50.01096,-50.01096,231.6552,55.15589,0.1057725,70.33772,13.83829,0,207.3867
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,24.77866,41.51263,34.29782,38.57583,38.57583,0,0,0,38.57583,64.23363,0,0,0,24.77866,40.60614,38.57583,0,0,198.5337,140.0779,0,15.82748,-15.82748,214.9716,51.18361,0.1057725,42.43341,19.82293,0,164.8565
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.74542,38.80725,35.73091,0,0,0,0,0,0,0,0,0,0,10.74542,0,0,0,0,216.1198,124.2504,10.74542,0,10.74542,225.1656,53.61074,0.1057551,0,8.596333,0,134.9958
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,25.58023,44.75278,37.15023,33.07917,33.07917,0,0,0,33.07917,77.33032,0,0,0,25.58023,34.82018,33.07917,0,0,205.3744,133.9212,0,9.239951,-9.239951,215.4258,51.29176,0.1057551,36.38709,20.46419,0,159.5015
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,24.11985,45.8,38.58332,47.49897,47.49897,0,0,0,47.49897,50.77973,0,0,0,24.11985,49.99892,47.49897,0,0,215.641,124.6813,0,25.87907,-25.87907,188.1469,44.79678,0.1057551,52.24887,19.29588,0,148.8011
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,43.93151,53.2963,39.49279,0,0,0,-1,0,0,0,0,0,0,43.93151,0,0,0,0,244.3955,98.80224,43.93151,0,43.93151,229.824,54.71988,0.1056837,0,35.14521,0,142.7337
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,32.92021,49.95564,39.83728,6.856367,6.856367,0,0,0,6.856367,480.1408,0,0,0,32.92021,7.217228,6.856367,0,0,200.464,138.3406,25.70298,0,25.70298,254.2079,60.52558,0.105642,7.542003,26.33617,0,171.2608
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.982532,42.39152,40.34713,0,0,0,0,0,0,0,0,0,0,6.982532,0,0,0,0,174.761,161.4733,6.982532,0,6.982532,260.8322,62.10277,0.1056307,0,5.586026,0,168.4558
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.40371,43.27755,39.91996,0,0,0,0,0,0,0,0,0,0,11.40371,0,0,0,0,167.7785,167.7576,11.40371,0,11.40371,271.6507,64.6786,0.1056122,0,9.122966,0,179.1613
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.842408,40.11188,38.71423,32.30357,32.30357,0,0,0,32.30357,14.99032,0,0,0,4.842408,34.00376,32.30357,0,0,156.3748,178.0209,0,29.16136,-29.16136,240.9119,57.35986,0.1056122,35.53393,3.873926,0,182.8633
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,37.59118,37.59118,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,188.7763,148.8595,0,13.93546,-13.93546,226.2226,53.86242,0.1056122,14.56256,0,0,148.8595
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,36.58526,36.58526,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,204.2602,134.9241,0,51.80616,-51.80616,171.6142,40.86043,0.1056122,54.13744,0,0,134.9241
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,35.53799,35.53799,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,261.8226,83.11792,0,49.66734,-49.66734,119.2602,28.39522,0.1056122,51.90237,0,0,83.11792
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,34.60786,34.60786,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,317.0085,33.45058,0,15.65586,-15.65586,102.7574,24.46601,0.1056122,16.36037,0,0,33.45058
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,33.89132,33.89132,41.3395,16.90498,0,-1,0,16.90498,0,0,24.43452,28.56847,0,17.79472,16.90498,0,0,334.4039,17.79472,0,17.79472,-17.79472,84.00017,20,0.1056122,45.47345,0,0,17.79472
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,33.2919,33.2919,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056122,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,32.76826,32.76826,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056122,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,32.24463,32.24463,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056122,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,31.8588,31.8588,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056122,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,31.52809,31.52809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056122,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,31.25938,31.25938,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1057705,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3769722,31.14879,31.04579,8.922365,8.922365,81,0,22.761,8.922365,4.225026,0,0,0,0.3769722,0,0,72.07764,68.47375,290.2635,57.52108,68.85072,0,68.85072,209.9502,49.98805,0.1059206,9.814601,0.3015778,81,57.89805
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.665663,32.62839,30.79087,32.88268,32.88268,81,0,22.761,32.88268,20.27105,0,0,0,6.665663,0,0,48.11732,45.71146,221.4128,119.4867,52.37712,0,52.37712,259.6395,61.81881,0.1060699,36.17095,5.33253,81,126.1524
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.16783,34.44794,31.33517,83.33677,83.33677,81,0,22.761,83.33677,13.40084,0,0,0,11.16783,2.45976,2.336772,0,0,169.0357,166.6261,8.708071,0,8.708071,267.9007,63.78576,0.1060914,91.67045,8.934264,81,177.794
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.78768,37.8087,32.7476,6.985775,6.985775,0,-1,0,6.985775,254.6272,0,0,0,17.78768,7.353447,6.985775,0,0,160.3276,174.4634,10.43424,0,10.43424,277.7995,66.14261,0.1060744,7.684352,14.23015,0,192.2511
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.52263,38.07597,34.22203,0,0,0,0,0,0,0,0,0,0,13.52263,0,0,0,0,149.8933,183.8542,13.52263,0,13.52263,290.6282,69.19706,0.1060525,0,10.8181,0,197.3768
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.877095,38.49812,35.67579,24.94445,24.94445,0,0,0,24.94445,39.59636,0,0,0,9.877095,26.25732,24.94445,0,0,136.3707,196.0246,0,16.38023,-16.38023,273.3619,65.08604,0.1060525,27.4389,7.901676,0,205.9017
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.633945,39.55084,37.06755,36.17812,36.17812,0,0,0,36.17812,23.8651,0,7.105427E-15,0,8.633945,38.08223,36.17812,0,0,154.571,179.6443,0,29.44829,-29.44829,242.3207,57.69529,0.1060525,39.79594,6.907156,0,188.2783
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.20202,44.18703,38.50064,42.22729,42.22729,0,0,0,42.22729,45.47301,0,7.105427E-15,0,19.20202,44.44978,42.22729,0,0,187.2913,150.1961,0,25.24776,-25.24776,215.7072,51.35876,0.1060525,46.45002,15.36162,0,169.3981
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.27438,42.73901,39.43078,46.84351,46.84351,0,-1,0,46.84351,24.06818,0,0,0,11.27438,49.30896,46.84351,0,0,215.3444,124.9483,0,38.03458,-38.03458,175.6153,41.81308,0.1060525,51.52787,9.019506,0,136.2227
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.77297,43.57057,39.80283,0,0,0,0,0,0,0,0,0,0,12.77297,0,0,0,0,257.605,86.91373,12.77297,0,12.77297,187.7328,44.69819,0.1060318,0,10.21838,0,99.6867
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.045839,42.32653,40.26445,16.56176,16.56176,0,0,0,16.56176,42.54282,0,3.552714E-15,0,7.045839,17.43343,16.56176,0,0,244.832,98.4094,0,10.38759,-10.38759,176.7833,42.09118,0.1060318,18.21793,5.636672,0,105.4552
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.609242,41.47009,39.83728,53.19115,53.19115,0,0,0,53.19115,10.54544,0,7.105427E-15,0,5.609242,55.99068,53.19115,0,0,256.3738,88.02181,0,50.38144,-50.38144,123.6766,29.44675,0.1060318,58.51027,4.487394,0,93.63106
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.873127,40.06522,38.65911,9.022633,9.022633,0,0,0,9.022633,54.01004,0,0,0,4.873127,9.497508,9.022633,0,0,312.3532,37.64037,0,4.624381,-4.624381,118.8021,28.28615,0.1060318,9.924896,3.898502,0,42.5135
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,37.53606,37.53606,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,317.4914,33.01599,0,2.722142,-2.722142,115.9327,27.60296,0.1060318,2.844639,0,0,33.01599
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,36.54392,36.54392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.516,30.29385,0,0,0,115.9327,27.60296,0.1060318,0,0,0,30.29385
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.516,30.29385,0,0,0,115.9327,27.60296,0.1060318,0,0,0,30.29385
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,34.57341,34.57341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.516,30.29385,0,0,0,115.9327,27.60296,0.1060318,0,0,0,30.29385
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,33.84998,33.84998,33.13418,28.77915,0,-1,0,28.77915,0,0,4.355024,7.668442,0,30.29385,28.77915,0,0,320.516,30.29385,0,30.29385,-30.29385,84.00017,20,0.1060318,36.4476,0,0,30.29385
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,33.25056,33.25056,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060318,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,32.72692,32.72692,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060318,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,32.2033,32.2033,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060318,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,31.83813,31.83813,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060318,26.40239,0,0,0
