Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,35.59693,50.76041,39.76149,28.85829,28.85829,0,0,0,28.85829,123.3508,5.219788,0,0,35.59693,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1075754,31.74412,28.47754,0,354.3552
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.08812,43.8763,39.417,63.62864,63.62864,20.25,0,7.39125,63.62864,23.71278,0,7.105427E-15,0,15.08812,45.66172,43.37864,0,0,0,318.7582,0,30.57361,-30.57361,387.7734,92.32682,0.1075754,69.9915,12.07049,81,333.8463
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.896131,39.39278,38.27328,74.59638,74.59638,20.25,0,7.39125,74.59638,5.222949,0,1.421085E-14,0,3.896131,57.20671,54.34638,0,0,33.97067,288.1846,0,53.31059,-53.31059,331.5791,78.94726,0.1075754,82.05602,3.116905,81,292.0807
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,37.22602,37.22602,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,93.20466,234.874,0,55.84982,-55.84982,272.7083,64.93041,0.1075754,58.36306,0,0,234.874
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,36.25454,36.25454,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,155.26,179.0242,0,39.47361,-39.47361,231.0994,55.02356,0.1075754,41.24992,0,0,179.0242
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,35.18661,35.18661,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,199.1196,139.5506,0,58.27871,-58.27871,169.6683,40.39713,0.1075754,60.90126,0,0,139.5506
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,34.25648,34.25648,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,263.8737,81.27189,0,30.29572,-30.29572,137.7338,32.79369,0.1075754,31.65903,0,0,81.27189
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,33.53993,33.53993,56.77171,48.42736,0,-1,0,48.42736,0,0,8.344344,14.02151,0,50.97617,48.42736,0,0,297.5356,50.97617,0,50.97617,-50.97617,84.00017,20,0.1075754,62.44888,0,0,50.97617
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,32.96118,32.96118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075754,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,32.43755,32.43755,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075754,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,31.91392,31.91392,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075754,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,31.56943,31.56943,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075754,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,31.23871,31.23871,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075754,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,30.96312,30.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075754,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.240849,31.08844,30.74953,31.70906,31.70906,81,0,22.761,31.70906,3.913232,0,0,0,1.240849,0,0,49.29094,46.82639,354.1758,0,48.06724,0,48.06724,129.6008,30.85726,0.1077074,34.87997,0.9926793,81,1.240849
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.6408,35.46986,30.52216,36.16314,36.16314,81,0,22.761,36.16314,48.78116,0,0,0,17.6408,0,0,44.83686,42.59502,306.1086,43.26052,60.23582,0,60.23582,186.7455,44.46312,0.1078623,39.77945,14.11264,81,60.90132
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,30.27682,39.80209,31.08024,9.640553,9.640553,81,0,22.761,9.640553,314.0569,0,0,0,30.27682,0,0,71.35945,67.79147,245.8727,97.47276,98.0683,0,98.0683,279.7812,66.61444,0.1079573,10.60461,24.22146,81,127.7496
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,55.1681,49.27781,32.39621,56.72165,56.72165,0,-1,0,56.72165,97.26111,0,0,0,55.1681,59.707,56.72165,0,0,147.8045,185.7342,0,4.538892,-4.538892,274.9968,65.4753,0.1079573,62.39381,44.13448,0,240.9023
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,76.71595,58.92921,33.89132,17.10107,17.10107,0,0,0,17.10107,448.6033,0,0,0,76.71595,18.00112,17.10107,0,0,152.8477,181.1953,58.71482,0,58.71482,330.6986,78.7376,0.1078648,18.81117,61.37276,0,257.9113
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,76.94063,60.80251,35.36575,0.430848,0.430848,0,0,0,0.430848,17857.95,0,0,0,76.94063,0.4535242,0.430848,0,0,94.13284,234.0387,76.48711,0,76.48711,403.2606,96.01424,0.1077445,0.4739328,61.55251,0,310.9793
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,72.31462,60.6377,36.7575,55.20314,55.20314,0,0,0,55.20314,130.9973,0,0,0,72.31462,58.10857,55.20314,0,0,17.64573,302.8771,14.20604,0,14.20604,416.7377,99.22305,0.1077222,60.72346,57.8517,0,375.1917
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,48.26204,53.34602,38.17682,44.51097,44.51097,0,0,0,44.51097,108.4273,0,0,0,48.26204,46.85365,44.51097,0,0,3.43969,315.6625,1.408389,0,1.408389,418.0738,99.54118,0.10772,48.96206,38.60963,0,363.9245
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,46.26612,53.57449,39.01049,34.84002,34.84002,0,-1,0,34.84002,132.7959,7.561119,0,0,46.26612,36.6737,34.84002,0,0,2.031301,316.9301,2.031301,0,2.031301,420.0009,100,0.1077168,38.32402,37.0129,0,363.1962
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,49.72506,55.11465,39.29987,38.87034,38.87034,0,0,0,38.87034,127.9255,8.808914,0,0,49.72506,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1077168,42.75737,39.78005,0,368.4833
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,45.12072,53.96775,39.72704,23.14341,23.14341,0,0,0,23.14341,194.9614,20.75923,0,0,45.12072,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1077168,25.45775,36.09658,0,363.8789
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,24.87078,46.91171,39.417,54.54517,54.54517,0,0,0,54.54517,45.59666,0,7.105427E-15,0,24.87078,57.41597,54.54517,0,0,0,318.7582,0,32.54519,-32.54519,385.6952,91.83201,0.1077168,59.99969,19.89662,0,343.629
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.542341,39.55914,38.25261,27.80659,27.80659,0,0,0,27.80659,16.33548,0,3.552714E-15,0,4.542341,29.27009,27.80659,0,0,36.16133,286.213,0,24.72775,-24.72775,359.6299,85.62598,0.1077168,30.58725,3.633873,0,290.7554
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,37.20535,37.20535,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,63.6366,261.4853,0,40.47126,-40.47126,316.9694,75.46875,0.1077168,42.29247,0,0,261.4853
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,36.25454,36.25454,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,108.6047,221.014,0,26.4844,-26.4844,289.0524,68.82186,0.1077168,27.6762,0,0,221.014
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,35.18661,35.18661,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,138.0318,194.5296,0,20.46564,-20.46564,267.4797,63.68552,0.1077168,21.38659,0,0,194.5296
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,34.2427,34.2427,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,160.7714,174.064,0,47.32334,-47.32334,217.5965,51.80859,0.1077168,49.45289,0,0,174.064
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,33.53993,33.53993,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,213.3529,126.7406,0,1.015146,-1.015146,216.5265,51.55382,0.1077168,1.060827,0,0,126.7406
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.98185,32.98185,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,214.4808,125.7255,0,14.01404,-14.01404,201.7544,48.03666,0.1077168,14.64467,0,0,125.7255
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,32.43755,32.43755,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,230.052,111.7115,0,40.7169,-40.7169,158.835,37.81778,0.1077168,42.54916,0,0,111.7115
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,31.89325,31.89325,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,275.293,70.99456,0,30.1735,-30.1735,127.0293,30.24502,0.1077168,31.53131,0,0,70.99456
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,31.56943,31.56943,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,308.8191,40.82106,0,10.44003,-10.44003,116.0246,27.62485,0.1077168,10.90983,0,0,40.82106
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,31.23871,31.23871,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,320.4191,30.38103,0,12.27042,-12.27042,103.0904,24.54529,0.1077168,12.82259,0,0,30.38103
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,30.92867,30.92867,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,334.0529,18.11061,0,8.464705,-8.464705,94.16784,22.42087,0.1077168,8.845616,0,0,18.11061
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,30.73575,30.73575,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,343.4581,9.645901,0,7.200119,-7.200119,86.57825,20.61383,0.1077168,29.79912,0,81,9.645901
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.938591,31.58041,30.50149,65.93813,65.93813,81,0,22.761,65.93813,5.973163,0,0,0,3.938591,0,0,15.06188,14.30878,351.4583,2.445782,18.24737,0,18.24737,103.8892,24.73548,0.1077652,72.53194,3.150873,81,6.384374
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.79642,34.3455,31.05958,52.80217,52.80217,81,0,22.761,52.80217,22.34079,0,0,0,11.79642,0,0,28.19783,26.78794,333.2109,18.86842,38.58436,0,38.58436,140.4936,33.45078,0.1078659,58.08239,9.437138,81,30.66484
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.55166,35.31844,32.36176,33.9691,33.9691,0,-1,0,33.9691,31.06253,0,0,0,10.55166,35.75694,33.9691,0,0,294.6265,53.59434,0,25.20528,-25.20528,113.9249,27.12491,0.1078659,37.366,8.441329,0,64.146
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.78513,38.0634,33.84998,18.45578,18.45578,0,0,0,18.45578,80.1111,0,3.552714E-15,0,14.78513,19.42713,18.45578,0,0,322.6324,28.38906,0,4.642008,-4.642008,109.0318,25.95989,0.1078659,20.30136,11.8281,0,43.17419
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.52346,40.66876,35.30374,18.05743,18.05743,0,0,0,18.05743,102.5808,0,0,0,18.52346,19.00782,18.05743,0,0,327.7902,23.74705,0,0.4843566,-0.4843566,108.5212,25.83833,0.1078659,19.86317,14.81877,0,42.27052
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.06816,41.07783,36.70238,44.21514,44.21514,20.25,0,7.39125,44.21514,34.07918,0,0,0,15.06816,25.22646,23.96514,0,0,328.3284,23.2627,0,10.15831,-10.15831,97.81341,23.28886,0.1078659,48.63665,12.05453,81,38.33086
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.83625,44.93019,38.13548,15.46254,15.46254,81,0,22.761,15.46254,147.6876,0,0,0,22.83625,0,0,65.53746,62.26059,339.6154,13.10439,85.09683,0,85.09683,178.5434,42.51024,0.1079808,17.00879,18.269,81,35.94064
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.31894,44.40144,38.96915,7.086549,7.086549,0,-1,0,7.086549,258.503,0,0,0,18.31894,7.459525,7.086549,0,0,254.5185,89.69154,10.85942,0,10.85942,188.8455,44.96312,0.1079637,7.795203,14.65515,0,108.0105
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.20998,44.97595,39.25853,2.73882,2.73882,0,0,0,2.73882,701.3962,0,0,0,19.20998,2.882969,2.73882,0,0,243.6591,99.46502,16.32701,0,16.32701,204.3347,48.65102,0.1079381,3.012702,15.36799,0,118.675
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.483295,42.17296,39.69259,55.89733,55.89733,0,0,0,55.89733,15.17657,0,0,0,8.483295,58.83929,55.89733,0,0,227.3321,114.1593,0,50.356,-50.356,151.2548,36.01297,0.1079381,61.48706,6.786636,0,122.6426
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.61843,42.44428,39.33432,44.05044,44.05044,0,0,0,44.05044,24.10517,0,0,0,10.61843,46.36889,44.05044,0,0,283.2832,63.80333,0,35.75045,-35.75045,113.5705,27.04054,0.1079381,48.45549,8.494747,0,74.42177
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.511479,39.48768,38.1906,72.78109,72.78109,41.84495,0,12.85477,72.78109,6.198697,7.105427E-15,0,0,4.511479,32.56436,30.93614,0,0,323.006,28.05288,0,28.05288,-28.05288,84.00017,20,0.1079381,80.0592,3.609183,81,32.56436
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,37.15023,37.15023,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079381,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,36.19942,36.19942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079381,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,35.15216,35.15216,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079381,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,34.22203,34.22203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079381,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,33.52615,33.52615,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079381,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.94051,32.94051,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079381,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,32.41688,32.41688,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079381,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,31.87947,31.87947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079381,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,31.54876,31.54876,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079381,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.21804,31.21804,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079381,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,30.92867,30.92867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079381,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,30.73575,30.73575,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1080892,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.721195,32.35122,30.50149,11.89183,11.89183,81,0,22.761,11.89183,56.51943,0,0,0,6.721195,0,0,69.10817,65.65276,292.2979,55.69012,72.37395,0,72.37395,211.3627,50.32434,0.1082234,13.08101,5.376956,81,62.41132
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.82304,35.19625,31.04579,2.14068,2.14068,74.45647,0,21.10549,2.14068,692.4457,0,0,0,14.82304,0,0,72.31579,68.7,219.9239,120.8267,83.52304,0,83.52304,290.5996,69.19024,0.1083133,2.354748,11.85843,81,135.6497
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.36452,42.71659,32.34109,39.13499,39.13499,0,-1,0,39.13499,90.36549,7.105427E-15,0,0,35.36452,41.19473,39.13499,0,0,136.4009,195.9974,0,5.830204,-5.830204,284.454,67.72701,0.1083133,43.04849,28.29162,0,231.3619
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,58.28604,51.96893,33.81553,37.18899,37.18899,0,0,0,37.18899,156.7293,0,0,0,58.28604,39.1463,37.18899,0,0,142.8789,190.1672,19.13973,0,19.13973,302.6116,72.05022,0.1082832,40.90789,46.62883,0,248.4532
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,32.78852,45.06827,35.30374,0,0,0,0,0,0,0,0,0,0,32.78852,0,0,0,0,123.7392,207.393,32.78852,0,32.78852,333.7175,79.45638,0.1082318,0,26.23082,0,240.1815
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,46.92305,51.24739,36.70238,67.3921,67.3921,20.25,0,7.39125,67.3921,69.62692,0,1.421085E-14,0,46.92305,49.62326,47.1421,0,0,90.95064,236.9026,0,2.700215,-2.700215,330.8712,78.7787,0.1082318,74.13131,37.53844,81,283.8257
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,28.4712,46.68181,38.11481,0,0,68.92597,0,19.70627,0,0,0,0,0,28.4712,0,0,68.92597,65.47968,93.95088,234.2024,93.95088,0,93.95088,420.0009,100,0.1082827,0,22.77696,81,262.6736
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.85896,45.14264,38.92782,0,0,0,-1,0,0,0,20.85896,0,0,20.85896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082827,0,16.68717,0,339.6172
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,38.69327,51.21554,39.22408,51.60344,51.60344,0,0,0,51.60344,74.98196,7.105427E-15,0,0,38.69327,54.31941,51.60344,0,0,0,318.7582,0,15.62614,-15.62614,403.5294,96.07825,0.1082827,56.76378,30.95461,0,357.4515
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.35036,47.3029,39.64436,45.29703,45.29703,0,0,0,45.29703,55.96473,0,7.105427E-15,0,25.35036,47.68108,45.29703,0,0,17.36238,303.1321,0,22.33072,-22.33072,379.9908,90.47382,0.1082827,49.82673,20.28029,0,328.4825
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.865777,41.02324,39.32054,0,0,0,0,0,0,0,0,0,0,5.865777,0,0,0,0,42.17429,280.8014,5.865777,0,5.865777,385.5555,91.79876,0.1082735,0,4.692622,0,286.6671
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.711894,38.64576,38.15615,25.13037,25.13037,0,0,0,25.13037,6.812051,0,3.552714E-15,0,1.711894,26.45302,25.13037,0,0,36.30852,286.0806,0,24.74113,-24.74113,359.4761,85.58938,0.1082735,27.64341,1.369515,0,287.7924
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,37.12956,37.12956,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,63.79866,261.3394,0,47.76478,-47.76478,309.1276,73.60167,0.1082735,49.9142,0,0,261.3394
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,36.17875,36.17875,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,116.8706,213.5746,0,1.209879,-1.209879,307.8523,73.29802,0.1082735,1.264324,0,0,213.5746
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.11082,35.11082,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,118.215,212.3648,0,22.17742,-22.17742,284.4753,67.73206,0.1082735,23.1754,0,0,212.3648
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,34.16002,34.16002,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,142.8565,190.1874,0,6.787423,-6.787423,277.3207,66.0286,0.1082735,7.092856,0,0,190.1874
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,33.46414,33.46414,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,150.3981,183.3999,0,32.20803,-32.20803,243.3704,57.94522,0.1082735,33.65739,0,0,183.3999
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.90606,32.90606,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,186.1848,151.1919,0,14.58827,-14.58827,227.993,54.28395,0.1082735,15.24474,0,0,151.1919
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,32.38243,32.38243,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,202.394,136.6036,0,0.6344528,-0.6344528,227.3243,54.12472,0.1082735,0.6630032,0,0,136.6036
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,31.8588,31.8588,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,203.0989,135.9692,0,36.06526,-36.06526,189.3082,45.07328,0.1082735,37.68819,0,0,135.9692
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,31.52809,31.52809,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,243.1714,99.90393,0,12.73854,-12.73854,175.8806,41.87624,0.1082735,13.31177,0,0,99.90393
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.19737,31.19737,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,257.3254,87.16539,0,16.63725,-16.63725,158.3434,37.70073,0.1082735,17.38592,0,0,87.16539
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,30.908,30.908,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,275.8112,70.52814,0,28.85537,-28.85537,127.9271,30.45878,0.1082735,30.15386,0,0,70.52814
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,30.71508,30.71508,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,307.8727,41.67278,0,26.32559,-26.32559,100.1775,23.85174,0.1082735,27.51024,0,0,41.67278
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.2309,35.04187,30.50149,6.646585,6.646585,0,0,0,6.646585,244.1991,0,0,0,16.2309,6.996406,6.646585,0,0,337.1234,15.34719,9.234498,0,9.234498,108.9381,25.9376,0.108259,7.311244,12.98472,0,31.57809
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,32.65127,40.49227,31.04579,35.87885,35.87885,81,0,22.761,35.87885,91.00424,0,0,0,32.65127,0,0,45.12115,42.8651,327.8889,23.65823,75.51637,0,75.51637,180.5793,42.99498,0.1083876,39.46673,26.12102,81,56.30951
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,60.20158,50.94429,32.32042,20.0097,20.0097,0,-1,0,20.0097,300.8619,0,0,0,60.20158,21.06285,20.0097,0,0,252.3725,91.62296,39.13874,0,39.13874,217.7095,51.83549,0.1083264,22.01067,48.16127,0,151.8246
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,57.81191,51.7779,33.79486,2.011888,2.011888,0,0,0,2.011888,2873.515,0,0,0,57.81191,2.117777,2.011888,0,0,213.2338,126.8478,55.69413,0,55.69413,270.5456,64.41549,0.1082393,2.213077,46.24953,0,184.6597
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,81.82278,62.69948,35.28996,54.55552,54.55552,0,0,0,54.55552,149.9807,0,0,0,81.82278,57.42686,54.55552,0,0,157.5396,176.9725,24.39591,0,24.39591,293.6896,69.92596,0.1082013,60.01107,65.45822,0,258.7953
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,87.46358,66.85237,36.68172,13.93261,13.93261,0,0,0,13.93261,627.7617,0,0,0,87.46358,14.6659,13.93261,0,0,133.1437,198.9289,72.79768,0,72.79768,362.7516,86.36924,0.1080878,15.32587,69.97086,0,286.3925
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,74.50082,63.12527,38.09414,21.77094,21.77094,0,0,0,21.77094,342.2031,0,0,0,74.50082,22.91677,21.77094,0,0,60.34605,264.4468,51.58404,0,51.58404,411.6884,98.02087,0.1080076,23.94803,59.60065,0,338.9476
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,74.7423,64.21152,38.90715,33.35923,33.35923,0,-1,0,33.35923,224.0529,30.86531,0,0,74.7423,35.11497,33.35923,0,0,8.762017,310.8724,8.762017,0,8.762017,420.0009,100,0.107994,36.69515,59.79384,0,385.6147
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,56.84194,57.56223,39.18274,7.358097,7.358097,0,0,0,7.358097,772.5087,49.09658,0,0,56.84194,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.107994,8.093906,45.47355,0,375.6002
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,47.56267,54.69441,39.60991,75.96091,75.96091,20.25,0,7.39125,75.96091,62.61467,0,0,0,47.56267,58.64307,55.71091,0,0,0,318.7582,0,11.08039,-11.08039,408.3211,97.21911,0.107994,83.55701,38.05014,81,366.3209
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.01738,47.74713,39.25853,26.41158,26.41158,0,0,0,26.41158,106.0799,0,0,0,28.01738,27.80166,26.41158,0,0,12.31155,307.6778,0.2157208,0,0.2157208,408.5257,97.26784,0.1079936,29.05273,22.4139,0,335.6952
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.434706,39.3682,38.09414,56.68465,56.68465,0,0,0,56.68465,7.823468,0,0,0,4.434706,59.66806,56.68465,0,0,12.09583,307.872,0,55.23335,-55.23335,350.3047,83.40571,0.1079936,62.35312,3.547765,0,312.3067
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.06755,37.06755,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,73.46622,252.6386,0,26.82531,-26.82531,322.0283,76.67325,0.1079936,28.03245,0,0,252.6386
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.12363,36.12363,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,103.2721,225.8133,0,26.00211,-26.00211,294.6197,70.1474,0.1079936,27.1722,0,0,225.8133
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.07637,35.07637,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,132.1634,199.8112,0,22.18882,-22.18882,271.2306,64.57858,0.1079936,23.18732,0,0,199.8112
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,34.12557,34.12557,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,156.8176,177.6224,0,13.40297,-13.40297,257.1026,61.21479,0.1079936,14.0061,0,0,177.6224
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,33.44347,33.44347,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,171.7098,164.2194,0,10.78612,-10.78612,245.7331,58.50776,0.1079936,11.27149,0,0,164.2194
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.88539,32.88539,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,183.6944,153.4333,0,25.45256,-25.45256,218.9037,52.11983,0.1079936,26.59792,0,0,153.4333
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,32.34109,32.34109,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,211.975,127.9807,0,13.08733,-13.08733,205.1085,48.83525,0.1079936,13.67626,0,0,127.9807
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,31.83813,31.83813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.5165,114.8934,0,0,0,205.1085,48.83525,0.1079936,0,0,0,114.8934
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,31.50742,31.50742,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,226.5165,114.8934,0,18.795,-18.795,185.2968,44.11819,0.1079936,19.64077,0,0,114.8934
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,31.19737,31.19737,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,247.3998,96.09841,0,32.30395,-32.30395,151.2454,36.01075,0.1079936,33.75763,0,0,96.09841
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,30.88733,30.88733,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,283.2931,63.79446,0,21.29806,-21.29806,128.7953,30.66549,0.1079936,22.25648,0,0,63.79446
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,30.69441,30.69441,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,306.9576,42.4964,0,4.493703,-4.493703,124.0585,29.53769,0.1079936,4.69592,0,0,42.4964
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.28503,35.90406,30.48083,0,0,0,0,0,0,0,0,0,0,19.28503,0,0,0,0,311.9506,38.0027,19.28503,0,19.28503,142.3539,33.89372,0.1079637,0,15.42802,0,57.28772
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,43.54806,43.89751,31.02513,42.65447,42.65447,0,0,0,42.65447,102.095,0,0,0,43.54806,44.89944,42.65447,0,0,292.6656,55.35922,0,1.351379,-1.351379,140.9294,33.55456,0.1079637,46.91991,34.83845,0,98.90728
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,60.8212,51.13947,32.29976,60.29796,60.29796,0,-1,0,60.29796,100.8678,0,0,3.464276,60.8212,63.47153,60.29796,0,0,294.1671,54.00784,0,2.650336,-2.650336,138.1357,32.88939,0.1079637,66.32775,48.65696,0,114.829
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,70.92164,56.54942,33.77419,40.42746,40.42746,0,0,0,40.42746,175.4294,0,0,0,70.92164,42.55522,40.42746,0,0,297.1119,51.35751,28.36642,0,28.36642,165.0465,39.2967,0.1079196,44.4702,56.73731,0,122.2791
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,69.00787,57.58619,35.26929,20.90261,20.90261,0,0,0,20.90261,330.14,0,0,0,69.00787,22.00275,20.90261,0,0,268.7455,76.88728,47.00512,0,47.00512,209.6395,49.91405,0.1078467,22.99287,55.20629,0,145.8952
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,76.85011,62.34042,36.66105,64.37227,64.37227,81,0,22.761,64.37227,119.3839,0,0,0,76.85011,0,0,16.62773,15.79635,221.7404,119.1919,92.64645,0,92.64645,297.5316,70.84071,0.1079484,70.80949,61.48008,81,196.042
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,73.13226,62.55379,38.08036,8.383232,8.383232,67.29025,0,19.29243,8.383232,872.3635,0,0,0,73.13226,0,0,58.90701,55.96166,129.0939,202.5737,129.0939,0,129.0939,420.0009,100,0.1079382,9.221555,58.50581,81,275.706
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,80.63603,66.67335,38.89337,13.91725,13.91725,0,-1,0,13.91725,579.3964,65.9863,0,0,80.63603,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1079382,15.30897,64.50883,0,399.3943
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,49.50774,54.88334,39.16207,31.4561,31.4561,0,0,0,31.4561,157.3868,16.39606,0,0,49.50774,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1079382,34.6017,39.60619,0,368.266
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,34.2935,50.14259,39.58924,24.57748,24.57748,0,0,0,24.57748,139.5322,8.422465,0,0,34.2935,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1079382,27.03523,27.4348,0,353.0517
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,23.75963,46.39462,39.25853,71.67152,71.67152,20.25,0,7.39125,71.67152,33.15072,0,0,0,23.75963,54.12791,51.42152,0,0,0,318.7582,0,30.36829,-30.36829,387.9899,92.37835,0.1079382,78.83867,19.0077,81,342.5179
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.32127,39.33536,38.09414,0,0,0,0,0,0,0,0,0,0,4.32127,0,0,0,0,33.74254,288.3899,4.32127,0,4.32127,392.0894,93.35442,0.1079315,0,3.457016,0,292.7112
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.06755,37.06755,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,29.42127,292.2791,0,28.21577,-28.21577,362.3474,86.273,0.1079315,29.48548,0,0,292.2791
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,36.13742,36.13742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.77213,264.0633,0,0,0,362.3474,86.273,0.1079315,0,0,0,264.0633
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,35.07637,35.07637,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,60.77213,264.0633,0,31.62015,-31.62015,329.0168,78.33717,0.1079315,33.04306,0,0,264.0633
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,34.12557,34.12557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.90563,232.4432,0,0,0,329.0168,78.33717,0.1079315,0,0,0,232.4432
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,33.42969,33.42969,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,95.90563,232.4432,0,18.22375,-18.22375,309.8073,73.76348,0.1079315,19.04382,0,0,232.4432
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,32.88539,32.88539,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,116.1543,214.2194,0,20.36446,-20.36446,288.3412,68.65253,0.1079315,21.28086,0,0,214.2194
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,32.36176,32.36176,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,138.7814,193.8549,0,25.89872,-25.89872,261.0416,62.15263,0.1079315,27.06416,0,0,193.8549
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,31.83813,31.83813,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,167.5578,167.9562,0,9.770117,-9.770117,250.743,59.70058,0.1079315,10.20977,0,0,167.9562
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,31.52809,31.52809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.4135,158.1861,0,0,0,250.743,59.70058,0.1079315,0,0,0,158.1861
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.4135,158.1861,0,0,0,250.743,59.70058,0.1079315,0,0,0,158.1861
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,30.88733,30.88733,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,178.4135,158.1861,0,9.550313,-9.550313,240.6761,57.30371,0.1079315,9.980078,0,0,158.1861
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,30.69441,30.69441,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,189.0249,148.6358,0,4.737201,-4.737201,235.6826,56.11479,0.1079315,4.950375,0,0,148.6358
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.110732,32.13974,30.46016,32.26182,32.26182,0,0,0,32.26182,18.94106,0,0,0,6.110732,33.95981,32.26182,0,0,194.2885,143.8986,0,27.84908,-27.84908,206.3271,49.1254,0.1079315,35.488,4.888586,0,150.0093
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.19691,33.85708,31.02513,10.46316,10.46316,0,0,0,10.46316,97.45534,0,0,0,10.19691,11.01385,10.46316,0,0,225.2319,116.0495,0,0.8169444,-0.8169444,205.466,48.92037,0.1079315,11.50948,8.157526,0,126.2464
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.03901,38.58698,32.28597,0,0,0,-1,0,0,0,0,0,0,22.03901,0,0,0,0,226.1396,115.2326,22.03901,0,22.03901,226.374,53.89846,0.1078975,0,17.63121,0,137.2716
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,35.83324,44.40006,33.77419,0,0,0,0,0,0,0,0,0,0,35.83324,0,0,0,0,204.1006,135.0677,35.83324,0,35.83324,260.3684,61.99235,0.1078421,0,28.6666,0,170.9009
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,45.42701,49.13663,35.24862,12.22552,12.22552,0,0,0,12.22552,371.5753,0,0,0,45.42701,12.86897,12.22552,0,0,168.2674,167.3176,32.55804,0,32.55804,291.2557,69.34645,0.1077919,13.44807,36.34161,0,212.7446
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,41.20431,49.24643,36.64038,0,0,0,0,0,0,0,0,0,0,41.20431,0,0,0,0,135.7093,196.6198,41.20431,0,41.20431,330.3455,78.65353,0.1077284,0,32.96345,0,237.8241
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,38.67257,49.94529,38.05969,0,0,0,0,0,0,0,0,0,0,38.67257,0,0,0,0,94.50501,233.7037,38.67257,0,38.67257,367.0335,87.38876,0.1076689,0,30.93806,0,272.3763
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.73462,44.73733,38.8727,15.8206,15.8206,0,-1,0,15.8206,124.74,0,0,0,19.73462,16.65326,15.8206,0,0,55.83244,268.509,3.081352,0,3.081352,369.9568,88.08477,0.1076641,17.40266,15.78769,0,288.2437
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,25.96049,46.98907,39.16207,33.73047,33.73047,0,0,0,33.73047,76.9645,0,0,0,25.96049,35.50576,33.73047,0,0,52.75109,271.2823,0,9.545269,-9.545269,359.8952,85.68916,0.1076641,37.10352,20.76839,0,297.2427
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.715734,42.11599,39.56858,63.61089,63.61089,20.25,0,7.39125,63.61089,13.70164,0,7.105427E-15,0,8.715734,45.64304,43.36089,0,0,63.35695,261.737,0,36.9273,-36.9273,320.9704,76.42136,0.1076641,69.97197,6.972588,81,270.4527
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.65728,43.24435,39.22408,25.31031,25.31031,81,0,22.761,25.31031,53.95934,0,0,0,13.65728,0,0,55.68969,52.9052,104.3873,224.8097,66.56248,0,66.56248,384.1171,91.45627,0.1078056,27.84134,10.92582,81,238.4669
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.345469,39.01873,38.05969,26.51565,26.51565,0,0,0,26.51565,12.61696,0,0,0,3.345469,27.91121,26.51565,0,0,37.8248,284.7159,0,24.56574,-24.56574,358.2225,85.29091,0.1078056,29.16721,2.676375,0,288.0614
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,37.0331,37.0331,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,65.12006,260.1502,0,7.959939,-7.959939,349.832,83.29317,0.1078056,8.318136,0,0,260.1502
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,36.10297,36.10297,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,73.96445,252.1902,0,6.355628,-6.355628,343.1326,81.69807,0.1078056,6.641632,0,0,252.1902
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,35.0557,35.0557,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,81.02625,245.8346,0,36.11792,-36.11792,305.061,72.63342,0.1078056,37.74322,0,0,245.8346
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.1049,34.1049,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,121.1573,209.7167,0,17.45749,-17.45749,286.6591,68.25204,0.1078056,18.24308,0,0,209.7167
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,33.42969,33.42969,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,140.5545,192.2592,0,11.45096,-11.45096,274.5888,65.37815,0.1078056,11.96626,0,0,192.2592
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,32.86472,32.86472,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,153.2778,180.8082,0,38.36345,-38.36345,234.1501,55.74992,0.1078056,40.0898,0,0,180.8082
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,32.34109,32.34109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.9038,142.4448,0,0,0,234.1501,55.74992,0.1078056,0,0,0,142.4448
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,31.83813,31.83813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.9038,142.4448,0,0,0,234.1501,55.74992,0.1078056,0,0,0,142.4448
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,31.50742,31.50742,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,195.9038,142.4448,0,31.80968,-31.80968,200.6198,47.76652,0.1078056,33.24112,0,0,142.4448
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.2479,110.6351,0,0,0,200.6198,47.76652,0.1078056,0,0,0,110.6351
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,30.88733,30.88733,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,231.2479,110.6351,0,1.049067,-1.049067,199.514,47.50323,0.1078056,1.096274,0,0,110.6351
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,30.69441,30.69441,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,232.4136,109.586,0,45.32769,-45.32769,151.7344,36.12717,0.1078056,47.36744,0,0,109.586
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.85047,33.7492,30.46016,37.91512,37.91512,0,0,0,37.91512,31.25527,0,7.105427E-15,0,11.85047,39.91065,37.91512,0,0,282.7776,64.25834,0,28.06018,-28.06018,122.1564,29.08479,0.1078056,41.70663,9.480379,0,76.10881
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,36.74746,41.74022,31.02513,11.42126,11.42126,0,0,0,11.42126,321.7462,0,0,0,36.74746,12.02238,11.42126,0,0,313.9556,36.19816,24.72508,0,24.72508,145.6127,34.66961,0.1077676,12.56338,29.39797,0,72.94562
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,43.64038,45.27907,32.2653,52.47615,52.47615,0,-1,0,52.47615,83.16231,0,0,0,43.64038,55.23806,52.47615,0,0,289.2305,58.45074,0,11.59767,-11.59767,133.3876,31.7589,0.1077676,57.72377,34.9123,0,102.0911
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,59.71695,52.40647,33.75352,42.41109,42.41109,0,0,0,42.41109,140.805,0,0,0,59.71695,44.64325,42.41109,0,0,302.1169,46.85306,15.07369,0,15.07369,147.6878,35.16369,0.1077444,46.6522,47.77356,0,106.57
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,57.63942,53.36786,35.24862,12.17745,12.17745,0,0,0,12.17745,473.329,0,0,0,57.63942,12.81837,12.17745,0,0,287.0432,60.41939,44.82104,0,44.82104,190.2088,45.28771,0.1076755,13.3952,46.11153,0,118.0588
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,63.84172,57.23779,36.64038,35.25957,35.25957,0,0,0,35.25957,181.0621,0,0,0,63.84172,37.11534,35.25957,0,0,242.2221,100.7583,26.72638,0,26.72638,215.5636,51.32457,0.1076345,38.78553,51.07338,0,164.6001
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,51.32697,54.29456,38.05969,74.37369,74.37369,20.25,0,7.39125,74.37369,69.01227,0,1.421085E-14,0,51.32697,56.9723,54.12369,0,0,215.4957,124.8121,0,5.645336,-5.645336,209.6129,49.90774,0.1076345,81.81106,41.06157,81,176.139
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,60.11843,58.42633,38.8727,47.60876,47.60876,0,-1,0,47.60876,126.276,0,0,0,60.11843,50.11448,47.60876,0,0,221.7683,119.1667,10.00395,0,10.00395,219.1035,52.1674,0.1076192,52.36963,48.09475,0,179.2852
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,59.91058,58.65833,39.1414,32.10323,32.10323,0,0,0,32.10323,186.6186,0,0,0,59.91058,33.79287,32.10323,0,0,211.7644,128.1703,26.11771,0,26.11771,243.881,58.06678,0.1075791,35.31355,47.92847,0,188.0809
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,40.56133,52.20021,39.5479,35.35835,35.35835,0,0,0,35.35835,114.715,0,0,0,40.56133,37.21931,35.35835,0,0,185.6467,151.6762,3.342019,0,3.342019,247.0515,58.82166,0.107574,38.89418,32.44907,0,192.2376
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.69748,44.47453,39.22408,2.877764,2.877764,0,0,0,2.877764,614.9735,0,0,0,17.69748,3.029225,2.877764,0,0,182.3046,154.6841,14.66826,0,14.66826,260.967,62.13488,0.1075516,3.16554,14.15799,0,172.3815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.251638,39.28049,38.05969,59.35794,59.35794,0,0,0,59.35794,7.162713,0,7.105427E-15,0,4.251638,62.48204,59.35794,0,0,167.6364,167.8855,0,58.2304,-58.2304,199.5868,47.52057,0.1075516,65.29373,3.401311,0,172.1371
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,37.01243,37.01243,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,232.3368,109.6551,0,13.58643,-13.58643,185.2654,44.11073,0.1075516,14.19782,0,0,109.6551
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,36.10297,36.10297,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,247.4329,96.06864,0,13.72049,-13.72049,170.8027,40.66724,0.1075516,14.33791,0,0,96.06864
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,35.03503,35.03503,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,262.6779,82.34816,0,23.82961,-23.82961,145.6841,34.68663,0.1075516,24.90194,0,0,82.34816
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,34.08423,34.08423,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,289.1552,58.51855,0,27.91213,-27.91213,116.2622,27.68141,0.1075516,29.16817,0,0,58.51855
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,33.42969,33.42969,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,320.1687,30.60642,0,13.75399,-13.75399,101.7642,24.22952,0.1075516,14.37292,0,0,30.60642
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,32.86472,32.86472,47.72482,16.00981,0,-1,0,16.00981,0,0,31.715,36.48748,0,16.85243,16.00981,0,0,335.4509,16.85243,0,16.85243,-16.85243,84.00017,20,0.1075516,52.4973,0,0,16.85243
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,32.34109,32.34109,41.89351,0,0,-1,0,0,0,0,41.89351,46.08286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075516,46.08286,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,31.83813,31.83813,15.42245,0,0,-1,0,0,0,0,15.42245,16.9647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075516,16.9647,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,31.52809,31.52809,19.41061,0,0,-1,0,0,0,0,19.41061,21.35167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075516,21.35167,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,31.19737,31.19737,44.47166,0,0,-1,0,0,0,0,44.47166,48.91883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075516,48.91883,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,30.88733,30.88733,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1076695,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,30.69441,30.69441,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1077815,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.34787,35.90096,30.46016,0,0,72.31579,0,20.56389,0,0,0,0,0,19.34787,0,0,72.31579,68.7,243.6343,99.48738,88.04787,0,88.04787,272.3986,64.85668,0.1078545,0,15.4783,81,118.8353
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,45.82858,44.63537,31.02513,28.4241,28.4241,81,0,22.761,28.4241,161.2314,0,0,0,45.82858,0,0,52.5759,49.94711,155.5864,178.7305,95.7757,0,95.7757,363.2594,86.49017,0.1079502,31.26651,36.66287,81,224.5591
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,54.57988,48.90582,32.24463,7.19158,7.19158,0,-1,0,7.19158,758.9415,0,0,0,54.57988,7.570085,7.19158,0,0,59.81071,264.9286,47.0098,0,47.0098,407.8568,97.10857,0.1078783,7.910738,43.66391,0,319.5085
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,77.30192,58.99382,33.75352,65.56667,65.56667,20.25,0,7.39125,65.56667,117.8982,16.79925,0,0,77.30192,47.70176,45.31667,0,0,12.80091,307.2374,12.80091,0,12.80091,420.0009,100,0.1078587,72.12334,61.84153,81,384.5393
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,73.01745,59.10874,35.24862,0,0,0,0,0,0,0,73.01745,0,0,73.01745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078587,0,58.41396,0,391.7757
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,81.98902,64.44355,36.64038,5.890276,5.890276,0,0,0,5.890276,1391.939,75.78873,0,0,81.98902,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1078587,6.479304,65.59122,0,400.7473
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,73.18539,62.5503,38.05969,4.28737,4.28737,0,0,0,4.28737,1706.999,68.67236,0,0,73.18539,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1078587,4.716107,58.54831,0,391.9436
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,61.65329,59.00502,38.8727,50.67619,50.67619,0,-1,0,50.67619,121.6613,8.309937,0,0,61.65329,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1078587,55.74381,49.32264,0,380.4115
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,55.66612,57.08216,39.1414,56.97773,56.97773,0,0,0,56.97773,97.69802,7.105427E-15,0,0,55.66612,59.97656,56.97773,0,0,0,318.7582,0,4.310442,-4.310442,415.4572,98.91819,0.1078587,62.67551,44.5329,0,374.4243
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,37.8326,51.27741,39.5479,15.47133,15.47133,0,0,0,15.47133,244.5337,16.75762,0,0,37.8326,16.28561,15.47133,0,0,4.78938,314.4478,4.78938,0,4.78938,420.0009,100,0.1078514,17.01846,30.26608,0,352.2804
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.29873,44.33086,39.20341,0,0,0,0,0,0,0,17.29873,0,0,17.29873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078514,0,13.83898,0,336.0569
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.539171,39.05381,38.03902,11.55053,11.55053,0,0,0,11.55053,30.64078,0,1.776357E-15,0,3.539171,12.15845,11.55053,0,0,0,318.7582,0,8.619278,-8.619278,410.9153,97.83678,0.1078514,12.70558,2.831337,0,322.2974
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,37.01243,37.01243,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.576976,310.1389,0,6.160401,-6.160401,404.4217,96.29069,0.1078514,6.437619,0,0,310.1389
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.42187,303.9785,0,0,0,404.4217,96.29069,0.1078514,0,0,0,303.9785
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,34.99369,34.99369,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.42187,303.9785,0,6.200449,-6.200449,397.8858,94.73454,0.1078514,6.479469,0,0,303.9785
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,34.04978,34.04978,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.31125,297.7781,0,10.23084,-10.23084,387.1016,92.16686,0.1078514,10.69123,0,0,297.7781
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,33.38836,33.38836,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.67886,287.5472,0,21.28499,-21.28499,364.6652,86.82488,0.1078514,22.24282,0,0,287.5472
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,32.84406,32.84406,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.32885,266.2623,0,41.01576,-41.01576,321.4308,76.531,0.1078514,42.86147,0,0,266.2623
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,32.29976,32.29976,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.9019,225.2465,0,23.94551,-23.94551,296.19,70.5213,0.1078514,25.02306,0,0,225.2465
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,31.81746,31.81746,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.508,201.301,0,6.015042,-6.015042,289.8496,69.01168,0.1078514,6.285719,0,0,201.301
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,31.48675,31.48675,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.1914,195.2859,0,27.49868,-27.49868,260.8635,62.11023,0.1078514,28.73612,0,0,195.2859
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,31.1767,31.1767,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.7455,167.7873,0,11.31637,-11.31637,248.935,59.27011,0.1078514,11.8256,0,0,167.7873
