Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.99176,36.99176,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1115209,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,35.79292,35.79292,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1115209,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,34.66987,34.66987,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1115209,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.98777,33.98777,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1115209,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,33.44347,33.44347,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1115209,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,32.84406,32.84406,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1115209,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,32.43755,32.43755,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1115209,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,32.07239,32.07239,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1115209,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,31.67966,31.67966,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1115209,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,31.36962,31.36962,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1116404,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.293747,31.57243,31.21804,55.68884,55.68884,81,0,22.761,55.68884,2.323171,0,0,0,1.293747,0,0,25.31116,24.0456,303.3328,45.7587,25.33935,0,25.33935,156.2731,37.2078,0.1116994,61.25772,1.034997,81,47.05244
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.28499,36.13302,30.98379,61.37194,61.37194,81,0,22.761,61.37194,29.79373,0,0,0,18.28499,0,0,19.62805,18.64665,277.9935,68.56411,36.93164,0,36.93164,191.3095,45.54979,0.1117794,67.50914,14.62799,81,86.84911
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,46.49657,45.66185,31.76234,52.11307,52.11307,81,0,22.761,52.11307,89.22248,0,0,0,46.49657,0,0,28.88693,27.44258,241.0618,101.8026,73.93916,0,73.93916,261.4544,62.25092,0.1118915,57.32438,37.19726,81,148.2992
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,66.62885,54.69153,33.5606,26.55647,26.55647,0,-1,0,26.55647,250.895,0,0,0,66.62885,27.95418,26.55647,0,0,167.1227,168.3478,38.67468,0,38.67468,298.1444,70.98662,0.1118365,29.21211,53.30309,0,234.9767
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,80.8579,62.70023,35.61378,53.87685,53.87685,0,0,0,53.87685,150.0791,0,0,0,80.8579,56.71247,53.87685,0,0,128.448,203.155,24.14543,0,24.14543,321.0508,76.44051,0.1118021,59.26453,64.68633,0,284.0129
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,92.7802,70.30602,37.49472,37.55798,37.55798,0,0,0,37.55798,247.032,0,0,0,92.7802,39.53471,37.55798,0,0,104.3026,224.8859,53.24549,0,53.24549,371.5639,88.46741,0.1117265,41.31377,74.22417,0,317.6661
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,95.52242,73.77389,39.12074,23.19138,23.19138,0,0,0,23.19138,411.8876,20.05338,0,0,95.52242,24.41198,23.19138,0,0,51.05706,272.8069,51.05706,0,51.05706,420.0009,100,0.111654,25.51052,76.41793,0,368.3293
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,83.22612,70.12725,40.73296,50.49633,50.49633,0,0,0,50.49633,164.8162,30.07208,0,0,83.22612,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.111654,55.54597,66.58089,0,401.9843
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,61.85842,62.24324,41.58731,32.55973,32.55973,0,-1,0,32.55973,189.9845,27.58502,0,0,61.85842,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.111654,35.8157,49.48674,0,380.6166
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,41.55061,55.02135,41.81468,7.072032,7.072032,0,0,0,7.072032,587.5343,34.10637,0,0,41.55061,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.111654,7.779235,33.24049,0,360.3088
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,31.50705,51.89871,42.09027,57.78868,57.78868,0,0,0,57.78868,54.52114,0,7.105427E-15,0,31.50705,60.83018,57.78868,0,0,0,318.7582,0,29.32314,-29.32314,389.0916,92.64066,0.111654,63.56754,25.20564,0,350.2653
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,15.23626,45.99319,41.42884,53.49758,53.49758,0,0,0,53.49758,28.48028,0,7.105427E-15,0,15.23626,56.31324,53.49758,0,0,32.58126,289.4351,0,41.07698,-41.07698,345.7926,82.33141,0.111654,58.84734,12.18901,0,304.6714
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.671495,40.43783,39.95441,17.11847,17.11847,0,0,0,17.11847,9.764278,0,0,0,1.671495,18.01944,17.11847,0,0,78.22235,248.3581,0,16.34795,-16.34795,328.5604,78.2285,0.111654,18.83032,1.337196,0,250.0296
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,38.46619,38.46619,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,96.38674,232.0102,0,40.5744,-40.5744,285.7912,68.04538,0.111654,42.40025,0,0,232.0102
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,37.08822,37.08822,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,141.4694,191.4358,0,5.302647,-5.302647,280.2017,66.71455,0.111654,5.541266,0,0,191.4358
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,35.86871,35.86871,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,147.3612,186.1331,0,1.514556,-1.514556,278.6052,66.33444,0.111654,1.582711,0,0,186.1331
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,34.74566,34.74566,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,149.0441,184.6185,0,27.11201,-27.11201,250.0266,59.53003,0.111654,28.33205,0,0,184.6185
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,34.06356,34.06356,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,179.1685,157.5065,0,48.06388,-48.06388,199.3629,47.46725,0.111654,50.22675,0,0,157.5065
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,33.50548,33.50548,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,232.5728,109.4427,0,22.42642,-22.42642,175.7233,41.83881,0.111654,23.43561,0,0,109.4427
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,32.88539,32.88539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.4911,87.01624,0,0,0,175.7233,41.83881,0.111654,0,0,0,87.01624
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,32.47889,32.47889,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,257.4911,87.01624,0,23.22841,-23.22841,151.2384,36.00908,0.111654,24.27369,0,0,87.01624
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,32.08617,32.08617,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,283.3004,63.78783,0,37.13199,-37.13199,112.0979,26.68992,0.111654,38.80293,0,0,63.78783
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,31.70033,31.70033,26.88335,25.32305,0,-1,0,25.32305,0,0,1.560305,4.248641,0,26.65584,25.32305,0,0,324.5582,26.65584,0,26.65584,-26.65584,84.00017,20,0.111654,29.57169,0,0,26.65584
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111654,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5894969,31.37933,31.21804,31.14135,31.14135,81,0,22.761,31.14135,1.892971,0,0,0,0.5894969,0,0,49.85865,47.36572,354.1758,0,47.95522,0,47.95522,129.4945,30.83196,0.111766,34.25549,0.4715975,81,0.5894969
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.654797,33.12094,31.00446,0,0,72.31579,0,20.56389,0,0,0,0,0,7.654797,0,0,72.31579,68.7,306.2206,43.15969,76.3548,0,76.3548,201.931,48.07871,0.1118433,0,6.123837,81,50.81449
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.904362,33.6987,31.78301,11.51984,11.51984,81,0,22.761,11.51984,59.93452,0,0,0,6.904362,0,0,69.48016,66.00615,229.8658,111.879,72.91051,0,72.91051,271.1,64.54749,0.1119564,12.67183,5.523489,81,118.7834
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.56209,40.14997,33.63639,28.64392,28.64392,0,-1,0,28.64392,78.76747,0,0,0,22.56209,30.15149,28.64392,0,0,156.9553,177.4985,0,7.589403,-7.589403,263.1,62.64274,0.1119564,31.50831,18.04967,0,200.0606
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.48263,39.02271,35.73091,30.36664,30.36664,0,0,0,30.36664,37.81329,0,3.552714E-15,0,11.48263,31.96488,30.36664,0,0,165.388,169.9091,0,20.48226,-20.48226,241.5099,57.50223,0.1119564,33.40331,9.186102,0,181.3917
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.192798,39.41215,37.63252,64.22502,64.22502,20.25,0,7.39125,64.22502,9.642345,0,0,0,6.192798,46.2895,43.97503,0,0,188.146,149.4268,0,40.0967,-40.0967,199.2442,47.43901,0.1119564,70.64753,4.954239,81,155.6196
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.679718,41.49438,39.25853,55.40884,55.40884,81,0,22.761,55.40884,13.8601,0,0,0,7.679718,0,0,25.59116,24.3116,232.6979,109.3301,31.99132,0,31.99132,229.5939,54.66509,0.1120281,60.94973,6.143775,81,117.0098
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.322056,43.33571,40.88454,33.1687,33.1687,81,0,22.761,33.1687,25.09009,-7.105427E-15,0,0,8.322056,0,0,47.8313,45.43974,200.7066,138.1223,53.76179,0,53.76179,280.5968,66.80862,0.1121501,36.48557,6.657644,81,146.4444
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.40844,44.2716,41.78023,57.61194,57.61194,0,-1,0,57.61194,14.59496,0,7.105427E-15,0,8.40844,60.64415,57.61194,0,0,146.9448,186.5079,0,52.23571,-52.23571,225.5355,53.69882,0.1121501,63.37313,6.726751,0,194.9164
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.88511,46.13656,41.97314,21.21492,21.21492,0,0,0,21.21492,65.44975,0,0,0,13.88511,22.3315,21.21492,0,0,204.9845,134.2722,0,8.446385,-8.446385,216.6322,51.57899,0.1121501,23.33642,11.10809,0,148.1573
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.376432,43.53249,42.24185,28.20683,28.20683,0,0,0,28.20683,15.51551,0,0,0,4.376432,29.69139,28.20683,0,0,214.3694,125.8258,0,25.31496,-25.31496,189.9479,45.2256,0.1121501,31.02751,3.501146,0,130.2022
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.406982,42.2916,41.58731,59.27059,59.27059,0,0,0,59.27059,4.061006,0,7.105427E-15,0,2.406982,62.39009,59.27059,0,0,242.4971,100.5108,0,59.98311,-59.98311,126.7201,30.1714,0.1121501,65.19765,1.925586,0,102.9178
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.166017,40.40871,40.07154,0,0,0,0,0,0,0,0,0,0,1.166017,0,0,0,0,309.145,40.52773,1.166017,0,1.166017,127.8263,30.43478,0.1121485,0,0.9328138,0,41.69375
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,38.5971,38.5971,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,307.979,41.57715,0,28.45389,-28.45389,97.83331,23.2936,0.1121485,29.73431,0,0,41.57715
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,37.16401,37.16401,35.5873,12.4671,0,-1,0,12.4671,0,0,23.1202,26.67893,0,13.12326,12.4671,0,0,339.5944,13.12326,0,13.12326,-13.12326,84.00017,20,0.1121485,39.14603,0,0,13.12326
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,35.92383,35.92383,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121485,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,34.78011,34.78011,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121485,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121485,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,33.53993,33.53993,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121485,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,32.91984,32.91984,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121485,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,32.49956,32.49956,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121485,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,32.10684,32.10684,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121485,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,31.721,31.721,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121485,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,31.39029,31.39029,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.112216,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8377206,31.46804,31.23871,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8377206,0,0,72.31579,68.7,325.1332,26.13833,69.53772,0,69.53772,177.5217,42.26698,0.1123023,0,0.6701764,81,26.97605
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.326694,33.05002,31.02513,19.12144,19.12144,81,0,22.761,19.12144,38.31664,0,0,0,7.326694,0,0,61.87856,58.78463,255.5955,88.72227,66.11132,0,66.11132,240.2404,57.19997,0.1124242,21.03359,5.861355,81,96.04897
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.86782,37.18599,31.83813,0,0,72.31579,0,20.56389,0,0,0,0,0,18.86782,0,0,72.31579,68.7,189.4842,148.2225,87.56783,0,87.56783,323.3145,76.97948,0.1124847,0,15.09426,81,167.0903
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,25.52532,41.1553,33.73974,14.11368,14.11368,0,-1,0,14.11368,180.8551,0,0,0,25.52532,14.85651,14.11368,0,0,101.9164,227.0335,10.66881,0,10.66881,333.4358,79.38932,0.1124695,15.52505,20.42025,0,252.5588
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,31.89601,45.3648,35.84804,15.13109,15.13109,0,0,0,15.13109,210.7978,0,0,0,31.89601,15.92747,15.13109,0,0,91.24755,236.6354,15.96854,0,15.96854,348.5849,82.99624,0.1124469,16.64421,25.51681,0,268.5314
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.073935,40.10051,37.77032,18.05288,18.05288,0,0,0,18.05288,44.72381,0,0,0,8.073935,19.00303,18.05288,0,0,75.27901,251.0071,0,10.92909,-10.92909,337.0646,80.25332,0.1124469,19.85817,6.459147,0,259.0811
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.31406,42.73682,39.417,18.34749,18.34749,0,0,0,18.34749,61.66541,0,3.552714E-15,0,11.31406,19.31315,18.34749,0,0,87.42245,240.078,0,7.999094,-7.999094,328.6328,78.24576,0.1124469,20.18224,9.051246,0,251.3921
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.30139,47.21404,41.08435,77.69196,77.69196,20.25,0,7.39125,77.69196,26.13062,0,1.421085E-14,0,20.30139,60.46523,57.44197,0,0,96.31033,232.0789,0,40.16383,-40.16383,286.2964,68.16568,0.1124469,85.46116,16.24111,81,252.3803
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.68195,47.55034,41.89735,18.40944,18.40944,0,-1,0,18.40944,101.4803,0,0,0,18.68195,19.37836,18.40944,0,0,140.9368,191.9151,0,0.6964075,-0.6964075,285.5624,67.99091,0.1124469,20.25038,14.94556,0,210.597
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.53309,46.18382,42.12472,13.94552,13.94552,0,0,0,13.94552,97.04256,0,1.776357E-15,0,13.53309,14.6795,13.94552,0,0,141.7106,191.2187,0,1.146405,-1.146405,284.3539,67.70319,0.1124469,15.34008,10.82647,0,204.7518
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.25045,46.37964,42.40031,39.34229,39.34229,0,0,0,39.34229,33.67992,0,0,0,13.25045,41.41293,39.34229,0,0,142.9844,190.0723,0,28.16248,-28.16248,254.6681,60.63514,0.1124469,43.27652,10.60036,0,203.3227
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.920409,44.04088,41.69755,10.28761,10.28761,0,0,0,10.28761,76.98978,0,0,0,7.920409,10.82906,10.28761,0,0,174.276,161.9098,0,2.908655,-2.908655,251.6021,59.90514,0.1124469,11.31637,6.336328,0,169.8302
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8928952,40.48832,40.23,24.28635,24.28635,0,0,0,24.28635,3.676532,0,0,0,0.8928952,25.56458,24.28635,0,0,177.5079,159.0011,0,24.67168,-24.67168,225.5959,53.71319,0.1124469,26.71498,0.7143161,0,159.894
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,38.71423,38.71423,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,204.9208,134.3295,0,25.41361,-25.41361,198.8076,47.33504,0.1124469,26.55723,0,0,134.3295
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,37.28114,37.28114,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,233.1582,108.9158,0,22.00519,-22.00519,175.612,41.81231,0.1124469,22.99542,0,0,108.9158
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,36.00651,36.00651,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,257.6084,86.91066,0,65.03471,-65.03471,107.0594,25.49029,0.1124469,67.96127,0,0,86.91066
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,34.84212,34.84212,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,329.8692,21.87595,0,9.859705,-9.859705,96.6664,23.01576,0.1124469,10.30339,0,0,21.87595
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,34.12557,34.12557,22.41812,11.41543,0,-1,0,11.41543,0,0,11.00268,13.24449,0,12.01625,11.41543,0,0,340.8244,12.01625,0,12.01625,-12.01625,84.00017,20,0.1124469,24.65993,0,0,12.01625
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,33.5606,33.5606,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124469,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.94051,32.94051,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124469,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,32.53401,32.53401,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124469,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,32.14817,32.14817,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124469,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,31.76234,31.76234,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124469,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,31.43163,31.43163,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1125076,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.812392,31.7702,31.27316,19.7371,19.7371,81,0,22.761,19.7371,9.182665,0,0,0,1.812392,0,0,61.26289,58.19975,327.9431,23.60941,60.01214,0,60.01214,165.8192,39.48068,0.1126376,21.71082,1.449914,81,25.4218
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.584,34.28514,31.05958,16.70231,16.70231,81,0,22.761,16.70231,69.35569,0,0,0,11.584,0,0,64.29769,61.08281,267.931,77.62034,72.66681,0,72.66681,234.757,55.89441,0.1127495,18.37254,9.267201,81,89.20434
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,34.97998,42.10247,31.87947,11.83526,11.83526,81,0,22.761,11.83526,295.5573,0,0,0,34.97998,0,0,69.16473,65.7065,195.2642,143.0205,100.6865,0,100.6865,330.2766,78.63712,0.1128215,13.01879,27.98398,81,178.0004
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,47.98702,48.41777,33.81553,18.12138,18.12138,0,-1,0,18.12138,264.8088,0,0,0,47.98702,19.07514,18.12138,0,0,94.5777,233.6383,28.91188,0,28.91188,357.7048,85.16763,0.1127805,19.93352,38.38961,0,281.6253
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,56.11672,53.63741,35.96517,0,0,0,0,0,0,0,0,0,0,56.11672,0,0,0,0,65.66582,259.659,56.11672,0,56.11672,410.9418,97.84308,0.112701,0,44.89338,0,315.7757
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,64.15846,58.82593,37.90123,25.22438,25.22438,0,0,0,25.22438,254.351,28.05738,0,0,64.15846,26.55198,25.22438,0,0,9.549103,310.164,9.549103,0,9.549103,420.0009,100,0.1126875,27.74682,51.32677,0,374.3225
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,76.286,65.66148,39.56858,0,0,0,0,0,0,0,76.286,0,0,76.286,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126875,0,61.0288,0,395.0442
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,69.76393,64.98382,41.23593,0,0,0,0,0,0,0,69.76393,0,0,69.76393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126875,0,55.81114,0,388.5222
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,64.28342,63.78924,42.09027,0,0,0,-1,0,0,0,64.28342,0,0,64.28342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126875,0,51.42674,0,383.0417
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,34.83986,53.22486,42.28319,29.7904,29.7904,0,0,0,29.7904,116.95,3.481547,0,0,34.83986,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1126875,32.76944,27.87189,0,353.5981
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,28.00686,51.23249,42.55189,24.86711,24.86711,0,0,0,24.86711,112.6261,1.830952,0,0,28.00686,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1126875,27.35382,22.40548,0,346.7651
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,21.49152,48.39482,41.85601,49.39772,49.39772,0,0,0,49.39772,43.5071,0,0,0,21.49152,51.9976,49.39772,0,0,0,318.7582,0,30.50608,-30.50608,387.8446,92.34377,0.1126875,54.33749,17.19321,0,340.2498
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.27299,40.71594,40.34713,0,0,0,0,0,0,0,0,0,0,1.27299,0,0,0,0,33.89565,288.2521,1.27299,0,1.27299,389.0523,92.63131,0.1126857,0,1.018392,0,289.5251
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,38.83136,38.83136,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,32.62266,289.3978,0,6.254535,-6.254535,382.4594,91.06158,0.1126857,6.535989,0,0,289.3978
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,37.35693,37.35693,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,39.57214,283.1433,0,33.75243,-33.75243,346.8812,82.5906,0.1126857,35.27129,0,0,283.1433
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,36.08229,36.08229,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,77.07484,249.3909,0,61.69787,-61.69787,281.8459,67.10605,0.1126857,64.47427,0,0,249.3909
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,34.89724,34.89724,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,145.628,187.693,0,28.01467,-28.01467,252.3159,60.07509,0.1126857,29.27533,0,0,187.693
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,34.16002,34.16002,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,176.7554,159.6783,0,30.71134,-30.71134,219.9433,52.36735,0.1126857,32.09335,0,0,159.6783
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,33.60194,33.60194,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,210.8792,128.967,0,30.47194,-30.47194,187.8231,44.71969,0.1126857,31.84318,0,0,128.967
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,32.96118,32.96118,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,244.7369,98.49505,0,32.56824,-32.56824,153.4931,36.54591,0.1126857,34.03381,0,0,98.49505
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,32.55468,32.55468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.9238,65.9268,0,0,0,153.4931,36.54591,0.1126857,0,0,0,65.9268
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,32.16885,32.16885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.9238,65.9268,0,0,0,153.4931,36.54591,0.1126857,0,0,0,65.9268
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,31.76234,31.76234,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,280.9238,65.9268,0,9.614696,-9.614696,143.3583,34.13287,0.1126857,10.04736,0,0,65.9268
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,31.43163,31.43163,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,291.6068,56.31211,0,36.97769,-36.97769,104.3804,24.85243,0.1126857,38.64169,0,0,56.31211
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.873247,31.51228,31.27316,11.41129,11.41129,0,0,0,11.41129,7.652485,0,1.776357E-15,0,0.873247,12.01188,11.41129,0,0,332.6931,19.33442,0,11.13863,-11.13863,92.63928,22.05693,0.1126857,12.55241,0.6985976,0,20.20766
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.29472,36.21411,31.05958,19.11026,19.11026,81,0,22.761,19.11026,95.73243,0,0,0,18.29472,0,0,61.88974,58.79525,345.0694,8.195785,77.08997,0,77.08997,165.7733,39.46974,0.112791,21.02129,14.63577,81,26.4905
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,29.84993,40.53137,31.89325,34.93668,34.93668,81,0,22.761,34.93668,85.44007,0,0,0,29.84993,0,0,46.06332,43.76015,267.9794,77.57676,73.61008,0,73.61008,235.6059,56.09653,0.1129009,38.43035,23.87994,81,107.4267
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.56392,40.73993,33.91198,0,0,0,-1,0,0,0,0,0,0,23.56392,0,0,0,0,194.3693,143.8258,23.56392,0,23.56392,257.9606,61.41907,0.1128676,0,18.85114,0,167.3898
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,45.28451,50.02822,36.10297,27.03462,27.03462,0,0,0,27.03462,167.5056,0,0,0,45.28451,28.45749,27.03462,0,0,170.8054,165.0334,16.82701,0,16.82701,273.9241,65.21989,0.1128438,29.73808,36.22761,0,210.3179
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,50.40527,53.96834,38.05969,0,0,0,0,0,0,0,0,0,0,50.40527,0,0,0,0,153.9784,180.1777,50.40527,0,50.40527,321.7428,76.60526,0.1127726,0,40.32422,0,230.5829
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,52.24583,56.49917,39.72704,13.37725,13.37725,0,0,0,13.37725,390.5572,0,0,0,52.24583,14.08132,13.37725,0,0,103.5731,225.5424,38.16451,0,38.16451,357.9488,85.22573,0.1127188,14.71498,41.79666,0,277.7882
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,43.35763,55.18354,41.3875,20.41659,20.41659,0,0,0,20.41659,212.3647,0,0,0,43.35763,21.49115,20.41659,0,0,65.40861,259.8905,21.86648,0,21.86648,378.6931,90.16486,0.112688,22.45825,34.6861,0,303.2481
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.81101,47.94857,42.24185,31.90201,31.90201,0,-1,0,31.90201,58.96497,0,0,0,18.81101,33.58106,31.90201,0,0,43.54212,279.5703,0,14.77005,-14.77005,363.1241,86.45796,0.112688,35.09221,15.04881,0,298.3813
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.37096,47.73881,42.4761,13.56714,13.56714,0,0,0,13.56714,128.037,0,0,0,17.37096,14.2812,13.56714,0,0,59.95329,264.8003,3.089763,0,3.089763,366.0554,87.15586,0.1126836,14.92385,13.89677,0,282.1712
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,21.35099,49.24231,42.71036,44.27152,44.27152,0,0,0,44.27152,48.22737,0,7.105427E-15,0,21.35099,46.6016,44.27152,0,0,56.86353,267.5811,0,25.25061,-25.25061,339.4389,80.81862,0.1126836,48.69867,17.08079,0,288.932
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.897663,43.41643,41.97314,44.33478,44.33478,0,0,0,44.33478,11.047,0,7.105427E-15,0,4.897663,46.66819,44.33478,0,0,84.91976,242.3304,0,41.77053,-41.77053,295.4089,70.3353,0.1126836,48.76826,3.918131,0,247.2281
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,40.49871,40.49871,6.668213,6.668213,0,0,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,131.3315,200.5599,0,7.019172,-7.019172,288.01,68.57368,0.1126836,7.335034,0,0,200.5599
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,38.96915,38.96915,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,139.1305,193.5407,0,19.58778,-19.58778,267.3627,63.65765,0.1126836,20.46923,0,0,193.5407
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,37.47405,37.47405,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,160.8947,173.953,0,15.06527,-15.06527,251.4825,59.87666,0.1126836,15.74321,0,0,173.953
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,36.17875,36.17875,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,177.6339,158.8877,0,26.89498,-26.89498,223.1327,53.12672,0.1126836,28.10526,0,0,158.8877
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,34.97992,34.97992,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,207.5172,131.9927,0,26.49002,-26.49002,195.2098,46.47842,0.1126836,27.68207,0,0,131.9927
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,34.2427,34.2427,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,236.9506,105.5027,0,33.10435,-33.10435,160.3147,38.17009,0.1126836,34.59405,0,0,105.5027
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,33.65706,33.65706,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,273.7332,72.39833,0,25.53878,-25.53878,133.3945,31.76052,0.1126836,26.68803,0,0,72.39833
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,33.02319,33.02319,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,302.1096,46.85955,0,8.774586,-8.774586,124.1452,29.55833,0.1126836,9.169442,0,0,46.85955
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,32.59602,32.59602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.8592,38.08496,0,0,0,124.1452,29.55833,0.1126836,0,0,0,38.08496
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,32.2033,32.2033,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,311.8592,38.08496,0,26.26678,-26.26678,96.45763,22.96606,0.1126836,27.44878,0,0,38.08496
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,31.78301,31.78301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.0445,11.81819,0,0,0,96.45763,22.96606,0.1126836,0,0,0,11.81819
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,31.47297,31.47297,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,341.0445,11.81819,0,2.666525,-2.666525,93.64687,22.29683,0.1126836,25.06152,0,81,11.81819
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.516846,31.98496,31.29383,11.94446,11.94446,81,0,22.761,11.94446,21.07124,0,0,0,2.516846,0,0,69.05554,65.60276,344.0073,9.151662,68.11961,0,68.11961,158.2708,37.68345,0.1128011,13.13891,2.013477,81,11.66851
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.92728,38.46673,31.05958,18.98147,18.98147,81,0,22.761,18.98147,136.5926,0,0,0,25.92728,0,0,62.01853,58.9176,275.8877,70.45931,84.84489,0,84.84489,238.7617,56.84792,0.1128948,20.87962,20.74183,81,96.38659
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,53.84266,48.28378,31.91392,0,0,72.31579,0,20.56389,0,0,0,0,0,53.84266,0,0,72.31579,68.7,191.0428,146.8197,122.5427,0,122.5427,355.0159,84.52743,0.1129048,0,43.07413,81,200.6624
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,63.89161,54.18164,33.98777,27.84862,27.84862,0,-1,0,27.84862,229.4247,0,0,0,63.89161,29.31433,27.84862,0,0,68.50014,257.1081,34.57727,0,34.57727,387.8188,92.33762,0.1128561,30.63348,51.11329,0,320.9997
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,80.62916,63.37059,36.23388,43.25118,43.25118,0,0,0,43.25118,186.4207,1.178732,0,0,80.62916,45.52756,43.25118,0,0,33.92287,288.2276,33.92287,0,33.92287,420.0009,100,0.1128085,47.5763,64.50333,0,368.8568
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,90.55703,70.21519,38.21127,40.25824,40.25824,0,0,0,40.25824,224.9404,48.17994,0,0,90.55703,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1128085,44.28406,72.44563,0,409.3152
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,89.92367,72.09969,39.87862,23.43696,23.43696,0,0,0,23.43696,383.6831,65.25318,0,0,89.92367,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1128085,25.78066,71.93893,0,408.6819
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,82.28996,70.7395,41.54597,0,0,0,0,0,0,0,82.28996,0,0,82.28996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128085,0,65.83197,0,401.0482
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,66.08487,64.92018,42.43476,30.41602,30.41602,0,-1,0,30.41602,217.2699,34.06801,0,0,66.08487,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1128085,33.45762,52.8679,0,384.8431
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,59.83629,62.67558,42.63457,26.53613,26.53613,0,0,0,26.53613,225.4899,31.90353,0,0,59.83629,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1128085,29.18974,47.86903,0,378.5945
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,38.47795,55.0983,42.86194,9.667552,9.667552,0,0,0,9.667552,398.0114,28.30159,0,0,38.47795,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1128085,10.63431,30.78237,0,357.2362
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.34657,46.1264,42.12472,3.504006,3.504006,0,0,0,3.504006,380.8945,9.658138,0,0,13.34657,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1128085,3.854406,10.67725,0,332.1048
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,40.61584,40.61584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128085,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,39.08628,39.08628,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1128085,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,37.57051,37.57051,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1128085,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,36.25454,36.25454,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1128085,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,35.03503,35.03503,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1128085,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,34.29782,34.29782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1128085,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,33.6984,33.6984,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1128085,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,33.05764,33.05764,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1128085,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,32.63047,32.63047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1128085,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,32.22396,32.22396,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1128085,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,31.79679,31.79679,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1128085,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,31.47297,31.47297,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1128085,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.169224,32.16505,31.29383,35.73057,35.73057,0,0,0,35.73057,8.869781,0,0,0,3.169224,37.61113,35.73057,0,0,263.9852,81.17157,0,34.44191,-34.44191,133.2576,31.72793,0.1128085,39.30363,2.535379,0,84.3408
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.76473,37.52549,31.05958,5.41898,5.41898,0,0,0,5.41898,420.0926,0,0,0,22.76473,5.704189,5.41898,0,0,302.254,46.72966,17.06054,0,17.06054,149.4426,35.5815,0.1127845,5.960877,18.21179,0,69.4944
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,38.79524,43.36329,31.93459,26.52136,26.52136,0,0,0,26.52136,146.2792,0,0,0,38.79524,27.91723,26.52136,0,0,285.1934,62.08416,10.87801,0,10.87801,159.7624,38.03859,0.1127692,29.1735,31.03619,0,100.8794
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,51.49075,49.88215,34.06356,46.14727,46.14727,0,-1,0,46.14727,111.5792,0,0,0,51.49075,48.57608,46.14727,0,0,274.3154,71.87437,2.914666,0,2.914666,162.5275,38.69695,0.1127651,50.762,41.1926,0,123.3651
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,62.53,56.41289,36.351,23.98171,23.98171,0,0,0,23.98171,260.7404,0,0,0,62.53,25.2439,23.98171,0,0,271.4007,74.49757,37.2861,0,37.2861,197.9002,47.119,0.1127128,26.37988,50.024,0,137.0276
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,65.75939,59.96396,38.34907,25.23035,25.23035,0,0,0,25.23035,260.636,0,0,0,65.75939,26.55826,25.23035,0,0,234.1146,108.0551,39.20113,0,39.20113,235.0896,55.97361,0.1126579,27.75339,52.60751,0,173.8144
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,75.0229,65.70607,40.03709,9.388285,9.388285,0,0,0,9.388285,799.1119,0,0,0,75.0229,9.882404,9.388285,0,0,194.9135,143.3361,65.14049,0,65.14049,296.8874,70.68732,0.1125667,10.32711,60.01831,0,218.359
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,71.29036,66.16995,41.69755,12.89009,12.89009,0,0,0,12.89009,553.0635,0,0,0,71.29036,13.56851,12.89009,0,0,129.773,201.9625,57.72185,0,57.72185,351.6471,83.72533,0.112486,14.1791,57.03229,0,273.2529
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,72.36308,67.70831,42.59323,34.49995,34.49995,0,-1,0,34.49995,209.7484,0,0,0,72.36308,36.31574,34.49995,0,0,72.05117,253.9122,36.04734,0,36.04734,385.8446,91.86758,0.1124357,37.94995,57.89047,0,326.2753
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,60.29142,63.02959,42.78615,54.92025,54.92025,0,0,0,54.92025,109.7799,0,0,0,60.29142,57.81079,54.92025,0,0,36.00382,286.3548,2.480631,0,2.480631,388.1979,92.42789,0.1124322,60.41228,48.23314,0,346.6462
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,35.24897,54.11506,42.97906,0,0,0,0,0,0,0,1.725774,0,0,35.24897,0,0,0,0,33.52319,288.5873,33.52319,0,33.52319,420.0009,100,0.1123855,0,28.19917,0,323.8363
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.7692,47.93541,42.24185,32.12344,32.12344,0,0,0,32.12344,58.42838,0,0,0,18.7692,33.81414,32.12344,0,0,0,318.7582,0,15.04494,-15.04494,404.1421,96.22411,0.1123855,35.33578,15.01536,0,337.5274
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,40.73296,40.73296,35.70639,35.70639,0,0,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,16.7166,303.7133,0,37.58568,-37.58568,364.5233,86.79108,0.1123855,39.27703,0,0,303.7133
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,39.18274,39.18274,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,58.47847,266.1276,0,17.47131,-17.47131,346.1069,82.40624,0.1123855,18.25752,0,0,266.1276
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,37.65319,37.65319,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,77.89104,248.6563,0,23.62481,-23.62481,321.2042,76.47704,0.1123855,24.68793,0,0,248.6563
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,36.33033,36.33033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.1408,225.0315,0,0,0,321.2042,76.47704,0.1123855,0,0,0,225.0315
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,35.09015,35.09015,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,104.1408,225.0315,0,10.92976,-10.92976,309.6832,73.73395,0.1123855,11.4216,0,0,225.0315
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,34.33916,34.33916,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,116.285,214.1017,0,21.61184,-21.61184,286.9023,68.30994,0.1123855,22.58437,0,0,214.1017
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,33.75352,33.75352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.2982,192.4899,0,0,0,286.9023,68.30994,0.1123855,0,0,0,192.4899
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,33.09898,33.09898,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,140.2982,192.4899,0,18.88006,-18.88006,267.001,63.57154,0.1123855,19.72967,0,0,192.4899
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,32.65114,32.65114,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,161.276,173.6098,0,7.603092,-7.603092,258.9866,61.66336,0.1123855,7.94523,0,0,173.6098
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,32.24463,32.24463,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,169.7239,166.0067,0,6.384012,-6.384012,252.2573,60.06114,0.1123855,6.671292,0,0,166.0067
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,31.81746,31.81746,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,176.8172,159.6227,0,19.78015,-19.78015,231.4072,55.09684,0.1123855,20.67026,0,0,159.6227
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,31.48675,31.48675,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,198.7952,139.8426,0,16.55324,-16.55324,213.9585,50.94241,0.1123855,17.29813,0,0,139.8426
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.260038,31.93492,31.3145,15.63067,15.63067,0,0,0,15.63067,14.45899,0,0,0,2.260038,16.45334,15.63067,0,0,217.1877,123.2893,0,14.1933,-14.1933,198.9975,47.38026,0.1123855,17.19374,1.808031,0,125.5494
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.158235,32.77943,31.08024,34.74567,34.74567,0,0,0,34.74567,17.72375,0,0,0,6.158235,36.57439,34.74567,0,0,232.958,109.096,0,30.41616,-30.41616,166.936,39.74659,0.1123855,38.22024,4.926588,0,115.2543
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.70993,36.67667,31.95526,12.35718,12.35718,0,0,0,12.35718,135.2245,0,0,0,16.70993,13.00755,12.35718,0,0,266.7537,78.67987,3.70238,0,3.70238,170.4484,40.58287,0.1123803,13.59289,13.36795,0,95.3898
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.98759,37.27605,34.16002,30.74911,30.74911,0,-1,0,30.74911,35.73303,0,0,0,10.98759,32.36748,30.74911,0,0,263.0514,82.01202,0,21.37989,-21.37989,147.912,35.21708,0.1123803,33.82402,8.790069,0,92.9996
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,23.90248,43.51641,36.46813,55.45466,55.45466,0,0,0,55.45466,43.10275,0,7.105427E-15,0,23.90248,58.37333,55.45466,0,0,286.8068,60.63212,0,34.47085,-34.47085,111.5766,26.5658,0.1123803,61.00013,19.12198,0,84.5346
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,28.15549,46.98945,38.50064,35.83316,35.83316,81,0,22.761,35.83316,78.57385,0,0,0,28.15549,0,0,45.16684,42.9085,325.1077,26.16127,71.064,0,71.064,178.9938,42.61749,0.112493,39.41648,22.5244,81,54.31676
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,69.74831,63.72105,40.18866,12.10999,12.10999,81,0,22.761,12.10999,575.9568,0,0,0,69.74831,0,0,68.89001,65.44551,254.0437,90.11887,135.1938,0,135.1938,307.2499,73.15459,0.1125161,13.32099,55.79865,81,159.8672
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,58.89421,61.45623,41.89735,62.7695,62.7695,81,0,22.761,62.7695,93.82616,0,0,0,58.89421,0,0,18.23049,17.31897,118.8499,211.7933,76.21318,0,76.21318,379.5521,90.36936,0.1126212,69.04646,47.11537,81,270.6875
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,37.23457,54.54169,42.74481,34.49657,34.49657,0,-1,0,34.49657,107.937,0,0,0,37.23457,36.31218,34.49657,0,0,42.63673,280.3852,0.9223797,0,0.9223797,380.4271,90.57771,0.1126199,37.94623,29.78765,0,317.6197
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,23.29935,50.10606,42.93773,14.84346,14.84346,0,0,0,14.84346,156.9671,0,0,0,23.29935,15.62469,14.84346,0,0,41.71435,281.2153,7.674655,0,7.674655,387.7079,92.31123,0.1126093,16.3278,18.63948,0,304.5146
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,26.76149,51.44367,43.13753,46.61759,46.61759,0,0,0,46.61759,57.40642,0,7.105427E-15,0,26.76149,49.07114,46.61759,0,0,34.0397,288.1225,0,22.30966,-22.30966,364.1915,86.71209,0.1126093,51.27935,21.40919,0,314.884
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.16034,47.59435,42.40031,35.09021,35.09021,0,0,0,35.09021,48.90349,0,0,0,17.16034,36.93706,35.09021,0,0,58.82821,265.8128,0,19.77672,-19.77672,343.345,81.74865,0.1126093,38.59923,13.72827,0,282.9732
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,40.88454,40.88454,35.4917,35.4917,0,0,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,80.80235,246.0361,0,37.35968,-37.35968,303.9644,72.37234,0.1126093,39.04087,0,0,246.0361
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,39.29987,39.29987,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,122.3131,208.6764,0,25.86212,-25.86212,276.7034,65.88162,0.1126093,27.02592,0,0,208.6764
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,37.77032,37.77032,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,151.0488,182.8143,0,16.16356,-16.16356,259.6655,61.82499,0.1126093,16.89091,0,0,182.8143
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,36.44746,36.44746,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,169.0083,166.6508,0,7.912823,-7.912823,251.3246,59.83908,0.1126093,8.2689,0,0,166.6508
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,35.18661,35.18661,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,177.8003,158.7379,0,9.733371,-9.733371,241.0648,57.39626,0.1126093,10.17137,0,0,158.7379
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,34.43562,34.43562,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,188.6152,149.0046,0,57.71769,-57.71769,180.225,42.91063,0.1126093,60.31499,0,0,149.0046
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,33.8362,33.8362,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,252.7459,91.28687,0,36.82861,-36.82861,141.4042,33.66761,0.1126093,38.48589,0,0,91.28687
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,33.17477,33.17477,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,293.6666,54.45827,0,32.73597,-32.73597,106.8975,25.45173,0.1126093,34.20909,0,0,54.45827
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,32.69247,32.69247,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,330.0399,21.7223,0,14.88439,-14.88439,91.20795,21.71614,0.1126093,15.55419,0,0,21.7223
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,32.28597,32.28597,25.1559,6.496013,0,-1,0,6.496013,0,0,18.65989,21.17548,0,6.837908,6.496013,0,0,346.5781,6.837908,0,6.837908,-6.837908,84.00017,20,0.1126093,27.6715,0,0,6.837908
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,31.8588,31.8588,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126093,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,31.50742,31.50742,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1127275,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.872621,32.40127,31.33517,21.88895,21.88895,81,0,22.761,21.88895,17.69213,0,0,0,3.872621,0,0,59.11105,56.1555,287.5816,59.93475,60.02812,0,60.02812,204.1246,48.601,0.1128548,24.07784,3.098097,81,63.80737
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.36083,38.02069,31.08024,50.41343,50.41343,81,0,22.761,50.41343,48.32211,0,0,0,24.36083,0,0,30.58658,29.05725,227.5535,113.9601,53.41808,0,53.41808,254.8015,60.66689,0.1129667,55.45477,19.48866,81,138.3209
