Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,50.65106,47.29056,31.98971,12.03512,12.03512,81,0,22.761,12.03512,420.8605,0,0,0,50.65106,0,0,68.96488,65.51664,174.1354,162.0363,116.1677,0,116.1677,365.0078,86.90645,0.1130154,13.23863,40.52085,81,212.6874
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,69.69835,56.63858,34.2427,3.562605,3.562605,0,-1,0,3.562605,1956.387,7.980491,0,0,69.69835,3.75011,3.562605,0,0,57.96775,266.5872,57.96775,0,57.96775,420.0009,100,0.1129348,3.918865,55.75868,0,336.2856
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,72.90594,60.66531,36.58526,26.38242,26.38242,0,0,0,26.38242,276.3429,45.13497,0,0,72.90594,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1129348,29.02066,58.32475,0,391.6642
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,85.36935,68.41941,38.63844,1.939688,1.939688,0,0,0,1.939688,4401.191,83.32758,0,0,85.36935,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1129348,2.133656,68.29548,0,404.1276
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,82.37025,69.25587,40.34713,3.871975,3.871975,0,0,0,3.871975,2127.345,78.29449,0,0,82.37025,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1129348,4.259172,65.8962,0,401.1285
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,80.10708,70.39725,42.04893,16.52237,16.52237,0,0,0,16.52237,484.8401,62.71511,0,0,80.10708,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1129348,18.17461,64.08566,0,398.8653
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,69.42772,66.85246,42.90327,23.76972,23.76972,0,-1,0,23.76972,292.0847,44.40696,0,0,69.42772,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1129348,26.1467,55.54218,0,388.1859
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,61.97404,64.05468,43.09619,0,0,0,0,0,0,0,61.97404,0,0,61.97404,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129348,0,49.57924,0,380.7323
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,45.03029,57.88097,43.28911,30.14941,30.14941,0,0,0,30.14941,149.3571,13.29407,0,0,45.03029,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1129348,33.16435,36.02423,0,363.7885
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,19.48611,48.44815,42.51744,0,0,0,0,0,0,0,19.48611,0,0,19.48611,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129348,0,15.58889,0,338.2443
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,41.00167,41.00167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129348,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,39.417,39.417,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1129348,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,37.86678,37.86678,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1129348,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,36.53014,36.53014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1129348,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,35.26929,35.26929,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1129348,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,34.51141,34.51141,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1129348,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,33.89132,33.89132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1129348,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,33.21611,33.21611,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1129348,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,32.72692,32.72692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1129348,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,32.32042,32.32042,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1129348,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,31.87947,31.87947,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1129348,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,31.54876,31.54876,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1129348,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.051742,32.19491,31.35584,12.78589,12.78589,0,0,0,12.78589,23.86805,0,1.776357E-15,0,3.051742,13.45883,12.78589,0,0,224.7764,116.4595,0,10.40709,-10.40709,195.7892,46.61639,0.1129348,14.06448,2.441394,0,119.5112
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.41648,36.31359,31.12158,73.0487,73.0487,20.25,0,7.39125,73.0487,25.21124,0,0,0,18.41648,55.57758,52.7987,0,0,236.3398,106.0524,0,37.16109,-37.16109,156.618,37.28992,0.1129348,80.35357,14.73319,81,124.4689
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,40.19993,43.89273,32.01038,40.44767,40.44767,81,0,22.761,40.44767,99.3875,0,0,0,40.19993,0,0,40.55233,38.52471,277.6299,68.89132,78.72464,0,78.72464,231.3027,55.07197,0.1130354,44.49244,32.15994,81,109.0912
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,67.00822,55.71644,34.31849,9.706433,9.706433,0,-1,0,9.706433,690.3486,0,0,0,67.00822,10.2173,9.706433,0,0,198.9053,139.7435,56.79092,0,56.79092,285.1794,67.8997,0.1129566,10.67708,53.60658,0,206.7517
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,82.19611,64.63387,36.72305,39.40007,39.40007,0,0,0,39.40007,208.6192,0,0,0,82.19611,41.47376,39.40007,0,0,142.1143,190.8553,40.72234,0,40.72234,323.812,77.09793,0.1129001,43.34008,65.75689,0,273.0514
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,73.26978,63.44975,38.77624,21.28253,21.28253,0,0,0,21.28253,344.2719,0,0,0,73.26978,22.40266,21.28253,0,0,101.392,227.5054,50.86711,0,50.86711,372.0687,88.58762,0.1128296,23.41078,58.61582,0,300.7752
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,71.00354,64.55402,40.45737,12.83727,12.83727,0,0,0,12.83727,553.1046,6.965741,0,0,71.00354,13.51292,12.83727,0,0,50.52488,273.2858,50.52488,0,50.52488,420.0009,100,0.1127597,14.121,56.80283,0,344.2894
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,81.21259,71.09323,42.2074,36.84823,36.84823,0,0,0,36.84823,220.3975,42.42498,0,0,81.21259,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1127597,40.53305,64.97007,0,399.9708
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,80.29067,71.80297,43.09619,66.92046,66.92046,0,-1,0,66.92046,119.9793,9.848083,0,4.912508,80.29067,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1127597,73.61251,64.23254,0,399.0489
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,63.91712,65.00931,43.24777,39.23614,39.23614,0,0,0,39.23614,162.9037,22.61592,0,0,63.91712,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1127597,43.15976,51.1337,0,382.6754
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,40.0913,56.30056,43.44757,41.27204,41.27204,0,0,0,41.27204,97.13912,0,0,0,40.0913,43.44425,41.27204,0,0,0,318.7582,0,3.352954,-3.352954,416.4665,99.15849,0.1127597,45.39924,32.07304,0,358.8495
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,23.14903,49.77575,42.66902,10.98104,10.98104,0,0,0,10.98104,210.809,7.86453,0,0,23.14903,11.55899,10.98104,0,0,3.725505,315.4053,3.725505,0,3.725505,420.0009,100,0.1127545,12.07915,18.51922,0,338.5543
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,41.1188,41.1188,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1127545,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,39.5479,39.5479,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1127545,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,37.9839,37.9839,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1127545,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,36.62659,36.62659,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1127545,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,35.34508,35.34508,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1127545,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,34.57341,34.57341,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1127545,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,33.94643,33.94643,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1127545,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,33.25056,33.25056,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1127545,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,32.76826,32.76826,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1127545,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,32.34109,32.34109,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1127545,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,31.89325,31.89325,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1127545,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,31.54876,31.54876,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1127545,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.213675,32.23967,31.35584,24.53374,24.53374,0,0,0,24.53374,13.099,0,3.552714E-15,0,3.213675,25.825,24.53374,0,0,296.926,51.52487,0,22.61132,-22.61132,114.4777,27.25655,0.1127545,26.98712,2.57094,0,54.73854
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.70656,35.21934,31.10091,45.97909,45.97909,20.25,0,7.39125,45.97909,31.98533,3.552714E-15,0,0,14.70656,27.08325,25.72909,0,0,322.0497,28.91355,0,12.37669,-12.37669,101.4316,24.15032,0.1127545,50.577,11.76525,81,43.62011
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,43.10904,44.8738,32.05172,9.826495,9.826495,81,0,22.761,9.826495,438.7021,0,0,0,43.10904,0,0,71.17351,67.61483,335.8015,16.53687,110.7239,0,110.7239,206.4734,49.16024,0.1128108,10.80914,34.48724,81,59.64591
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,42.57244,47.274,34.41495,15.854,15.854,0,-1,0,15.854,268.5281,0,0,0,42.57244,16.68842,15.854,0,0,225.0776,116.1884,25.88402,0,25.88402,231.0292,55.00684,0.112775,17.4394,34.05796,0,158.7608
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,69.2122,59.53716,36.85396,27.37332,27.37332,0,0,0,27.37332,252.8455,0,0,0,69.2122,28.81402,27.37332,0,0,199.1936,139.484,40.39818,0,40.39818,269.3542,64.13184,0.1127193,30.11065,55.36976,0,208.6962
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,72.82843,63.45332,38.92782,44.77398,44.77398,0,0,0,44.77398,162.658,0,0,0,72.82843,47.1305,44.77398,0,0,158.7954,175.8423,25.69793,0,25.69793,293.7335,69.9364,0.1126839,49.25137,58.26274,0,248.6708
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,81.80228,69.39564,40.65718,39.70199,39.70199,0,0,0,39.70199,206.0407,0,0,0,81.80228,41.79157,39.70199,0,0,133.0975,198.9705,40.01071,0,40.01071,331.6909,78.97388,0.1126287,43.67219,65.44183,0,280.7728
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,66.89388,65.15794,42.35897,15.95146,15.95146,0,0,0,15.95146,419.3589,0,0,0,66.89388,16.79101,15.95146,0,0,93.0868,234.9801,50.10287,0,50.10287,379.2227,90.29094,0.1125598,17.54661,53.51511,0,301.874
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,44.28984,57.56931,43.24777,14.23564,14.23564,0,-1,0,14.23564,311.1195,0,0,0,44.28984,14.98488,14.23564,0,0,42.98392,280.0727,29.30496,0,29.30496,407.0238,96.91024,0.1125195,15.6592,35.43188,0,324.3625
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,35.81438,54.77056,43.40624,25.35577,25.35577,0,0,0,25.35577,141.2475,0,0,0,35.81438,26.69028,25.35577,0,0,13.67896,306.4472,9.1241,0,9.1241,415.6797,98.97116,0.1125069,27.89134,28.6515,0,342.2615
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.34431,46.71238,43.59916,46.74193,46.74193,0,0,0,46.74193,22.13069,0,0,0,10.34431,49.20203,46.74193,0,0,4.554862,314.6588,0,38.85772,-38.85772,374.7201,89.21889,0.1125069,51.41612,8.27545,0,325.0032
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.711897,44.22317,42.82749,33.60807,33.60807,0,0,0,33.60807,14.02014,0,0,0,4.711897,35.37691,33.60807,0,0,47.73011,275.8011,0,30.66502,-30.66502,342.3963,81.52277,0.1125069,36.96888,3.769518,0,280.513
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,41.27726,41.27726,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,81.80235,245.1361,0,7.987032,-7.987032,333.9772,79.51823,0.1125069,8.346449,0,0,245.1361
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,39.69259,39.69259,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,90.67683,237.1491,0,48.18324,-48.18324,283.1877,67.4255,0.1125069,50.35149,0,0,237.1491
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,38.09414,38.09414,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,144.2138,188.9658,0,59.55322,-59.55322,220.4131,52.47919,0.1125069,62.23311,0,0,188.9658
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,36.73684,36.73684,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,210.384,129.4126,0,72.31579,-72.31579,144.1855,34.32981,0.1125069,87.44281,0,0,129.4126
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,35.44154,35.44154,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,290.7349,57.09683,0,45.07655,-45.07655,96.67066,23.01678,0.1125069,47.10499,0,0,57.09683
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,34.62853,34.62853,33.5123,11.41927,0,-1,0,11.41927,0,0,22.09303,25.44426,0,12.02028,11.41927,0,0,340.8199,12.02028,0,12.02028,-12.02028,84.00017,20,0.1125069,36.86353,0,0,12.02028
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,34.00844,34.00844,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125069,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,33.31256,33.31256,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125069,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,32.78893,32.78893,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125069,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,32.36176,32.36176,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125069,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,31.89325,31.89325,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125069,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,31.54876,31.54876,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1126105,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.964329,32.17076,31.35584,0,0,72.31579,0,20.56389,0,0,0,0,0,2.964329,0,0,72.31579,68.7,307.9285,41.6226,71.66433,0,71.66433,195.861,46.63348,0.1126906,0,2.371463,81,44.58693
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.9282,35.28303,31.10091,0,0,72.31579,0,20.56389,0,0,0,0,0,14.9282,0,0,72.31579,68.7,236.2641,106.1205,83.6282,0,83.6282,275.1977,65.52312,0.1127541,0,11.94256,81,121.0487
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,32.6434,41.58128,32.07239,0,0,72.31579,0,20.56389,0,0,0,0,0,32.6434,0,0,72.31579,68.7,152.6359,181.3859,101.3434,0,101.3434,371.3405,88.41422,0.1127931,0,26.11472,81,214.0293
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,53.10262,50.91536,34.49073,11.53524,11.53524,0,-1,0,11.53524,460.351,0,0,0,53.10262,12.14236,11.53524,0,0,51.29254,272.5949,40.96025,0,40.96025,410.1988,97.66618,0.1127369,12.68877,42.48209,0,325.6976
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,65.01948,58.09121,36.99176,7.311858,7.311858,0,0,0,7.311858,889.2333,46.99051,0,0,65.01948,7.696693,7.311858,0,0,10.33228,309.4592,10.33228,0,10.33228,420.0009,100,0.1127228,8.043044,52.01559,0,374.4786
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,81.73385,67.38879,39.08628,49.40744,49.40744,0,0,0,49.40744,165.4282,29.72602,0,0,81.73385,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1127228,54.34819,65.38708,0,400.4921
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,66.04608,62.97608,40.80875,51.22831,51.22831,0,0,0,51.22831,128.925,12.12154,0,0,66.04608,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1127228,56.35114,52.83687,0,384.8043
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,30.14304,51.90142,42.51744,66.04656,66.04656,20.25,0,7.39125,66.04656,45.63907,0,0,0,30.14304,48.20691,45.79657,0,0,0,318.7582,0,18.06387,-18.06387,400.9598,95.46644,0.1127228,72.65122,24.11443,81,348.9013
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,47.02097,58.73184,43.40624,25.73934,25.73934,0,-1,0,25.73934,182.6813,0,0,0,47.02097,27.09404,25.73934,0,0,20.07097,300.6944,19.92693,0,19.92693,419.8642,99.96746,0.1126954,28.31328,37.61678,0,347.7153
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,50.87317,60.3208,43.55782,12.89748,12.89748,0,0,0,12.89748,394.4427,37.15283,0,0,50.87317,13.57629,12.89748,0,0,0.1440428,318.6286,0.1440428,0,0.1440428,420.0009,100,0.1126953,14.18723,40.69854,0,369.5018
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,46.38548,58.89275,43.75762,20.37599,20.37599,0,0,0,20.37599,227.6478,24.93708,0,0,46.38548,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1126953,22.41359,37.10839,0,365.1437
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,19.43863,48.87024,42.93773,32.66159,32.66159,0,0,0,32.66159,59.51525,0,7.105427E-15,0,19.43863,34.38062,32.66159,0,0,0,318.7582,0,14.94199,-14.94199,404.2506,96.24995,0.1126953,35.92775,15.5509,0,338.1968
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,41.3875,41.3875,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,16.60221,303.8162,0,8.188839,-8.188839,395.6188,94.19476,0.1126953,8.557337,0,0,303.8162
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,39.76149,39.76149,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,25.70092,295.6274,0,28.56303,-28.56303,365.5107,87.02619,0.1126953,29.84837,0,0,295.6274
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,38.1906,38.1906,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,57.43762,267.0644,0,3.099746,-3.099746,362.2433,86.24823,0.1126953,3.239235,0,0,267.0644
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,36.81951,36.81951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.88179,263.9646,0,0,0,362.2433,86.24823,0.1126953,0,0,0,263.9646
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,35.49666,35.49666,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,60.88179,263.9646,0,8.646781,-8.646781,353.1288,84.07812,0.1126953,9.035886,0,0,263.9646
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,34.70432,34.70432,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,70.48932,255.3178,0,21.37141,-21.37141,330.6013,78.71445,0.1126953,22.33312,0,0,255.3178
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,34.06356,34.06356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.23533,233.9464,0,0,0,330.6013,78.71445,0.1126953,0,0,0,233.9464
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,33.34702,33.34702,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,94.23533,233.9464,0,41.34317,-41.34317,287.0218,68.33839,0.1126953,43.20362,0,0,233.9464
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,32.8096,32.8096,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,140.1722,192.6033,0,31.4754,-31.4754,253.8438,60.43889,0.1126953,32.8918,0,0,192.6033
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,32.38243,32.38243,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,175.1449,161.1279,0,55.06014,-55.06014,195.8054,46.62023,0.1126953,57.53784,0,0,161.1279
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,31.91392,31.91392,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,236.3228,106.0677,0,20.67355,-20.67355,174.0135,41.43171,0.1126953,21.60386,0,0,106.0677
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,31.54876,31.54876,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,259.2934,85.39417,0,39.65397,-39.65397,132.2146,31.4796,0.1126953,41.4384,0,0,85.39417
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.739912,32.36451,31.33517,36.29464,36.29464,0,0,0,36.29464,10.30431,0,0,0,3.739912,38.20488,36.29464,0,0,303.3534,45.74019,0,34.46497,-34.46497,95.8853,22.82979,0.1126953,39.9241,2.99193,0,49.4801
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.58992,37.79155,31.08024,0,0,0,0,0,0,0,0,0,0,23.58992,0,0,0,0,341.6478,11.27523,23.58992,0,23.58992,118.2647,28.1582,0.1126629,0,18.87194,0,34.86515
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,44.38843,45.28943,32.05172,41.77138,41.77138,81,0,22.761,41.77138,106.2652,0,0,0,44.38843,0,0,39.22862,37.26719,318.0579,32.50616,81.65562,0,81.65562,195.73,46.60228,0.1127586,45.94852,35.51074,81,76.89458
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,44.8311,48.17302,34.55274,33.24463,33.24463,0,-1,0,33.24463,134.8521,0,0,0,44.8311,34.99435,33.24463,0,0,236.4022,105.9962,9.83675,0,9.83675,205.0619,48.82417,0.1127451,36.5691,35.86488,0,150.8273
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,68.36567,59.48614,37.08822,0,0,0,0,0,0,0,0,0,0,68.36567,0,0,0,0,226.5655,114.8493,68.36567,0,68.36567,269.9193,64.26637,0.1126516,0,54.69254,0,183.215
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,57.42599,57.80205,39.20341,29.64109,29.64109,0,0,0,29.64109,193.7378,0,0,0,57.42599,31.20115,29.64109,0,0,158.1998,176.3784,26.22484,0,26.22484,294.7984,70.18995,0.1126158,32.6052,45.94079,0,233.8044
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,84.37434,70.89227,40.92588,15.05289,15.05289,0,0,0,15.05289,560.5193,0,0,0,84.37434,15.84515,15.05289,0,0,131.975,199.9807,68.5292,0,68.5292,359.8109,85.66909,0.1125223,16.55818,67.49947,0,284.3551
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,82.61878,72.32084,42.66902,0,0,0,0,0,0,0,19.173,0,0,82.61878,0,0,0,0,63.44578,261.657,63.44578,0,63.44578,420.0009,100,0.1124358,0,66.09502,0,344.2758
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,77.37312,71.0742,43.55782,0,0,0,-1,0,0,0,77.37312,0,0,77.37312,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124358,0,61.89849,0,396.1313
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,57.24013,62.92058,43.71628,30.45834,30.45834,0,0,0,30.45834,187.9293,25.17872,0,0,57.24013,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1124358,33.50417,45.79211,0,375.9984
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,29.33959,53.08018,43.87475,28.36357,28.36357,0,0,0,28.36357,103.4411,3.552714E-15,0,0,29.33959,29.85639,28.36357,0,0,0,318.7582,0,0.5167924,-0.5167924,419.4561,99.8703,0.1124358,31.19992,23.47167,0,348.0978
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.71452,47.54862,43.09619,0,0,0,0,0,0,0,14.1403,0,0,14.71452,0,0,0,0,0.5742137,318.2414,0.5742137,0,0.5742137,420.0009,100,0.1124351,0,11.77161,0,332.956
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,41.50463,41.50463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124351,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,39.87862,39.87862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124351,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,38.27328,38.27328,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1124351,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,36.8953,36.8953,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1124351,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,35.55867,35.55867,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1124351,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,34.76633,34.76633,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1124351,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1124351,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,33.38836,33.38836,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1124351,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,32.84406,32.84406,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1124351,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,32.38243,32.38243,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1124351,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,31.91392,31.91392,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1124351,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,31.54876,31.54876,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1124351,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.290806,31.41475,31.33517,27.91944,27.91944,0,0,0,27.91944,1.04159,0,3.552714E-15,0,0.290806,29.38888,27.91944,0,0,201.3281,137.563,0,29.09808,-29.09808,198.3322,47.22186,0.1124351,30.71138,0.2326448,0,137.8538
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.454292,31.73251,31.05958,56.49958,56.49958,0,0,0,56.49958,4.343912,0,7.105427E-15,0,2.454292,59.47324,56.49958,0,0,233.6593,108.4649,0,57.01895,-57.01895,138.229,32.91159,0.1124351,62.14954,1.963433,0,110.9192
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5490877,32.22338,32.07239,50.75981,50.75981,20.25,0,7.39125,50.75981,1.081737,0,7.105427E-15,0,0.5490877,32.11559,30.50981,0,0,297.0136,51.44595,0,31.5665,-31.5665,104.9549,24.98922,0.1124351,55.83579,0.4392701,81,51.99504
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.418476,35.87082,34.62853,43.46464,23.08302,0,-1,0,23.08302,19.14167,0,20.38161,28.08612,4.418476,24.29792,23.08302,0,0,332.0875,19.87944,0,19.87944,-19.87944,84.00017,20,0.1124351,47.8111,3.534781,0,24.29792
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,16.15092,41.94138,37.22602,0,0,0,0,0,0,0,0,0,0,16.15092,0,0,0,0,354.1758,0,16.15092,0,16.15092,99.32228,23.64811,0.1124131,0,12.92074,0,16.15092
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.64712,42.7522,39.33432,17.98861,17.98861,81,0,22.761,17.98861,64.74718,0,0,0,11.64712,0,0,63.01139,59.86082,338.0249,14.53583,71.50794,0,71.50794,167.1607,39.80008,0.1125224,19.78747,9.317696,81,26.18295
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.93538,46.4739,41.08435,28.34076,28.34076,81,0,22.761,28.34076,63.28477,0,0,0,17.93538,0,0,52.65924,50.02628,266.5169,78.89297,67.96166,0,67.96166,231.6348,55.15102,0.1126364,31.17484,14.34831,81,96.82836
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.585357,45.69348,42.82749,20.025,20.025,81,0,22.761,20.025,47.86695,0,0,0,9.585357,0,0,60.975,57.92625,198.5553,140.0585,67.5116,0,67.5116,295.6819,70.40031,0.1127508,22.0275,7.668285,81,149.6438
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.094302,44.93454,43.71628,1.850837,1.850837,0,-1,0,1.850837,221.2136,0,0,0,4.094302,1.948249,1.850837,0,0,131.0437,200.8189,2.146053,0,2.146053,297.7178,70.88506,0.1127478,2.03592,3.275441,0,204.9132
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.39861,48.56496,43.87475,28.66192,28.66192,0,0,0,28.66192,53.72499,0,3.552714E-15,0,15.39861,30.17044,28.66192,0,0,128.8976,202.7504,0,14.77183,-14.77183,282.1469,67.17771,0.1127478,31.52811,12.31889,0,218.149
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.38813,46.59017,44.06767,28.0679,28.0679,0,0,0,28.0679,29.88514,0,0,0,8.38813,29.54516,28.0679,0,0,145.3108,187.9785,0,21.15703,-21.15703,259.8455,61.86785,0.1127478,30.87469,6.710504,0,196.3667
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.336707,44.83469,43.24777,0,0,0,0,0,0,0,0,0,0,5.336707,0,0,0,0,168.8186,166.8215,5.336707,0,5.336707,264.9083,63.07328,0.1127406,0,4.269365,0,172.1582
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,41.6631,41.6631,49.71039,49.71039,0,0,0,49.71039,0,0,7.105427E-15,0,0,52.32673,49.71039,0,0,163.4819,171.6245,0,52.32673,-52.32673,209.7511,49.94064,0.1127406,54.68143,0,0,171.6245
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,40.03709,40.03709,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,221.6227,119.2978,0,72.31579,-72.31579,133.5236,31.79126,0.1127406,78.03791,0,0,119.2978
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,38.3904,38.3904,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,301.9735,46.98203,0,27.02013,-27.02013,105.0419,25.00991,0.1127406,28.23604,0,0,46.98203
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,36.97109,36.97109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.9959,19.96189,0,0,0,105.0419,25.00991,0.1127406,0,0,0,19.96189
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,35.63445,35.63445,24.72027,18.9638,0,-1,0,18.9638,0,0,5.75647,8.228498,0,19.96189,18.9638,0,0,331.9959,19.96189,0,19.96189,-19.96189,84.00017,20,0.1127406,27.1923,0,0,19.96189
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,34.82145,34.82145,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127406,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,34.14624,34.14624,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127406,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,33.42969,33.42969,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127406,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,32.86472,32.86472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127406,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,32.41688,32.41688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127406,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,31.93459,31.93459,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127406,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,31.54876,31.54876,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1128493,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.207711,31.64546,31.3145,45.02996,45.02996,81,0,22.761,45.02996,2.682017,7.105427E-15,0,0,1.207711,0,0,35.97004,34.17154,285.4758,61.83,35.37925,0,35.37925,182.7384,43.50906,0.112927,49.53296,0.9661692,81,63.03771
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.85468,34.348,31.04579,34.38622,34.38622,81,0,22.761,34.38622,34.47509,0,0,0,11.85468,0,0,46.61378,44.28309,250.0966,93.67132,56.13777,0,56.13777,235.9954,56.18926,0.1130466,37.82484,9.483744,81,105.526
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,28.66378,40.35828,32.07239,0,0,72.31579,0,20.56389,0,0,0,0,0,28.66378,0,0,72.31579,68.7,193.9588,144.1953,97.36378,0,97.36378,328.3628,78.18146,0.1130903,0,22.93103,81,172.8591
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,34.34028,44.89927,34.68365,27.54273,27.54273,0,-1,0,27.54273,124.68,0,0,0,34.34028,28.99235,27.54273,0,0,96.59501,231.8227,5.34793,0,5.34793,333.4362,79.38943,0.113083,30.29701,27.47223,0,266.163
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,54.45954,54.55787,37.3018,24.97259,24.97259,0,0,0,24.97259,218.0773,0,0,0,54.45954,26.28693,24.97259,0,0,91.24708,236.6358,28.17261,0,28.17261,360.1631,85.75296,0.1130447,27.46984,43.56763,0,291.0954
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,32.88337,49.50832,39.43078,42.08935,42.08935,0,0,0,42.08935,78.12753,0,0,0,32.88337,44.30458,42.08935,0,0,63.07447,261.9912,0,11.42121,-11.42121,348.1241,82.88654,0.1130447,46.29829,26.3067,0,294.8746
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,59.58755,60.86898,41.16014,59.84095,59.84095,0,0,0,59.84095,99.57654,0,7.105427E-15,0,59.58755,62.99048,59.84095,0,0,75.7647,250.57,0,3.402927,-3.402927,344.5371,82.03249,0.1130447,65.82505,47.67004,0,310.1576
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,52.05252,60.05833,42.93773,49.524,49.524,0,0,0,49.524,105.1057,0,0,0,52.05252,52.13052,49.524,0,0,79.54573,247.1671,0,0.07800426,-0.07800426,344.4549,82.01291,0.1130447,54.4764,41.64202,0,299.2196
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,38.24889,56.07728,43.83341,4.398911,4.398911,0,-1,0,4.398911,869.5084,0,0,0,38.24889,4.630432,4.398911,0,0,79.6324,247.0891,33.61846,0,33.61846,376.3482,89.60653,0.112999,4.838801,30.59912,0,285.338
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,20.45273,50.32802,44.02633,20.882,20.882,0,0,0,20.882,97.94429,0,0,0,20.45273,21.98105,20.882,0,0,46.01394,277.3457,0,1.528326,-1.528326,374.7372,89.22296,0.112999,22.9702,16.36218,0,297.7984
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,18.64944,49.91537,44.18479,27.95192,27.95192,0,0,0,27.95192,66.71972,0,3.552714E-15,0,18.64944,29.42307,27.95192,0,0,47.71208,275.8174,0,10.77363,-10.77363,363.3808,86.51906,0.112999,30.74711,14.91955,0,294.4668
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.382182,46.17889,43.3649,20.29256,20.29256,0,0,0,20.29256,46.2346,0,3.552714E-15,0,9.382182,21.36059,20.29256,0,0,59.68278,265.0437,0,11.9784,-11.9784,350.7544,83.51279,0.112999,22.32181,7.505746,0,274.4259
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,41.78023,41.78023,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,72.99212,253.0653,0,32.77771,-32.77771,316.2037,75.28645,0.112999,34.25271,0,0,253.0653
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,40.14733,40.14733,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,109.4118,220.2876,0,52.57346,-52.57346,260.7864,62.09188,0.112999,54.93927,0,0,220.2876
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,38.46619,38.46619,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,167.8268,167.7141,0,35.30433,-35.30433,223.5724,53.23141,0.112999,36.89303,0,0,167.7141
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,37.04688,37.04688,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,207.0538,132.4098,0,25.44392,-25.44392,196.7521,46.84565,0.112999,26.5889,0,0,132.4098
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,35.67579,35.67579,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,235.3248,106.9659,0,55.25201,-55.25201,138.5114,32.97884,0.112999,57.73835,0,0,106.9659
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,34.84212,34.84212,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,296.7159,51.71388,0,22.07824,-22.07824,115.2389,27.43777,0.112999,23.07176,0,0,51.71388
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,34.14624,34.14624,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,321.2473,29.63565,0,23.03463,-23.03463,90.95825,21.65668,0.112999,24.07119,0,0,29.63565
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,33.42969,33.42969,3.491315,3.491315,0,-1,0,3.491315,0,0,4.440892E-16,0,0,3.675068,3.491315,0,0,346.8413,6.601017,0,3.675068,-3.675068,87.08439,20.73434,0.112999,3.840446,0,0,6.601017
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,32.84406,32.84406,12.12992,2.77965,0,-1,0,2.77965,0,0,9.350271,10.56326,0,2.925948,2.77965,0,0,350.9247,2.925948,0,2.925948,-2.925948,84.00017,20,0.112999,13.34291,0,0,2.925948
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,32.39621,32.39621,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112999,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,31.91392,31.91392,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112999,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,31.50742,31.50742,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.113102,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2142725,31.33177,31.27316,10.49323,10.49323,81,0,22.761,10.49323,2.042006,0,0,0,0.2142725,0,0,70.50677,66.98143,307.3089,42.18019,67.1957,0,67.1957,192.2094,45.76406,0.1132159,11.54256,0.171418,81,42.39446
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.217522,31.61203,31.00446,2.145279,2.145279,74.46107,0,21.10665,2.145279,103.3675,0,0,0,2.217522,0,0,72.31579,68.7,240.1132,102.6563,70.91752,0,70.91752,259.4877,61.78266,0.1133024,2.359807,1.774017,81,104.8738
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.621875,33.33125,32.05172,0,0,72.31579,0,20.56389,0,0,0,0,0,4.621875,0,0,72.31579,68.7,169.1957,166.4821,73.32188,0,73.32188,329.0469,78.34435,0.1133783,0,3.6975,81,171.104
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.710371,37.48231,34.72499,46.35733,46.35733,0,-1,0,46.35733,20.94679,0,0,0,9.710371,48.79719,46.35733,0,0,95.87383,232.4718,0,39.08682,-39.08682,287.8458,68.53458,0.1133783,50.99306,7.768296,0,242.1821
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.55446,39.5923,37.41893,23.41147,23.41147,0,0,0,23.41147,32.26821,0,0,0,7.55446,24.64365,23.41147,0,0,139.3036,193.385,0,17.08919,-17.08919,269.8322,64.24564,0.1133783,25.75261,6.043568,0,200.9394
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,12.04543,43.11139,39.56858,0,0,0,0,0,0,0,0,0,0,12.04543,0,0,0,0,158.2916,176.2958,12.04543,0,12.04543,281.2595,66.96642,0.1133619,0,9.636341,0,188.3412
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.930821,43.05547,41.31171,39.75814,39.75814,0,0,0,39.75814,14.91725,0,0,0,5.930821,41.85067,39.75814,0,0,146.2462,187.1367,0,35.91985,-35.91985,243.3967,57.95147,0.1133619,43.73395,4.744657,0,193.0675
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.20984,46.46453,43.09619,35.94883,35.94883,0,0,0,35.94883,31.18276,0,7.105427E-15,0,11.20984,37.84087,35.94883,0,0,186.1571,151.2168,0,26.63103,-26.63103,215.3251,51.26778,0.1133619,39.54371,8.967869,0,162.4266
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,21.1111,50.49673,43.98499,12.53379,12.53379,0,-1,0,12.53379,168.4334,0,0,0,21.1111,13.19347,12.53379,0,0,215.7472,124.5858,7.91763,0,7.91763,222.8364,53.05619,0.1133511,13.78717,16.88888,0,145.6969
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,12.07466,47.80312,44.14346,0,0,0,0,0,0,0,0,0,0,12.07466,0,0,0,0,207.8295,131.7116,12.07466,0,12.07466,234.2915,55.78357,0.1133347,0,9.659729,0,143.7863
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.693004,46.65074,44.33637,0,0,0,0,0,0,0,0,0,0,7.693004,0,0,0,0,195.7549,142.5788,7.693004,0,7.693004,241.5897,57.52124,0.1133243,0,6.154403,0,150.2718
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.41422,44.49508,43.48203,41.02013,41.02013,0,0,0,41.02013,8.323277,0,7.105427E-15,0,3.41422,43.17909,41.02013,0,0,188.0619,149.5025,0,39.76487,-39.76487,199.6738,47.54129,0.1133243,45.12215,2.731376,0,152.9167
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,41.89735,41.89735,57.29836,57.29836,0,0,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,232.2451,109.7377,0,60.31406,-60.31406,136.0972,32.40404,0.1133243,63.02819,0,0,109.7377
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,40.26445,40.26445,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,299.2607,49.42361,0,8.465701,-8.465701,127.1736,30.27937,0.1133243,8.846658,0,0,49.42361
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,38.56265,38.56265,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,308.667,40.95791,0,0.5124624,-0.5124624,126.6334,30.15075,0.1133243,0.5355232,0,0,40.95791
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,37.12956,37.12956,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,309.2364,40.44545,0,9.6566,-9.6566,116.4545,27.7272,0.1133243,10.09115,0,0,40.44545
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,35.73091,35.73091,35.60571,29.2494,0,-1,0,29.2494,0,0,6.356303,9.916874,0,30.78885,29.2494,0,0,319.966,30.78885,0,30.78885,-30.78885,84.00017,20,0.1133243,39.16628,0,0,30.78885
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,34.88346,34.88346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133243,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,34.18069,34.18069,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133243,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,33.44347,33.44347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133243,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,32.84406,32.84406,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133243,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,32.38243,32.38243,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133243,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,31.87947,31.87947,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133243,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,31.47297,31.47297,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1134315,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.496648,32.45634,31.21804,34.75729,34.75729,81,0,22.761,34.75729,12.93728,0,0,0,4.496648,0,0,46.24271,43.93057,305.1456,44.12716,48.42722,0,48.42722,176.4564,42.01334,0.1135357,38.23302,3.597319,81,48.62381
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,26.68976,38.57966,30.94934,51.02853,51.02853,81,0,22.761,51.02853,52.30361,0,0,0,26.68976,0,0,29.97147,28.4729,256.7184,87.71166,55.16266,0,55.16266,228.7883,54.47329,0.1136469,56.13138,21.35181,81,114.4014
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,48.17964,46.53533,32.05172,35.8771,35.8771,81,0,22.761,35.8771,134.2908,0,0,0,48.17964,0,0,45.1229,42.86675,201.5557,137.3581,91.04639,0,91.04639,315.1625,75.03853,0.1137273,39.46481,38.54371,81,185.5377
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,55.89844,52.21865,34.78011,50.41296,50.41296,0,-1,0,50.41296,110.8811,0,0,0,55.89844,53.06628,50.41296,0,0,110.5094,219.2998,2.832158,0,2.832158,317.8493,75.67825,0.1137234,55.45426,44.71875,0,275.1982
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,61.4929,57.39713,37.53606,40.46851,40.46851,0,0,0,40.46851,151.9525,0,0,0,61.4929,42.59843,40.46851,0,0,107.6772,221.8488,18.89446,0,18.89446,335.7741,79.94607,0.1136978,44.51537,49.19432,0,283.3416
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,73.37679,64.60332,39.69259,53.77159,53.77159,0,0,0,53.77159,136.4602,0,0,0,73.37679,56.60167,53.77159,0,0,88.78273,238.8538,16.77512,0,16.77512,351.6884,83.73517,0.113675,59.14875,58.70144,0,312.2306
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,76.90303,68.26858,41.47018,44.94718,44.94718,0,0,0,44.94718,171.0965,0,0,0,76.90303,47.31282,44.94718,0,0,72.00761,253.9514,29.59022,0,29.59022,379.7602,90.41891,0.1136348,49.44189,61.52243,0,330.8544
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,79.91689,71.82567,43.24777,13.97077,13.97077,0,0,0,13.97077,572.0294,22.79342,0,0,79.91689,14.70607,13.97077,0,0,42.4174,280.5826,42.4174,0,42.4174,420.0009,100,0.1135773,15.36784,63.93351,0,360.4995
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,70.77853,68.92454,44.14346,44.50365,44.50365,0,-1,0,44.50365,159.0398,23.93258,0,0,70.77853,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1135773,48.95402,56.62283,0,389.5368
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,55.79698,63.02939,44.29503,11.977,11.977,0,0,0,11.977,465.8677,43.18961,0,0,55.79698,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1135773,13.1747,44.63758,0,374.5552
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,34.41153,55.45758,44.48795,34.67331,34.67331,0,0,0,34.67331,99.24501,0,0,0,34.41153,36.49822,34.67331,0,0,0,318.7582,0,2.086692,-2.086692,417.8013,99.4763,0.1135773,38.14064,27.52922,0,353.1698
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.75614,48.75034,43.64049,49.51394,49.51394,0,0,0,49.51394,33.84126,0,0,0,16.75614,52.11994,49.51394,0,0,2.318547,316.6715,0,35.3638,-35.3638,380.5246,90.60091,0.1135773,54.46534,13.40491,0,333.4277
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,42.0076,42.0076,83.27309,83.27309,20.25,0,7.39125,83.27309,0,0,1.421085E-14,0,0,66.34009,63.02308,0,0,41.61166,281.3077,0,66.34009,-66.34009,310.5959,73.95127,0.1135773,91.6004,0,81,281.3077
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,40.34713,40.34713,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,115.3229,214.9677,0,21.28608,-21.28608,288.1585,68.60902,0.1135773,22.24395,0,0,214.9677
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,38.65911,38.65911,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,138.9741,193.6816,0,5.365739,-5.365739,282.5025,67.26236,0.1135773,5.607198,0,0,193.6816
