Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,66.44808,62.81762,40.54005,69.78353,69.78353,81,0,22.761,69.78353,95.22029,0,0,0,66.44808,0,0,11.21647,10.65565,138.2119,194.3675,77.10373,0,77.10373,362.0285,86.1971,0.1120413,76.76188,53.15846,81,260.8156
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,61.4253,63.0236,42.40031,27.23554,27.23554,0,0,0,27.23554,225.5336,0,0,0,61.4253,28.66899,27.23554,0,0,61.10818,263.7609,32.75631,0,32.75631,393.1039,93.59598,0.1119988,29.95909,49.14024,0,325.1862
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,51.9043,61.45683,44.21924,0,0,0,0,0,0,0,23.55243,0,0,51.9043,0,0,0,0,28.35187,293.2415,28.35187,0,28.35187,420.0009,100,0.111962,0,41.52344,0,345.1458
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,45.04606,59.95495,45.14938,0,0,0,-1,0,0,0,45.04606,0,0,45.04606,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111962,0,36.03685,0,363.8043
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,41.42253,58.77102,45.26651,0,0,0,0,0,0,0,41.42253,0,0,41.42253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111962,0,33.13802,0,360.1808
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,27.88904,54.19941,45.38363,53.1407,53.1407,0,0,0,53.1407,52.4815,0,0,0,27.88904,55.93758,53.1407,0,0,0,318.7582,0,28.04854,-28.04854,390.4351,92.96055,0.111962,58.45477,22.31123,0,346.6472
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.8991,49.32001,44.4535,35.44634,35.44634,0,0,0,35.44634,44.854,0,0,0,15.8991,37.31194,35.44634,0,0,31.16505,290.7097,0,21.41284,-21.41284,367.864,87.58649,0.111962,38.99097,12.71928,0,306.6088
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,42.66902,42.66902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.95709,269.2968,0,0,0,367.864,87.58649,0.111962,0,0,0,269.2968
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,40.96722,40.96722,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,54.95709,269.2968,0,9.629587,-9.629587,357.7135,85.16971,0.111962,10.06292,0,0,269.2968
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,39.1414,39.1414,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,65.65663,259.6673,0,40.86272,-40.86272,314.6404,74.91423,0.111962,42.70154,0,0,259.6673
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,37.57051,37.57051,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,111.0596,218.8045,0,26.81759,-26.81759,286.3722,68.18372,0.111962,28.02438,0,0,218.8045
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.00651,36.00651,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,140.857,191.987,0,7.175464,-7.175464,278.8086,66.38287,0.111962,7.49836,0,0,191.987
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.01437,35.01437,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,148.8297,184.8115,0,1.198576,-1.198576,277.5452,66.08205,0.111962,1.252512,0,0,184.8115
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,34.22203,34.22203,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,150.1615,183.6129,0,10.71311,-10.71311,266.2526,63.39334,0.111962,11.1952,0,0,183.6129
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,33.40902,33.40902,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,162.0649,172.8998,0,22.08365,-22.08365,242.9743,57.85092,0.111962,23.07741,0,0,172.8998
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,32.69247,32.69247,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,186.6023,150.8162,0,25.62824,-25.62824,215.9598,51.4189,0.111962,26.78151,0,0,150.8162
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.12751,32.12751,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,215.0781,125.1879,0,42.52934,-42.52934,171.13,40.74515,0.111962,44.44316,0,0,125.1879
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,31.52809,31.52809,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,262.3329,82.65858,0,16.02179,-16.02179,154.2415,36.7241,0.111962,16.74277,0,0,82.65858
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,30.96312,30.96312,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,280.1349,66.6368,0,50.4763,-50.4763,101.0348,24.05586,0.111962,52.74773,0,0,66.6368
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.646519,31.34256,30.61862,14.75616,14.75616,81,0,22.761,14.75616,17.93502,0,0,0,2.646519,0,0,66.24384,62.93165,336.2197,16.1605,65.57817,0,65.57817,163.2477,38.86843,0.1120746,16.23177,2.117215,81,18.80702
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,25.55542,37.52581,30.26724,10.48765,10.48765,81,0,22.761,10.48765,243.6715,0,0,0,25.55542,0,0,70.51235,66.98673,270.6415,75.18085,92.54214,0,92.54214,251.0409,59.77153,0.1121521,11.53642,20.44433,81,100.7363
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,43.34953,44.48634,31.62454,29.72913,29.72913,81,0,22.761,29.72913,145.815,0,0,0,43.34953,0,0,51.27087,48.70733,178.0994,158.4688,92.05685,0,92.05685,338.3737,80.56502,0.1122301,32.70204,34.67962,81,201.8183
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,42.64807,47.84766,34.91791,0,0,0,-1,0,0,0,0,0,0,42.64807,0,0,0,0,86.04252,241.32,42.64807,0,42.64807,378.8333,90.19821,0.1121749,0,34.11845,0,283.968
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,40.73919,50.74247,38.15615,0,0,0,0,0,0,0,0,0,0,40.73919,0,0,0,0,43.39445,279.7032,40.73919,0,40.73919,417.4818,99.40024,0.1121221,0,32.59135,0,320.4424
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,60.22747,60.43547,40.5745,25.86749,25.86749,0,0,0,25.86749,232.8307,30.34327,0,0,60.22747,27.22894,25.86749,0,0,2.655257,316.3685,2.655257,0,2.655257,420.0009,100,0.1121187,28.45424,48.18198,0,376.596
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,87.3886,74.24944,42.43476,24.17643,24.17643,0,0,0,24.17643,361.4619,61.93972,0,0,87.3886,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1121187,26.59408,69.91087,0,406.1468
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,78.5239,72.5182,44.29503,27.88443,27.88443,0,0,0,27.88443,281.6048,49.17187,0,0,78.5239,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1121187,30.67287,62.81912,0,397.2821
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,77.16721,73.03154,45.19072,27.94152,27.94152,0,-1,0,27.94152,276.1739,47.75508,0,0,77.16721,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1121187,30.73568,61.73376,0,395.9254
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,61.41067,66.42744,45.30784,0,0,0,0,0,0,0,61.41067,0,0,61.41067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121187,0,49.12854,0,380.1689
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,31.21569,55.36261,45.41808,38.95876,38.95876,0,0,0,38.95876,80.12498,0,0,0,31.21569,41.00922,38.95876,0,0,0,318.7582,0,9.793522,-9.793522,409.6776,97.54208,0.1121187,42.85463,24.97256,0,349.9739
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.76089,48.64712,44.4535,3.002614,3.002614,0,0,0,3.002614,458.2969,0,0,0,13.76089,3.160646,3.002614,0,0,10.88169,308.9647,10.60024,0,10.60024,419.7338,99.93642,0.112105,3.302875,11.00871,0,322.7256
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,42.66902,42.66902,69.68349,69.68349,20.25,0,7.39125,69.68349,0,0,0,0,0,52.03526,49.4335,0,0,0.2814513,318.5049,0,52.03526,-52.03526,364.8839,86.87693,0.112105,76.65185,0,81,318.5049
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,40.92588,40.92588,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,58.09841,266.4697,0,36.92802,-36.92802,325.9583,77.60896,0.112105,38.58978,0,0,266.4697
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,39.12074,39.12074,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,99.12954,229.5416,0,69.03729,-69.03729,253.1866,60.28241,0.112105,72.14397,0,0,229.5416
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,37.55673,37.55673,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,175.8376,160.5043,0,10.88309,-10.88309,241.7148,57.55103,0.112105,11.37283,0,0,160.5043
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.93,149.6213,0,0,0,241.7148,57.55103,0.112105,0,0,0,149.6213
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,34.97992,34.97992,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,187.93,149.6213,0,38.94989,-38.94989,200.658,47.77563,0.112105,40.70263,0,0,149.6213
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,34.18069,34.18069,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,231.2076,110.6714,0,9.339971,-9.339971,190.8129,45.43154,0.112105,9.76027,0,0,110.6714
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,33.36768,33.36768,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,241.5854,101.3314,0,16.35633,-16.35633,173.5718,41.32653,0.112105,17.09237,0,0,101.3314
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,32.65114,32.65114,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,259.7591,84.97507,0,1.852863,-1.852863,171.6187,40.86151,0.112105,1.936241,0,0,84.97507
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,32.07239,32.07239,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,261.8178,83.12221,0,22.19069,-22.19069,148.2276,35.29222,0.112105,23.18927,0,0,83.12221
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,31.47297,31.47297,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,286.4741,60.93152,0,19.17218,-19.17218,128.0184,30.4805,0.112105,20.03493,0,0,60.93152
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.88733,30.88733,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,307.7766,41.75934,0,13.33039,-13.33039,113.9669,27.13492,0.112105,13.93026,0,0,41.75934
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.104661,30.8234,30.52216,28.15966,28.15966,20.25,0,7.39125,28.15966,3.922848,0,0,0,1.104661,8.325958,7.90966,0,0,322.5881,28.42894,0,7.221297,-7.221297,106.355,25.32257,0.112105,30.97563,0.8837286,81,29.5336
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.131872,32.68908,30.17078,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3452.945,0,0,0,9.131872,0,0,72.31579,68.7,330.6118,21.20765,77.83187,0,77.83187,180.1928,42.90296,0.112174,0.2909128,7.305498,81,30.33952
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.828426,33.44041,31.54876,59.36755,59.36755,81,0,22.761,59.36755,11.50195,0,0,0,6.828426,0,0,21.63245,20.55083,252.7799,91.25633,27.37925,0,27.37925,206.167,49.08729,0.1122296,65.30431,5.462741,81,98.08475
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.14423,41.64162,34.89724,5.253703,5.253703,0,-1,0,5.253703,440.5317,0,0,0,23.14423,5.530213,5.253703,0,0,225.4006,115.8977,17.61401,0,17.61401,222.8772,53.06588,0.1122069,5.779073,18.51538,0,139.0419
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.2951,42.66268,38.17682,0,0,0,0,0,0,0,0,0,0,15.2951,0,0,0,0,207.7866,131.7503,15.2951,0,15.2951,237.3874,56.52069,0.1121871,0,12.23608,0,147.0454
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,25.55535,48.39086,40.61584,31.85501,31.85501,0,0,0,31.85501,80.22396,0,0,0,25.55535,33.53158,31.85501,0,0,192.4915,145.5159,0,7.976236,-7.976236,228.9797,54.51886,0.1121871,35.0405,20.44428,0,171.0712
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.43687,45.94249,42.51744,0,0,0,0,0,0,0,0,0,0,11.43687,0,0,0,0,201.354,137.5396,11.43687,0,11.43687,239.8296,57.10218,0.1121723,0,9.149493,0,148.9765
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,21.09867,50.8598,44.33637,6.842653,6.842653,0,0,0,6.842653,308.3404,0,0,0,21.09867,7.202793,6.842653,0,0,189.9171,147.8328,13.89587,0,13.89587,253.0124,60.24093,0.1121544,7.526919,16.87893,0,168.9315
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,20.38181,51.55588,45.22517,0,0,0,-1,0,0,0,0,0,0,20.38181,0,0,0,0,176.0213,160.3391,20.38181,0,20.38181,272.3483,64.8447,0.1121281,0,16.30545,0,180.7209
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.88567,49.6003,45.34229,3.768534,3.768534,0,0,0,3.768534,368.4634,0,0,0,13.88567,3.966878,3.768534,0,0,155.6395,178.6827,9.918792,0,9.918792,281.7581,67.08512,0.1121153,4.145387,11.10853,0,192.5684
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.43916,50.53125,45.45942,42.40393,42.40393,0,0,0,42.40393,38.76802,0,0,0,16.43916,44.63571,42.40393,0,0,145.7207,187.6096,0,28.19655,-28.19655,252.0363,60.00853,0.1121153,46.64432,13.15133,0,204.0488
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.934649,47.49297,44.48795,30.84652,30.84652,0,0,0,30.84652,32.20671,0,0,0,9.934649,32.47002,30.84652,0,0,177.0502,159.4131,0,22.53537,-22.53537,228.2819,54.35273,0.1121153,33.93117,7.947719,0,169.3477
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,42.66902,42.66902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.0895,136.8777,0,0,0,228.2819,54.35273,0.1121153,0,0,0,136.8777
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,40.92588,40.92588,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,202.0895,136.8777,0,13.65395,-13.65395,213.8894,50.92595,0.1121153,14.26838,0,0,136.8777
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,39.10695,39.10695,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,217.2605,123.2238,0,68.43324,-68.43324,141.7544,33.75099,0.1121153,71.51274,0,0,123.2238
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,37.53606,37.53606,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,293.2975,54.79051,0,43.00921,-43.00921,96.41875,22.9568,0.1121153,44.94462,0,0,54.79051
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,35.96517,35.96517,17.75829,11.19224,0,-1,0,11.19224,0,0,6.566047,8.341876,0,11.7813,11.19224,0,0,341.0855,11.7813,0,11.7813,-11.7813,84.00017,20,0.1121153,19.53411,0,0,11.7813
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,34.95924,34.95924,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121153,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,34.16002,34.16002,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121153,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,33.33323,33.33323,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121153,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,32.6098,32.6098,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121153,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,32.03105,32.03105,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121153,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,31.41096,31.41096,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121153,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,30.81154,30.81154,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1122062,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.499339,30.84841,30.43949,22.17153,22.17153,81,0,22.761,22.17153,6.762453,0,0,0,1.499339,0,0,58.82847,55.88705,311.1717,38.70374,57.38639,0,57.38639,179.239,42.67587,0.1123269,24.38868,1.199471,81,40.20308
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.68504,33.30881,30.07432,27.42968,27.42968,81,0,22.761,27.42968,42.59999,0,0,0,11.68504,0,0,53.57032,50.8918,253.7853,90.35149,62.57684,0,62.57684,238.6046,56.81051,0.1124422,30.17265,9.348032,81,102.0365
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.60768,36.74663,31.48675,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8524.521,0,0,0,18.60768,0,0,72.31579,68.7,191.2084,146.6707,87.30769,0,87.30769,321.4319,76.53127,0.1124982,0.2401127,14.88615,81,165.2783
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,39.27184,46.7019,34.88346,31.38478,31.38478,0,-1,0,31.38478,125.1302,0,0,0,39.27184,33.03661,31.38478,0,0,103.9007,225.2476,6.235228,0,6.235228,327.3472,77.93965,0.1124902,34.52326,31.41747,0,264.5194
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,49.96703,53.94466,38.17682,41.25052,41.25052,0,0,0,41.25052,121.1307,0,0,0,49.96703,43.4216,41.25052,0,0,97.6655,230.8593,6.545425,0,6.545425,333.5567,79.41811,0.1124817,45.37558,39.97362,0,280.8263
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,53.251,57.87033,40.61584,0,0,0,0,0,0,0,0,0,0,53.251,0,0,0,0,91.12008,236.7502,53.251,0,53.251,384.0751,91.44627,0.1124131,0,42.6008,0,290.0012
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,77.78162,69.95431,42.51744,0,0,0,0,0,0,0,39.91254,0,0,77.78162,0,0,0,0,37.86908,284.6761,37.86908,0,37.86908,420.0009,100,0.1123643,0,62.2253,0,362.4577
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,61.53772,65.33633,44.33637,54.77951,54.77951,0,0,0,54.77951,112.3371,3.875073,0,0,61.53772,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1123643,60.25747,49.23018,0,380.2959
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,28.83813,54.39416,45.26651,18.74684,18.74684,0,-1,0,18.74684,153.8293,9.104615,0,0,28.83813,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1123643,20.62152,23.0705,0,347.5963
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,33.89812,56.24722,45.38363,0,0,0,0,0,0,0,33.89812,0,0,33.89812,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123643,0,27.11849,0,352.6563
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,22.80362,52.59098,45.45942,0,0,0,0,0,0,0,22.80362,0,0,22.80362,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123643,0,18.24289,0,341.5618
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.88073,49.70941,44.52929,16.28225,16.28225,0,0,0,16.28225,103.6757,0,0,0,16.88073,17.13921,16.28225,0,0,0,318.7582,0,0.2584742,-0.2584742,419.7284,99.93513,0.1123643,17.91047,13.50459,0,335.6389
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,42.66902,42.66902,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0.2871936,318.4998,0,19.74836,-19.74836,398.9118,94.97881,0.1123643,20.63704,0,0,318.4998
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,40.92588,40.92588,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,22.22982,298.7514,0,59.39241,-59.39241,336.3067,80.07286,0.1123643,62.06507,0,0,298.7514
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,39.10695,39.10695,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,88.22139,239.359,0,11.42548,-11.42548,324.2632,77.20536,0.1123643,11.93962,0,0,239.359
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,37.53606,37.53606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.9164,227.9335,0,0,0,324.2632,77.20536,0.1123643,0,0,0,227.9335
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.9445,35.9445,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.9164,227.9335,0,33.03474,-33.03474,289.4415,68.91451,0.1123643,34.5213,0,0,227.9335
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,34.91791,34.91791,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.6216,194.8988,0,17.06993,-17.06993,271.4482,64.63039,0.1123643,17.83808,0,0,194.8988
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.1049,34.1049,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.5882,177.8288,0,15.0844,-15.0844,255.5479,60.84461,0.1123643,15.76319,0,0,177.8288
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,33.2919,33.2919,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.3487,162.7444,0,24.57034,-24.57034,229.6485,54.67809,0.1123643,25.67601,0,0,162.7444
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,32.55468,32.55468,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.649,138.1741,0,19.9999,-19.9999,208.5667,49.65864,0.1123643,20.8999,0,0,138.1741
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,31.97593,31.97593,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.8712,118.1742,0,11.07591,-11.07591,196.8917,46.87887,0.1123643,11.57433,0,0,118.1742
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,31.35584,31.35584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.1777,107.0983,0,0,0,196.8917,46.87887,0.1123643,0,0,0,107.0983
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.74953,30.74953,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,235.1777,107.0983,0,24.4734,-24.4734,171.0944,40.73669,0.1123643,25.5747,0,0,107.0983
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.055198,32.30481,30.3637,5.025129,5.025129,0,0,0,5.025129,140.3984,0,0,0,7.055198,5.289609,5.025129,0,0,262.3704,82.62487,1.765589,0,1.765589,172.7694,41.13549,0.112362,5.527641,5.644158,0,89.68007
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,30.1132,38.60916,29.99853,21.54609,21.54609,0,0,0,21.54609,139.7618,0,0,0,30.1132,22.68009,21.54609,0,0,260.6048,84.21391,7.433115,0,7.433115,179.8211,42.81446,0.1123525,23.70069,24.09056,0,114.3271
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,52.64145,47.31565,31.41096,27.1466,27.1466,0,0,0,27.1466,193.9155,0,0,0,52.64145,28.57537,27.1466,0,0,253.1717,90.9037,24.06609,0,24.06609,202.6522,48.25042,0.1123215,29.86126,42.11316,0,143.5452
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,74.82559,59.33023,34.84212,37.01463,37.01463,0,-1,0,37.01463,202.1514,0,0,0,74.82559,38.96276,37.01463,0,0,229.1056,112.5632,35.86282,0,35.86282,236.6746,56.35099,0.1122754,40.71609,59.86047,0,187.3888
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,74.83386,63.36144,38.17682,0,0,0,0,0,0,0,0,0,0,74.83386,0,0,0,0,193.2428,144.8397,74.83386,0,74.83386,307.6683,73.2542,0.1121792,0,59.86709,0,219.6736
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,86.92351,71.71548,40.65718,60.36408,60.36408,0,0,0,60.36408,143.9987,0,0,0,86.92351,63.54113,60.36408,0,0,118.4089,212.1902,23.38237,0,23.38237,329.8507,78.53574,0.1121492,66.40048,69.5388,0,299.1137
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,88.33432,74.85686,42.55189,10.91467,10.91467,0,0,0,10.91467,809.3172,0,0,0,88.33432,11.48913,10.91467,0,0,95.02655,233.2343,76.84519,0,76.84519,402.7525,95.89326,0.1120508,12.00614,70.66746,0,321.5687
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,82.56637,74.49093,44.37771,38.09492,38.09492,0,0,0,38.09492,216.7385,24.28509,0,0,82.56637,40.09992,38.09492,0,0,18.18135,302.395,18.18135,0,18.18135,420.0009,100,0.1120275,41.90442,66.05309,0,384.9614
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,65.11267,67.89557,45.26651,49.4791,49.4791,0,-1,0,49.4791,131.5963,13.02941,0,0,65.11267,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1120275,54.42701,52.09014,0,383.8709
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,56.48879,64.55444,45.38363,24.25896,24.25896,0,0,0,24.25896,232.8575,30.95305,0,0,56.48879,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1120275,26.68485,45.19103,0,375.247
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,40.69708,58.76854,45.50076,22.97865,22.97865,0,0,0,22.97865,177.1083,16.50903,0,0,40.69708,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1120275,25.27651,32.55767,0,359.4553
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.71694,49.34069,44.52929,79.6372,79.6372,20.25,0,7.39125,79.6372,19.73568,0,0,0,15.71694,62.51284,59.3872,0,0,0,318.7582,0,46.7959,-46.7959,370.6736,88.25545,0.1120275,87.60092,12.57355,81,334.4752
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,42.66902,42.66902,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,51.99545,271.9623,0,32.35619,-32.35619,336.5672,80.13489,0.1120275,33.81222,0,0,271.9623
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,40.92588,40.92588,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,87.94677,239.6061,0,16.19327,-16.19327,319.498,76.0708,0.1120275,16.92197,0,0,239.6061
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,39.08628,39.08628,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,105.9393,223.4129,0,72.00183,-72.00183,243.6014,58.00022,0.1120275,75.24191,0,0,223.4129
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,37.51539,37.51539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.9413,151.411,0,0,0,243.6014,58.00022,0.1120275,0,0,0,151.411
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,35.91005,35.91005,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,185.9413,151.411,0,12.20108,-12.20108,230.7403,54.93806,0.1120275,12.75013,0,0,151.411
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,34.86279,34.86279,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,199.4981,139.2099,0,31.15617,-31.15617,197.8988,47.11868,0.1120275,32.5582,0,0,139.2099
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,34.06356,34.06356,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,234.1161,108.0538,0,19.5957,-19.5957,177.2432,42.20067,0.1120275,20.4775,0,0,108.0538
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,33.22989,33.22989,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,255.8891,88.45808,0,10.1118,-10.1118,166.5844,39.66287,0.1120275,10.56684,0,0,88.45808
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,32.49956,32.49956,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,267.1244,78.34627,0,24.71335,-24.71335,140.5342,33.46046,0.1120275,25.82545,0,0,78.34627
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,31.89325,31.89325,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,294.5837,53.63292,0,32.37608,-32.37608,106.4068,25.33491,0.1120275,33.83301,0,0,53.63292
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,31.27316,31.27316,20.09847,20.09847,0,-1,0,20.09847,0,0,0,1.914322,0,21.15628,20.09847,0,0,330.5571,21.25684,0,21.15628,-21.15628,84.10616,20.02524,0.1120275,22.10831,0,0,21.25684
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,30.65307,30.65307,25.68754,25.68754,25.59202,0,8.742781,25.68754,0,9.714451E-17,0,0,0,0.1005524,0.09552478,0,0,354.0641,0.1005524,0,0.1005524,-0.1005524,84.00017,20,0.1120275,28.2563,0,81,0.1005524
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.427078,31.75547,30.26724,24.71687,24.71687,81,0,22.761,24.71687,21.95698,0,0,0,5.427078,0,0,56.28313,53.46898,354.1758,0,58.89605,0,58.89605,139.8739,33.30323,0.1121471,27.18856,4.341662,81,5.427078
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.14193,36.13764,29.90207,0,0,72.31579,0,20.56389,0,0,0,0,0,22.14193,0,0,72.31579,68.7,295.2798,53.00645,90.84193,0,90.84193,226.0541,53.8223,0.1121979,0,17.71355,81,75.14838
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.52771,39.21551,31.3145,6.637712,6.637712,78.9535,0,22.24324,6.637712,414.7168,0,0,0,27.52771,0,0,72.31579,68.7,204.4378,134.7642,96.22771,0,96.22771,317.3437,75.55788,0.1122629,7.301483,22.02217,81,162.2919
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,33.02681,44.58534,34.78011,0,0,0,-1,0,0,0,0,0,0,33.02681,0,0,0,0,108.2101,221.3691,33.02681,0,33.02681,348.6757,83.01785,0.1122207,0,26.42145,0,254.3959
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,46.23676,52.59595,38.13548,30.45276,30.45276,0,0,0,30.45276,151.8311,0,0,0,46.23676,32.05554,30.45276,0,0,75.1833,251.0932,14.18122,0,14.18122,362.1292,86.22106,0.1122025,33.49804,36.98941,0,297.33
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,32.20095,50.55184,40.61584,40.81066,40.81066,0,0,0,40.81066,78.90328,0,0,0,32.20095,42.95859,40.81066,0,0,61.00209,263.8564,0,10.75764,-10.75764,350.7896,83.52117,0.1122025,44.89172,25.76076,0,296.0573
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,32.02744,52.52957,42.51744,0,0,0,0,0,0,0,0,0,0,32.02744,0,0,0,0,72.95502,253.0987,32.02744,0,32.02744,381.1735,90.75542,0.1121616,0,25.62195,0,285.1262
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,33.06947,54.87864,44.37771,18.72503,18.72503,0,0,0,18.72503,176.6057,0,0,0,33.06947,19.71056,18.72503,0,0,40.92758,281.9234,13.35891,0,13.35891,393.8469,93.77289,0.1121446,20.59753,26.45558,0,314.9929
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,41.8126,58.91127,45.26651,31.17558,31.17558,0,-1,0,31.17558,134.1197,0,0,0,41.8126,32.8164,31.17558,0,0,27.56867,293.9464,8.9962,0,8.9962,402.3814,95.80492,0.1121331,34.29314,33.45008,0,335.759
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,38.79121,57.96056,45.38363,11.41345,11.41345,0,0,0,11.41345,339.8727,8.204579,0,0,38.79121,12.01416,11.41345,0,0,18.57247,302.043,18.57247,0,18.57247,420.0009,100,0.1121094,12.5548,31.03296,0,340.8342
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.04541,50.44841,45.50076,0,0,0,0,0,0,0,16.04541,0,0,16.04541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121094,0,12.83633,0,334.8036
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.84665,45.93937,44.48795,0,0,0,0,0,0,0,4.84665,0,0,4.84665,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121094,0,3.87732,0,323.6049
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,42.63457,42.63457,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1121094,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,40.88454,40.88454,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1121094,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,39.06561,39.06561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1121094,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,37.47405,37.47405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1121094,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,35.88938,35.88938,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1121094,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,34.84212,34.84212,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1121094,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,34.02911,34.02911,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1121094,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,33.19544,33.19544,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1121094,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,32.43755,32.43755,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1121094,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,31.83813,31.83813,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1121094,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,31.21804,31.21804,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1121094,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,30.57728,30.57728,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1121094,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.524844,30.85944,30.17078,24.62962,24.62962,0,0,0,24.62962,10.25125,0,3.552714E-15,0,2.524844,25.92591,24.62962,0,0,276.658,69.76601,0,23.40107,-23.40107,132.8731,31.63639,0.1121094,27.09258,2.019875,0,72.29085
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.77804,33.32227,29.78495,9.996057,9.996057,0,0,0,9.996057,127.8308,0,0,0,12.77804,10.52216,9.996057,0,0,302.6592,46.36494,2.255871,0,2.255871,135.0132,32.14594,0.1121065,10.99566,10.22243,0,59.14297
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.30157,38.14702,31.21804,33.13044,33.13044,0,0,0,33.13044,73.3512,0,7.105427E-15,0,24.30157,34.87415,33.13044,0,0,300.4034,48.39522,0,10.57257,-10.57257,123.8687,29.4925,0.1121065,36.44348,19.44126,0,72.69679
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,41.24231,47.12931,34.68365,10.0987,10.0987,0,-1,0,10.0987,408.3921,0,0,0,41.24231,10.63021,10.0987,0,0,312.1506,37.82265,30.61209,0,30.61209,152.9099,36.40705,0.1120675,11.10857,32.99385,0,79.06496
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,46.25422,52.55627,38.09414,39.81919,39.81919,0,0,0,39.81919,116.1606,0,0,0,46.25422,41.91493,39.81919,0,0,281.5385,65.37353,4.339281,0,4.339281,157.0265,37.38719,0.112062,43.80111,37.00337,0,111.6277
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,56.76169,59.12471,40.5745,37.3578,37.3578,0,0,0,37.3578,151.9407,0,0,0,56.76169,39.32401,37.3578,0,0,277.1993,69.27888,17.43769,0,17.43769,173.5694,41.32596,0.1120398,41.09359,45.40936,0,126.0406
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,43.48217,56.47384,42.51744,0,0,0,0,0,0,0,0,0,0,43.48217,0,0,0,0,259.7616,84.9728,43.48217,0,43.48217,214.8202,51.14756,0.1119844,0,34.78574,0,128.455
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,54.35038,62.52026,44.33637,44.62637,44.62637,0,0,0,44.62637,121.7898,0,0,0,54.35038,46.97513,44.62637,0,0,216.2794,124.1068,7.375247,0,7.375247,221.8169,52.81345,0.111975,49.08901,43.4803,0,178.4571
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,47.22886,60.88992,45.26651,36.72616,36.72616,0,-1,0,36.72616,128.5973,0,0,0,47.22886,38.65912,36.72616,0,0,208.9042,130.7445,8.569742,0,8.569742,229.9469,54.74916,0.1119641,40.39878,37.78309,0,177.9733
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,53.75072,63.44177,45.34229,33.47764,33.47764,0,0,0,33.47764,160.5571,0,0,0,53.75072,35.23962,33.47764,0,0,200.3344,138.4572,18.5111,0,18.5111,247.5081,58.93038,0.1119406,36.82541,43.00058,0,192.208
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,41.6137,59.05241,45.45942,0,0,0,0,0,0,0,0,0,0,41.6137,0,0,0,0,181.8233,155.1172,41.6137,0,41.6137,286.9863,68.32994,0.1118877,0,33.29096,0,196.7309
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.899189,47.48203,44.48795,0,0,0,0,0,0,0,0,0,0,9.899189,0,0,0,0,140.2096,192.5696,9.899189,0,9.899189,296.3775,70.56593,0.1118751,0,7.919351,0,202.4688
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,42.59323,42.59323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.3104,201.4788,0,0,0,296.3775,70.56593,0.1118751,0,0,0,201.4788
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,40.85009,40.85009,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,130.3104,201.4788,0,23.30202,-23.30202,271.815,64.71774,0.1118751,24.35061,0,0,201.4788
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.02428,39.02428,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,156.2016,178.1768,0,16.8458,-16.8458,254.058,60.48988,0.1118751,17.60386,0,0,178.1768
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,37.4396,37.4396,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,174.9191,161.331,0,23.46362,-23.46362,229.3251,54.60112,0.1118751,24.51949,0,0,161.331
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,35.82737,35.82737,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,200.9898,137.8674,0,26.89869,-26.89869,200.9714,47.85025,0.1118751,28.10913,0,0,137.8674
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,34.76633,34.76633,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,230.8773,110.9687,0,24.55711,-24.55711,175.086,41.68705,0.1118751,25.66218,0,0,110.9687
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,33.94643,33.94643,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,258.1629,86.41158,0,43.4573,-43.4573,129.278,30.78041,0.1118751,45.41288,0,0,86.41158
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,33.11965,33.11965,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,306.4488,42.95428,0,3.328081,-3.328081,125.7699,29.94514,0.1118751,3.477845,0,0,42.95428
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,32.36176,32.36176,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,310.1467,39.6262,0,22.11213,-22.11213,102.4616,24.39557,0.1118751,23.10718,0,0,39.6262
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,31.76234,31.76234,46.84659,16.63836,0,-1,0,16.63836,0,0,30.20823,34.89288,0,17.51407,16.63836,0,0,334.7157,17.51407,0,17.51407,-17.51407,84.00017,20,0.1118751,51.53125,0,0,17.51407
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.12158,31.12158,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118751,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,30.48083,30.48083,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1119891,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.585026,31.86056,30.05365,19.6444,19.6444,81,0,22.761,19.6444,33.52114,0,0,0,6.585026,0,0,61.3556,58.28782,291.3307,56.56056,64.87285,0,64.87285,205.164,48.84848,0.1121003,21.60884,5.268021,81,63.14558
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.84133,37.57822,29.66782,21.23827,21.23827,81,0,22.761,21.23827,131.0904,0,0,0,27.84133,0,0,59.76173,56.77364,226.4579,114.9461,84.61497,0,84.61497,285.4368,67.96101,0.1121863,23.3621,22.27306,81,142.7874
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,50.92083,46.41767,31.12158,34.24905,34.24905,81,0,22.761,34.24905,148.6781,0,0,0,50.92083,0,0,46.75095,44.4134,141.8429,191.0996,95.33424,0,95.33424,375.8788,89.49478,0.1122585,37.67395,40.73667,81,242.0204
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,70.33787,57.33711,34.62853,37.04226,37.04226,0,-1,0,37.04226,189.8855,0,0,0,70.33787,38.99185,37.04226,0,0,46.50869,276.9004,31.34602,0,31.34602,405.6163,96.57511,0.1122187,40.74648,56.27029,0,347.2383
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,76.73077,63.99836,38.05969,38.8176,38.8176,0,0,0,38.8176,197.67,20.70747,0,0,76.73077,40.86064,38.8176,0,0,15.16267,305.1118,15.16267,0,15.16267,420.0009,100,0.1121995,42.69937,61.38462,0,381.8426
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,87.57874,71.91212,40.5745,15.07567,15.07567,0,0,0,15.07567,580.9276,71.70962,0,0,87.57874,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1121995,16.58324,70.063,0,406.337
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,86.04148,73.66447,42.4761,25.93549,25.93549,0,0,0,25.93549,331.7519,58.74096,0,0,86.04148,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1121995,28.52904,68.83318,0,404.7997
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,69.84119,68.7603,44.33637,0,0,0,0,0,0,0,69.84119,0,0,69.84119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121995,0,55.87295,0,388.5994
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,57.30429,64.69154,45.22517,47.116,47.116,0,-1,0,47.116,121.6238,7.708499,0,0,57.30429,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1121995,51.8276,45.84343,0,376.0625
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,55.39267,64.07817,45.34229,7.595583,7.595583,0,0,0,7.595583,729.2747,47.39732,0,0,55.39267,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1121995,8.355141,44.31413,0,374.1509
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,38.87708,58.0287,45.41808,24.58355,24.58355,0,0,0,24.58355,158.1427,12.99966,0,0,38.87708,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1121995,27.0419,31.10166,0,357.6353
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.13383,49.71135,44.4535,49.42617,49.42617,0,0,0,49.42617,34.6655,0,0,0,17.13383,52.02754,49.42617,0,0,0,318.7582,0,34.89371,-34.89371,383.2196,91.24258,0.1121995,54.36878,13.70706,0,335.8921
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,42.55189,42.55189,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,38.77079,283.8645,0,46.64418,-46.64418,334.0523,79.53612,0.1121995,48.74317,0,0,283.8645
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,40.7743,40.7743,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,90.59766,237.2203,0,56.9469,-56.9469,274.0251,65.24393,0.1121995,59.50951,0,0,237.2203
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,38.96915,38.96915,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,153.872,180.2734,0,18.8214,-18.8214,254.1855,60.52025,0.1121995,19.66837,0,0,180.2734
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7847,161.452,0,0,0,254.1855,60.52025,0.1121995,0,0,0,161.452
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,35.77225,35.77225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7847,161.452,0,0,0,254.1855,60.52025,0.1121995,0,0,0,161.452
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,34.70432,34.70432,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,174.7847,161.452,0,19.92318,-19.92318,233.1847,55.52005,0.1121995,20.81972,0,0,161.452
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.89132,33.89132,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,196.9215,141.5289,0,15.7473,-15.7473,216.5856,51.56789,0.1121995,16.45592,0,0,141.5289
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,33.03697,33.03697,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,214.4185,125.7816,0,18.39211,-18.39211,197.1986,46.95195,0.1121995,19.21975,0,0,125.7816
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,32.28597,32.28597,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,234.8542,107.3895,0,14.1057,-14.1057,182.3299,43.41179,0.1121995,14.74046,0,0,107.3895
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,31.67966,31.67966,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.5272,93.28374,0,16.09796,-16.09796,165.3611,39.37162,0.1121995,16.82236,0,0,93.28374
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,31.02513,31.02513,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,268.4138,77.18579,0,39.2712,-39.2712,123.9657,29.51557,0.1121995,41.0384,0,0,77.18579
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,30.3637,30.3637,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,312.0485,37.91459,0,16.64264,-16.64264,106.4228,25.33871,0.1121995,17.39156,0,0,37.91459
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.066357,30.48508,29.92274,24.20872,24.20872,20.25,0,7.39125,24.20872,8.535588,0,0,0,2.066357,4.167075,3.958721,0,0,330.5403,21.27195,0,2.100718,-2.100718,104.2084,24.81148,0.1121995,26.62959,1.653085,81,23.3383
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.019932,31.98626,29.50935,33.93667,33.93667,81,0,22.761,33.93667,26.57872,0,0,0,9.019932,0,0,47.06333,44.71016,332.8745,19.17123,53.73009,0,53.73009,155.1813,36.94785,0.1123081,37.33034,7.215945,81,28.19116
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.826198,32.86829,30.98379,28.21602,28.21602,81,0,22.761,28.21602,24.19263,0,0,0,6.826198,0,0,52.78398,50.14478,279.1443,67.52831,56.97097,0,56.97097,209.2287,49.81625,0.112424,31.03763,5.460958,81,74.35452
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,27.44968,42.57844,34.53207,44.18094,44.18094,0,-1,0,44.18094,62.13014,0,7.105427E-15,0,27.44968,46.50626,44.18094,0,0,222.1734,118.8022,0,19.05657,-19.05657,189.1413,45.03355,0.112424,48.59904,21.95975,0,146.2519
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.19374,43.66272,37.99768,12.67217,12.67217,0,0,0,12.67217,151.4637,0,0,0,19.19374,13.33912,12.67217,0,0,243.3473,99.74562,5.854614,0,5.854614,194.6954,46.35597,0.1124165,13.93938,15.35499,0,118.9394
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.46854,44.84262,40.54005,0,0,0,0,0,0,0,0,0,0,14.46854,0,0,0,0,237.4927,105.0148,14.46854,0,14.46854,208.4215,49.62407,0.1123982,0,11.57483,0,119.4833
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,49.49096,58.59127,42.4761,45.60604,45.60604,0,0,0,45.60604,108.5184,0,0,0,49.49096,48.00636,45.60604,0,0,223.0242,118.0365,1.484598,0,1.484598,209.8299,49.95941,0.1123963,50.16665,39.59277,0,167.5274
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,64.02013,66.33961,44.33637,9.84374,9.84374,0,0,0,9.84374,650.3639,0,0,0,64.02013,10.36183,9.84374,0,0,221.5396,119.3726,53.6583,0,53.6583,260.7346,62.07956,0.1123282,10.82811,51.2161,0,183.3927
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,41.97945,58.92574,45.22517,43.69189,43.69189,0,-1,0,43.69189,96.08064,0,0,0,41.97945,45.99146,43.69189,0,0,167.8813,167.6651,0,4.012013,-4.012013,256.5056,61.07265,0.1123282,48.06108,33.58356,0,209.6445
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,42.72546,59.32447,45.34229,85.77972,85.77972,20.25,0,7.39125,85.77972,49.80835,0,1.421085E-14,0,42.72546,68.97865,65.52972,0,0,172.3391,163.653,0,26.25319,-26.25319,228.8323,54.48378,0.1123282,94.35769,34.18037,81,206.3785
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,31.06715,55.31191,45.41808,37.34734,37.34734,81,0,22.761,37.34734,83.18437,7.105427E-15,0,0,31.06715,0,0,43.65266,41.47003,201.5093,137.3999,72.53718,0,72.53718,297.6472,70.86823,0.1124289,41.08207,24.85372,81,168.467
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.79248,48.971,44.4535,49.01013,49.01013,81,0,22.761,49.01013,30.18249,0,0,0,14.79248,0,0,31.98987,30.39037,128.9721,202.6833,45.18285,0,45.18285,340.5114,81.07397,0.1125175,53.91115,11.83398,81,217.4758
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,42.51744,42.51744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.78926,243.3479,0,0,0,340.5114,81.07397,0.1125175,0,0,0,243.3479
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,40.73296,40.73296,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,83.78926,243.3479,0,20.41022,-20.41022,318.9971,75.95154,0.1125175,21.32868,0,0,243.3479
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,38.92782,38.92782,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,106.4673,222.9377,0,46.94403,-46.94403,269.5138,64.16982,0.1125175,49.05651,0,0,222.9377
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,37.32248,37.32248,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,158.6273,175.9936,0,2.566655,-2.566655,266.8083,63.52565,0.1125175,2.682154,0,0,175.9936
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,35.71024,35.71024,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,161.4792,173.427,0,27.7208,-27.7208,237.588,56.56845,0.1125175,28.96824,0,0,173.427
