Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,31.62454,31.62454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1108797,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,30.67374,30.67374,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1108797,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,29.8194,29.8194,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1108797,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,29.12352,29.12352,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1108797,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,28.37252,28.37252,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1108797,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,27.6353,27.6353,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1108797,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.2948,30.95073,27.04967,25.95348,25.95348,0,0,0,25.95348,55.07853,0,0,0,14.2948,27.31945,25.95348,0,0,319.1667,31.50818,0,13.02466,-13.02466,103.4835,24.63888,0.1108797,28.54883,11.43584,0,45.80297
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.40627,33.56976,26.52604,33.34089,33.34089,81,0,22.761,33.34089,76.20152,0,0,0,25.40627,0,0,47.65911,45.27615,333.6385,18.48352,70.68242,0,70.68242,170.5387,40.60438,0.1109784,36.67498,20.32501,81,43.88979
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,42.12629,40.33467,28.15894,0,0,72.31579,0,20.56389,0,0,0,0,0,42.12629,0,0,72.31579,68.7,262.9561,82.09769,110.8263,0,110.8263,275.6778,65.63744,0.1110034,0,33.70103,81,124.224
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,67.92542,53.32212,31.97593,26.6099,26.6099,0,-1,0,26.6099,255.2637,0,0,0,67.92542,28.01042,26.6099,0,0,152.1299,181.8414,39.915,0,39.915,313.5445,74.6533,0.1109561,29.27089,54.34033,0,249.7668
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,81.13914,63.0803,35.82737,2.728083,2.728083,0,0,0,2.728083,2974.218,0,0,0,81.13914,2.871666,2.728083,0,0,112.2149,217.7648,78.26747,0,78.26747,387.7955,92.33208,0.1108635,3.000891,64.91131,0,298.904
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,65.76437,60.41933,38.7349,1.3546,1.3546,0,0,0,1.3546,4854.893,30.39108,0,0,65.76437,1.425895,1.3546,0,0,33.94739,288.2056,33.94739,0,33.94739,420.0009,100,0.1108234,1.49006,52.61149,0,353.9699
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,91.85735,74.30566,40.85009,1.478389,1.478389,0,0,0,1.478389,6213.341,90.30116,0,0,91.85735,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1108234,1.626228,73.48589,0,410.6156
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,76.8717,69.88924,42.78615,0,0,0,0,0,0,0,76.8717,0,0,76.8717,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108234,0,61.49736,0,395.6299
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,78.00835,71.60867,43.75762,44.08471,44.08471,0,-1,0,44.08471,176.951,31.60339,0,0,78.00835,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1108234,48.49319,62.40668,0,396.7666
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,61.88131,64.93159,43.87475,47.59159,47.59159,0,0,0,47.59159,130.0257,11.7849,0,0,61.88131,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1108234,52.35075,49.50505,0,380.6395
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,41.28292,57.3108,43.98499,11.48911,11.48911,0,0,0,11.48911,359.3221,29.18912,0,0,41.28292,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1108234,12.63803,33.02634,0,360.0411
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.927682,45.95234,42.97906,45.11618,45.11618,0,0,0,45.11618,22.00471,0,0,0,9.927682,47.49071,45.11618,0,0,0,318.7582,0,37.56303,-37.56303,380.4059,90.57266,0.1108234,49.6278,7.942145,0,328.6859
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,40.69163,40.69163,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.7367,281.1952,0,31.97159,-31.97159,346.7049,82.54862,0.1108234,33.41032,0,0,281.1952
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,38.65911,38.65911,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.2607,249.2236,0,41.38877,-41.38877,303.0773,72.16112,0.1108234,43.25127,0,0,249.2236
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,36.84018,36.84018,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.2482,207.8348,0,29.52232,-29.52232,271.958,64.75179,0.1108234,30.85083,0,0,207.8348
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,35.22795,35.22795,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.0508,178.3125,0,64.12656,-64.12656,204.3627,48.6577,0.1108234,67.01225,0,0,178.3125
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,33.62261,33.62261,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.3025,114.1859,0,13.49071,-13.49071,190.1423,45.27188,0.1108234,14.09779,0,0,114.1859
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,32.39621,32.39621,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.2922,100.6952,0,1.39693,-1.39693,188.6698,44.92128,0.1108234,1.459792,0,0,100.6952
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,31.47297,31.47297,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,243.8444,99.29831,0,32.55327,-32.55327,154.3556,36.75126,0.1108234,34.01817,0,0,99.29831
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,30.52216,30.52216,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.0146,66.74504,0,20.65779,-20.65779,132.5804,31.5667,0.1108234,21.58739,0,0,66.74504
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,29.68849,29.68849,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,302.9677,46.08725,0,22.47118,-22.47118,108.8937,25.92702,0.1108234,23.48238,0,0,46.08725
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,28.97194,28.97194,24.99272,22.43527,0,-1,0,22.43527,0,0,2.557447,5.056718,0,23.61607,22.43527,0,0,327.9357,23.61607,0,23.61607,-23.61607,84.00017,20,0.1108234,27.49199,0,0,23.61607
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,28.21405,28.21405,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108234,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,27.45617,27.45617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108234,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.72029,31.17323,26.87742,4.490319,4.490319,76.80611,0,21.69995,4.490319,350.0928,0,0,0,15.72029,0,0,72.31579,68.7,354.1758,0,84.42029,0,84.42029,164.0883,39.06856,0.1108931,4.939352,12.57623,81,15.72029
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.91739,32.93878,26.33312,21.48976,21.48976,81,0,22.761,21.48976,111.2967,0,0,0,23.91739,0,0,59.51024,56.53473,269.7555,75.97826,80.45212,0,80.45212,240.4119,57.24081,0.1109798,23.63874,19.13391,81,99.89565
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.52085,34.53933,27.9798,39.52341,39.52341,81,0,22.761,39.52341,59.5112,0,0,0,23.52085,0,0,41.47659,39.40276,189.3034,148.3852,62.92361,0,62.92361,300.1064,71.45377,0.1110871,43.47575,18.81668,81,171.906
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,39.25894,43.362,31.79679,7.160967,7.160967,0,-1,0,7.160967,548.2352,0,0,0,39.25894,7.53786,7.160967,0,0,126.3798,205.0164,31.72108,0,31.72108,330.1997,78.61882,0.1110497,7.877063,31.40715,0,244.2754
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,61.41688,55.22335,35.67579,1.509286,1.509286,0,0,0,1.509286,4069.267,0,0,0,61.41688,1.588722,1.509286,0,0,94.6587,233.5654,59.82816,0,59.82816,386.9577,92.1326,0.1109791,1.660214,49.1335,0,294.9823
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,41.76574,51.5711,38.5971,22.035,22.035,0,0,0,22.035,189.5427,0,0,0,41.76574,23.19474,22.035,0,0,34.83055,287.4107,18.571,0,18.571,404.5757,96.32735,0.1109572,24.2385,33.41259,0,329.1765
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,64.03164,62.09211,40.73296,16.10229,16.10229,0,0,0,16.10229,397.6554,30.82231,0,0,64.03164,16.94978,16.10229,0,0,16.25954,304.1246,16.25954,0,16.25954,420.0009,100,0.1109381,17.71252,51.22531,0,368.1563
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,62.29823,63.64167,42.63457,41.45348,41.45348,0,0,0,41.45348,150.2847,18.66299,0,0,62.29823,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1109381,45.59882,49.83858,0,381.0565
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,75.61414,70.34789,43.59916,2.882904,2.882904,0,-1,0,2.882904,2622.846,72.5795,0,0,75.61414,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1109381,3.171194,60.49131,0,394.3723
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,44.42906,58.18444,43.75762,29.7734,29.7734,0,0,0,29.7734,149.224,13.08864,0,0,44.42906,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1109381,32.75074,35.54325,0,363.1873
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,28.14022,52.68049,43.87475,5.451625,5.451625,0,0,0,5.451625,516.1805,22.40167,0,0,28.14022,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1109381,5.996788,22.51218,0,346.8984
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.52196,48.78201,42.82749,0,0,0,0,0,0,0,19.52196,0,0,19.52196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109381,0,15.61757,0,338.2802
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,40.5745,40.5745,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1109381,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,38.50064,38.50064,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1109381,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,36.68172,36.68172,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1109381,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,35.07637,35.07637,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1109381,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,33.46414,33.46414,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1109381,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,32.24463,32.24463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1109381,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,31.3145,31.3145,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1109381,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,30.3637,30.3637,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1109381,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,29.50935,29.50935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1109381,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,28.77902,28.77902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1109381,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.02114,28.02114,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1109381,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,27.26325,27.26325,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1109381,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.36884,30.31911,26.6845,28.70941,28.70941,0,0,0,28.70941,46.56605,0,3.552714E-15,0,13.36884,30.22043,28.70941,0,0,306.2834,43.1032,0,16.85159,-16.85159,111.6718,26.58847,0.1109381,31.58035,10.69507,0,56.47203
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.56444,31.80168,26.16087,25.05267,25.05267,0,0,0,25.05267,82.0848,0,0,0,20.56444,26.37123,25.05267,0,0,325.0074,26.2516,0,5.806797,-5.806797,105.5509,25.13111,0.1109381,27.55794,16.45155,0,46.81604
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.66657,37.94351,27.78688,33.73376,33.73376,81,0,22.761,33.73376,105.7296,0,0,0,35.66657,0,0,47.26624,44.90293,331.4594,20.4448,80.5695,0,80.5695,181.9858,43.32987,0.1110244,37.10714,28.53326,81,56.11138
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,44.95767,45.00792,31.62454,28.60426,28.60426,0,-1,0,28.60426,157.1712,0,0,0,44.95767,30.10975,28.60426,0,0,250.8899,92.95735,14.84792,0,14.84792,196.0718,46.68367,0.1110069,31.46469,35.96614,0,137.915
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,79.19347,61.87317,35.49666,68.2167,68.2167,81,0,22.761,68.2167,116.091,0,0,0,79.19347,0,0,12.78331,12.14414,236.0419,106.3205,91.3376,0,91.3376,282.7223,67.31469,0.1110805,75.03836,63.35477,81,185.5139
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,87.63268,69.18553,38.44553,55.22211,55.22211,81,0,22.761,55.22211,158.6913,0,0,0,87.63268,0,0,25.77789,24.48899,144.7043,188.5243,112.1217,0,112.1217,389.0902,92.64034,0.1111294,60.74432,70.10615,81,276.157
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,92.41644,74.20964,40.5745,53.34694,53.34694,0,0,0,53.34694,173.2366,3.679107,0,0,92.41644,56.15467,53.34694,0,0,32.58265,289.4338,32.58265,0,32.58265,420.0009,100,0.1110911,58.68163,73.93314,0,381.8503
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,88.87488,75.01791,42.4761,22.66031,22.66031,0,0,0,22.66031,392.2051,65.02193,0,0,88.87488,23.85295,22.66031,0,0,0,318.7582,0,0,0,420.0009,100,0.1110911,24.92634,71.09991,0,407.6331
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,55.09935,61.82788,43.48203,4.936138,4.936138,0,-1,0,4.936138,1116.244,49.90342,0,0,55.09935,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1110911,5.429752,44.07948,0,373.8576
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,51.41412,60.56946,43.59916,44.82814,44.82814,0,0,0,44.82814,114.6916,4.226604,0,0,51.41412,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1110911,49.31096,41.1313,0,370.1723
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,37.32349,55.62781,43.71628,17.093,17.093,0,0,0,17.093,218.3553,19.33085,0,0,37.32349,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1110911,18.8023,29.85879,0,356.0817
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.62351,46.81315,42.71036,36.32231,36.32231,0,0,0,36.32231,37.50728,0,0,0,13.62351,38.23401,36.32231,0,0,0,318.7582,0,24.6105,-24.6105,394.0591,93.82341,0.1110911,39.95454,10.89881,0,332.3817
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,40.42292,40.42292,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,27.345,294.1477,0,57.65631,-57.65631,333.284,79.35318,0.1110911,60.25085,0,0,294.1477
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,38.34907,38.34907,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,91.40757,236.4914,0,12.66738,-12.66738,319.9314,76.174,0.1110911,13.23742,0,0,236.4914
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,36.53014,36.53014,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,105.4824,223.824,0,39.0389,-39.0389,278.7808,66.37625,0.1110911,40.79565,0,0,223.824
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,34.91791,34.91791,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,148.859,184.7851,0,18.66262,-18.66262,259.1087,61.69242,0.1110911,19.50244,0,0,184.7851
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,33.33323,33.33323,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,169.5952,166.1225,0,33.44225,-33.44225,223.8575,53.29929,0.1110911,34.94715,0,0,166.1225
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,32.08617,32.08617,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,206.7533,132.6803,0,11.77179,-11.77179,211.4489,50.34487,0.1110911,12.30152,0,0,132.6803
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,31.15603,31.15603,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,219.8331,120.9085,0,23.14666,-23.14666,187.0502,44.53566,0.1110911,24.18826,0,0,120.9085
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,30.19145,30.19145,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,245.5516,97.76181,0,17.089,-17.089,169.0368,40.24677,0.1110911,17.85801,0,0,97.76181
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,29.3371,29.3371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.5394,80.67281,0,0,0,169.0368,40.24677,0.1110911,0,0,0,80.67281
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,28.59989,28.59989,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,264.5394,80.67281,0,16.26134,-16.26134,151.8958,36.1656,0.1110911,16.9931,0,0,80.67281
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,27.84889,27.84889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.6075,64.41147,0,0,0,151.8958,36.1656,0.1110911,0,0,0,64.41147
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.07034,27.07034,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,282.6075,64.41147,0,12.75816,-12.75816,138.4475,32.96363,0.1110911,13.33228,0,0,64.41147
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.21062,27.08115,26.49158,14.57734,14.57734,0,0,0,14.57734,15.16478,0,1.776357E-15,0,2.21062,15.34457,14.57734,0,0,296.7832,51.65331,0,13.13394,-13.13394,124.6031,29.66735,0.1110911,16.03507,1.768496,0,53.86393
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.37649,29.84479,25.94728,11.38552,11.38552,0,0,0,11.38552,126.27,0,0,0,14.37649,11.98475,11.38552,0,0,311.3765,38.51936,2.391733,0,2.391733,126.8721,30.20759,0.1110883,12.52407,11.50119,0,52.89585
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.77715,35.10822,27.61464,36.72692,36.72692,0,0,0,36.72692,72.90877,0,7.105427E-15,0,26.77715,38.65992,36.72692,0,0,308.9848,40.67192,0,11.88277,-11.88277,114.3466,27.22533,0.1110883,40.39962,21.42172,0,67.44907
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,49.00424,46.14709,31.4523,22.06627,22.06627,0,-1,0,22.06627,222.0776,0,0,0,49.00424,23.22766,22.06627,0,0,322.1879,28.78915,25.77659,0,25.77659,138.8004,33.04765,0.111058,24.2729,39.2034,0,77.7934
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,79.43529,61.78614,35.34508,22.06736,22.06736,0,0,0,22.06736,359.9674,0,0,0,79.43529,23.2288,22.06736,0,0,296.4113,51.98808,56.20649,0,56.20649,192.1226,45.74338,0.110992,24.27409,63.54823,0,131.4234
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,92.19592,71.07513,38.28706,9.916186,9.916186,0,0,0,9.916186,929.7518,0,0,0,92.19592,10.43809,9.916186,0,0,240.2048,102.5739,81.75783,0,81.75783,269.6848,64.21055,0.1108962,10.90781,73.75674,0,194.7698
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,66.07643,62.53174,40.42292,7.145542,7.145542,0,0,0,7.145542,924.7225,0,0,0,66.07643,7.521624,7.145542,0,0,158.447,176.156,58.55481,0,58.55481,325.2348,77.43671,0.1108276,7.860096,52.86115,0,242.2324
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,50.54361,58.84553,42.35897,19.78938,19.78938,0,0,0,19.78938,255.4078,0,0,0,50.54361,20.83092,19.78938,0,0,99.89214,228.8553,29.71269,0,29.71269,353.4228,84.14811,0.1107929,21.76832,40.43489,0,279.3989
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,58.74902,63.1002,43.3649,0,0,0,-1,0,0,0,0,0,0,58.74902,0,0,0,0,70.17946,255.5967,58.74902,0,58.74902,409.157,97.41813,0.1107243,0,46.99921,0,314.3457
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,49.42941,59.69983,43.48203,38.8773,38.8773,0,0,0,38.8773,127.1421,0,0,0,49.42941,40.92347,38.8773,0,0,11.43044,308.4708,8.505931,0,8.505931,417.2264,99.33942,0.1107143,42.76503,39.54352,0,357.9002
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,29.46502,52.87254,43.64049,46.51282,46.51282,0,0,0,46.51282,63.34816,0,7.105427E-15,0,29.46502,48.96086,46.51282,0,0,2.924505,316.1262,0,19.49584,-19.49584,396.676,94.44647,0.1107143,51.1641,23.57201,0,345.5912
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.929387,44.95289,42.59323,11.07525,11.07525,0,0,0,11.07525,71.59557,0,0,0,7.929387,11.65816,11.07525,0,0,24.58655,296.6303,0,3.728769,-3.728769,392.7455,93.51065,0.1107143,12.18277,6.34351,0,304.5597
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,40.30579,40.30579,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,28.72963,292.9016,0,26.76527,-26.76527,364.5324,86.79327,0.1107143,27.96971,0,0,292.9016
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,38.21127,38.21127,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,58.46882,266.1363,0,32.27217,-32.27217,330.5146,78.69379,0.1107143,33.72442,0,0,266.1363
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,36.39234,36.39234,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,94.32679,233.8641,0,66.25667,-66.25667,260.6739,62.0651,0.1107143,69.23822,0,0,233.8641
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,34.78011,34.78011,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,167.9453,167.6074,0,36.94049,-36.94049,221.7352,52.79399,0.1107143,38.60281,0,0,167.6074
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,33.19544,33.19544,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,208.9903,130.6669,0,35.79542,-35.79542,184.0035,43.81028,0.1107143,37.40621,0,0,130.6669
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,31.93459,31.93459,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,248.763,94.87154,0,9.095579,-9.095579,174.416,41.52753,0.1107143,9.50488,0,0,94.87154
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,31.00446,31.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8692,85.77596,0,0,0,174.416,41.52753,0.1107143,0,0,0,85.77596
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,30.03298,30.03298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8692,85.77596,0,0,0,174.416,41.52753,0.1107143,0,0,0,85.77596
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.16486,29.16486,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,258.8692,85.77596,0,15.15257,-15.15257,158.4438,37.72463,0.1107143,15.83444,0,0,85.77596
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,28.44831,28.44831,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,275.7054,70.62338,0,14.59301,-14.59301,143.0614,34.06216,0.1107143,15.2497,0,0,70.62338
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,27.66975,27.66975,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,291.9198,56.03037,0,15.02114,-15.02114,127.2277,30.29225,0.1107143,15.6971,0,0,56.03037
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,26.89809,26.89809,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,308.61,41.00923,0,23.65895,-23.65895,102.289,24.35447,0.1107143,24.7236,0,0,41.00923
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.027019,27.11993,26.31245,0,0,0,0,0,0,0,0,0,0,3.027019,0,0,0,0,334.8977,17.35028,3.027019,0,3.027019,105.1607,25.0382,0.1107108,0,2.421615,0,20.3773
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.17372,29.33565,25.77504,11.49301,11.49301,0,0,0,11.49301,114.6238,0,0,0,13.17372,12.0979,11.49301,0,0,331.8707,20.0746,1.075816,0,1.075816,106.1813,25.2812,0.1107095,12.64231,10.53897,0,33.24832
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.00069,36.75032,27.42172,10.07226,10.07226,0,0,0,10.07226,327.6393,0,0,0,33.00069,10.60238,10.07226,0,0,330.7949,21.04283,22.39831,0,22.39831,127.4302,30.34045,0.1106834,11.07949,26.40055,0,54.04352
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.5329,36.79626,31.27316,25.21993,25.21993,0,-1,0,25.21993,77.45026,0,0,0,19.5329,26.54729,25.21993,0,0,308.3966,41.20131,0,7.014392,-7.014392,120.0363,28.58002,0.1106834,27.74192,15.62632,0,60.73421
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.49884,39.3516,35.18661,8.492719,8.492719,0,0,0,8.492719,170.7208,0,0,0,14.49884,8.939704,8.492719,0,0,316.1903,34.18692,5.559137,0,5.559137,125.3102,29.8357,0.1106769,9.34199,11.59907,0,48.68576
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.76169,41.88058,38.15615,63.98678,63.98678,20.25,0,7.39125,63.98678,19.94426,0,7.105427E-15,0,12.76169,46.03872,43.73678,0,0,310.6312,39.19014,0,33.27703,-33.27703,90.23314,21.48404,0.1106769,70.38546,10.20935,81,51.95183
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,22.88144,47.17124,40.26445,11.84601,11.84601,81,0,22.761,11.84601,193.1574,0,0,0,22.88144,0,0,69.15399,65.69629,347.6057,5.913115,88.57774,0,88.57774,174.2654,41.49167,0.1107535,13.03061,18.30515,81,28.79456
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,42.34708,55.73161,42.2074,28.79215,28.79215,81,0,22.761,28.79215,147.0786,0,0,0,42.34708,0,0,52.20785,49.59746,259.028,85.63307,91.94454,0,91.94454,261.4916,62.25978,0.110826,31.67137,33.87767,81,127.9802
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.00158,48.38575,43.21332,6.225687,6.225687,0,-1,0,6.225687,273.0876,0,0,0,17.00158,6.553355,6.225687,0,0,167.0834,168.3832,10.44823,0,10.44823,271.4037,64.61979,0.1108139,6.848256,13.60126,0,185.3847
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.799334,44.19392,43.3649,4.811909,4.811909,0,0,0,4.811909,58.17511,0,0,0,2.799334,5.065167,4.811909,0,0,156.6352,177.7866,0,2.265834,-2.265834,269.0153,64.05112,0.1108139,5.2931,2.239467,0,180.5859
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.135787,43.81758,43.48203,38.30865,38.30865,0,0,0,38.30865,2.964832,0,0,0,1.135787,40.3249,38.30865,0,0,159.1528,175.5207,0,39.18911,-39.18911,227.7063,54.21568,0.1108139,42.13952,0.9086298,0,176.6565
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.750837,43.5826,42.4761,0,0,0,0,0,0,0,0,0,0,3.750837,0,0,0,0,202.6962,136.3316,3.750837,0,3.750837,231.2647,55.0629,0.1108095,0,3.000669,0,140.0825
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,40.14733,40.14733,101.4909,101.4909,32.79091,0,10.5641,101.4909,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,198.9454,139.7074,0,72.31579,-72.31579,155.0371,36.91353,0.1108095,111.64,0,81,139.7074
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.05969,38.05969,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,279.2963,67.39158,0,4.047002,-4.047002,150.7712,35.89784,0.1108095,4.229117,0,0,67.39158
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,36.23388,36.23388,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,283.7929,63.34458,0,0.7958193,-0.7958193,149.9324,35.69811,0.1108095,0.8316311,0,0,63.34458
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,34.6492,34.6492,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,284.6772,62.54876,0,19.01977,-19.01977,129.8837,30.92464,0.1108095,19.87566,0,0,62.54876
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.05764,33.05764,43.56136,41.35254,0,-1,0,41.35254,0,0,2.208826,6.564962,0,43.52899,41.35254,0,0,305.8103,43.52899,0,43.52899,-43.52899,84.00017,20,0.1108095,47.9175,0,0,43.52899
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,31.81746,31.81746,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108095,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,30.86666,30.86666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108095,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.90207,29.90207,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108095,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.02706,29.02706,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108095,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.28984,28.28984,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108095,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,27.51818,27.51818,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108095,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.73962,26.73962,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1109116,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.413928,27.60925,26.16087,34.58229,34.58229,81,0,22.761,34.58229,15.6552,0,0,0,5.413928,0,0,46.41771,44.09682,287.7657,59.76908,49.51075,0,49.51075,193.9723,46.1838,0.1110062,38.04052,4.331142,81,65.18301
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.54701,30.3891,25.61657,28.93235,28.93235,81,0,22.761,28.93235,60.64841,0,0,0,17.54701,0,0,52.06765,49.46427,238.255,104.3288,67.01128,0,67.01128,257.5448,61.32007,0.1111074,31.82558,14.03761,81,121.8758
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,41.25956,39.09685,27.26325,0,0,72.31579,0,20.56389,0,0,0,0,0,41.25956,0,0,72.31579,68.7,171.2437,164.6389,109.9596,0,109.9596,361.8616,86.15736,0.1111328,0,33.00765,81,205.8985
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,42.3157,43.58418,31.10091,43.11295,43.11295,0,-1,0,43.11295,98.1508,0,7.105427E-15,0,42.3157,45.38205,43.11295,0,0,61.28412,263.6025,0,3.066344,-3.066344,358.6294,85.38779,0.1111328,47.42424,33.85257,0,305.9182
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,56.94434,52.85412,35.01437,9.223259,9.223259,0,0,0,9.223259,617.3994,0,0,0,56.94434,9.708694,9.223259,0,0,64.69117,260.5362,47.23565,0,47.23565,403.4411,96.05721,0.1110777,10.14559,45.55548,0,317.4805
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,64.5024,59.05357,37.9839,57.41884,57.41884,0,0,0,57.41884,112.3366,0,0,0,64.5024,60.44088,57.41884,0,0,17.45552,303.0482,4.061512,0,4.061512,407.2942,96.97461,0.111073,63.16072,51.60191,0,367.5507
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,52.4635,57.0136,40.11288,43.86059,43.86059,0,0,0,43.86059,119.6142,0,0,0,52.4635,46.16904,43.86059,0,0,13.39401,306.7036,6.294461,0,6.294461,413.2656,98.39638,0.1110657,48.24665,41.97081,0,359.1671
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,41.29922,55.19062,42.04893,12.86792,12.86792,0,0,0,12.86792,320.9473,20.6545,0,0,41.29922,13.54517,12.86792,0,0,7.099547,312.3686,7.099547,0,7.099547,420.0009,100,0.1110574,14.15471,33.03938,0,353.6678
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,20.06953,49.19279,43.05486,21.67467,21.67467,0,-1,0,21.67467,92.59441,0,0,0,20.06953,22.81544,21.67467,0,0,0,318.7582,0,2.74591,-2.74591,417.1064,99.31084,0.1110574,23.84214,16.05563,0,338.8278
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.93019,48.67866,43.21332,54.19201,54.19201,0,0,0,54.19201,33.08641,0,7.105427E-15,0,17.93019,57.04422,54.19201,0,0,3.051012,316.0123,0,39.11403,-39.11403,375.8766,89.49425,0.1110574,59.61121,14.34416,0,333.9425
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.49362,49.6513,43.3649,15.47825,15.47825,0,0,0,15.47825,132.4027,0,0,0,20.49362,16.2929,15.47825,0,0,46.51104,276.8983,4.200724,0,4.200724,379.8618,90.44309,0.1110525,17.02608,16.3949,0,297.3919
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.114416,45.07337,42.35897,41.76661,41.76661,0,0,0,41.76661,21.82225,0,7.105427E-15,0,9.114416,43.96486,41.76661,0,0,42.31032,280.6789,0,34.85044,-34.85044,343.1262,81.69654,0.1110525,45.94328,7.291533,0,289.7934
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,40.03709,40.03709,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,81.03304,245.8285,0,19.09996,-19.09996,322.993,76.90295,0.1110525,19.95946,0,0,245.8285
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,37.88055,37.88055,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,102.2552,226.7285,0,42.44469,-42.44469,278.2524,66.25044,0.1110525,44.3547,0,0,226.7285
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.08229,36.08229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.416,184.2839,0,0,0,278.2524,66.25044,0.1110525,0,0,0,184.2839
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.416,184.2839,0,0,0,278.2524,66.25044,0.1110525,0,0,0,184.2839
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,32.90606,32.90606,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,149.416,184.2839,0,1.917661,-1.917661,276.231,65.76916,0.1110525,2.003956,0,0,184.2839
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,31.66588,31.66588,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,151.5467,182.3662,0,22.91875,-22.91875,252.0725,60.01715,0.1110525,23.95009,0,0,182.3662
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,30.71508,30.71508,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,177.012,159.4474,0,13.3546,-13.3546,237.9955,56.66549,0.1110525,13.95556,0,0,159.4474
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,29.72294,29.72294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.8504,146.0928,0,0,0,237.9955,56.66549,0.1110525,0,0,0,146.0928
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,28.87548,28.87548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.8504,146.0928,0,0,0,237.9955,56.66549,0.1110525,0,0,0,146.0928
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.13827,28.13827,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,191.8504,146.0928,0,30.24195,-30.24195,206.1177,49.07555,0.1110525,31.60284,0,0,146.0928
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,27.35971,27.35971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.4526,115.8509,0,0,0,206.1177,49.07555,0.1110525,0,0,0,115.8509
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,26.58804,26.58804,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,225.4526,115.8509,0,5.499236,-5.499236,200.321,47.69538,0.1110525,5.746702,0,0,115.8509
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.56935,28.85088,26.0024,29.04002,29.04002,0,0,0,29.04002,36.39579,0,0,0,10.56935,30.56845,29.04002,0,0,231.5629,110.3517,0,19.9991,-19.9991,179.2401,42.67613,0.1110525,31.94403,8.455477,0,120.921
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.4357,32.73659,25.44432,24.6234,24.6234,0,0,0,24.6234,107.3601,0,0,0,26.4357,25.91937,24.6234,0,0,253.7841,90.35255,0.5163314,0,0.5163314,179.7299,42.79276,0.1110519,27.08574,21.14856,0,116.7883
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,52.08771,42.33623,27.091,7.176021,7.176021,0,0,0,7.176021,725.8579,0,0,0,52.08771,7.553706,7.176021,0,0,253.2677,90.81725,44.53401,0,44.53401,221.9786,52.85195,0.1110002,7.893623,41.67017,0,142.905
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,67.57244,51.97523,30.92867,37.54487,37.54487,0,-1,0,37.54487,179.9778,0,0,0,67.57244,39.52092,37.54487,0,0,208.7337,130.8979,28.05153,0,28.05153,248.5906,59.18813,0.1109675,41.29936,54.05795,0,198.4703
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,83.76375,62.97694,34.86279,9.071074,9.071074,0,0,0,9.071074,923.4161,0,0,0,83.76375,9.548498,9.071074,0,0,180.6822,156.1442,74.21526,0,74.21526,318.9974,75.95161,0.1108814,9.978181,67.011,0,239.908
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,98.1778,73.29501,37.80477,22.03028,22.03028,0,0,0,22.03028,445.6492,0,0,0,98.1778,23.18977,22.03028,0,0,106.467,222.938,74.98802,0,74.98802,390.1373,92.88965,0.1107945,24.23331,78.54224,0,321.1158
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,98.95982,76.63052,39.95441,36.66121,36.66121,0,0,0,36.66121,269.9306,28.89013,0,0,98.95982,38.59075,36.66121,0,0,31.47894,290.4272,31.47894,0,31.47894,420.0009,100,0.110758,40.32734,79.16785,0,389.387
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,88.63805,74.18616,41.9318,34.40702,34.40702,0,0,0,34.40702,257.6162,52.42013,0,0,88.63805,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.110758,37.84772,70.91044,0,407.3963
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,80.3516,71.62982,42.93773,0,0,0,-1,0,0,0,80.3516,0,0,80.3516,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110758,0,64.28128,0,399.1098
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,64.98997,65.26268,43.09619,26.18361,26.18361,0,0,0,26.18361,248.2085,37.42826,0,0,64.98997,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.110758,28.80198,51.99197,0,383.7482
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,39.79176,55.97691,43.24777,45.37143,45.37143,0,0,0,45.37143,87.70223,0,0,0,39.79176,47.7594,45.37143,0,0,0,318.7582,0,7.967642,-7.967642,411.6022,98.00033,0.110758,49.90857,31.8334,0,358.55
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.18481,48.34672,42.2074,29.61787,29.61787,0,0,0,29.61787,68.15078,0,3.552714E-15,0,20.18481,31.17671,29.61787,0,0,8.852935,310.7906,0,10.9919,-10.9919,400.0157,95.24165,0.110758,32.57966,16.14785,0,330.9754
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,39.87862,39.87862,107.4953,107.4953,38.79527,0,12.0832,107.4953,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,21.06615,299.7987,0,72.31579,-72.31579,323.7882,77.09227,0.110758,118.2448,0,81,299.7987
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,37.74965,37.74965,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,101.417,227.4829,0,35.95644,-35.95644,285.8868,68.06815,0.110758,37.57448,0,0,227.4829
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,35.9445,35.9445,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,141.3686,191.5265,0,72.31579,-72.31579,209.6592,49.91877,0.110758,87.72681,0,0,191.5265
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,34.33916,34.33916,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,221.7195,119.2107,0,11.31646,-11.31646,197.7307,47.07863,0.110758,11.8257,0,0,119.2107
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,32.7476,32.7476,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,234.2934,107.8942,0,27.05622,-27.05622,169.2109,40.28822,0.110758,28.27376,0,0,107.8942
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,31.50742,31.50742,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,264.3558,80.83798,0,11.08757,-11.08757,157.5236,37.50553,0.110758,11.58651,0,0,80.83798
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,30.53594,30.53594,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,276.6754,69.7504,0,37.76721,-37.76721,117.7134,28.02695,0.110758,39.46673,0,0,69.7504
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,29.57136,29.57136,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,318.6389,31.9832,0,21.99862,-21.99862,94.52484,22.50587,0.110758,22.98855,0,0,31.9832
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,28.69635,28.69635,14.55343,9.485353,0,-1,0,9.485353,0,0,5.068073,6.523416,0,9.984582,9.485353,0,0,343.0818,9.984582,0,9.984582,-9.984582,84.00017,20,0.110758,16.00877,0,0,9.984582
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,27.95913,27.95913,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110758,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,27.16679,27.16679,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110758,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,26.40891,26.40891,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1108547,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,25.83016,25.83016,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1109506,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.43255,34.00985,25.27208,0,0,72.31579,0,20.56389,0,0,0,0,0,31.43255,0,0,72.31579,68.7,235.8464,106.4965,100.1326,0,100.1326,291.2514,69.34542,0.1109874,0,25.14604,81,137.929
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,60.83472,45.00787,26.89809,39.34495,39.34495,81,0,22.761,39.34495,154.6189,0,0,0,60.83472,0,0,41.65505,39.5723,135.7139,196.6158,100.407,0,100.407,386.5058,92.02501,0.1110492,43.27944,48.66777,81,257.4505
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,71.24162,53.10569,30.74953,43.07795,43.07795,0,-1,0,43.07795,165.3784,0,0,0,71.24162,45.34521,43.07795,0,0,35.30685,286.9821,25.89641,0,25.89641,411.0733,97.8744,0.1110192,47.38575,56.9933,0,358.2237
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,81.2281,61.70654,34.68365,37.29381,37.29381,0,0,0,37.29381,217.8059,32.56102,0,0,81.2281,39.25664,37.29381,0,0,9.410438,310.2888,9.410438,0,9.410438,420.0009,100,0.1110083,41.02319,64.98248,0,391.5169
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,93.87535,71.02671,37.65319,6.973438,6.973438,0,0,0,6.973438,1346.185,86.53489,0,0,93.87535,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1110083,7.670782,75.10028,0,412.6336
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,81.19731,68.05404,39.80283,26.48149,26.48149,0,0,0,26.48149,306.6191,53.32206,0,0,81.19731,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1110083,29.12964,64.95786,0,399.9555
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,72.62349,66.82729,41.78023,0,0,0,0,0,0,0,72.62349,0,0,72.62349,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110083,0,58.09879,0,391.3817
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,72.37724,67.9497,42.78615,14.34955,14.34955,0,-1,0,14.34955,504.3867,57.27245,0,0,72.37724,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1110083,15.78451,57.9018,0,391.1355
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,63.4546,64.45789,42.93773,21.40485,21.40485,0,0,0,21.40485,296.4496,40.92318,0,0,63.4546,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1110083,23.54534,50.76368,0,382.2128
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,36.91504,54.81311,43.09619,31.77374,31.77374,0,0,0,31.77374,116.181,3.469,0,0,36.91504,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1110083,34.95111,29.53203,0,355.6733
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.30379,46.69559,42.09027,28.7187,28.7187,0,0,0,28.7187,53.2886,0,0,0,15.30379,30.23021,28.7187,0,0,0,318.7582,0,14.92642,-14.92642,404.267,96.25386,0.1110083,31.59057,12.24303,0,334.062
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,39.72704,39.72704,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.58491,303.8318,0,12.62943,-12.62943,390.9544,93.0842,0.1110083,13.19775,0,0,303.8318
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,37.59118,37.59118,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.61761,291.2024,0,3.339183,-3.339183,387.4346,92.24615,0.1110083,3.489446,0,0,291.2024
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,35.77225,35.77225,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.32781,287.8632,0,38.57771,-38.57771,346.7701,82.56416,0.1110083,40.31371,0,0,287.8632
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,34.16002,34.16002,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.19193,249.2855,0,44.03371,-44.03371,300.3545,71.51284,0.1110083,46.01523,0,0,249.2855
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,32.57535,32.57535,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.1183,205.2518,0,24.11264,-24.11264,274.9376,65.4612,0.1110083,25.19771,0,0,205.2518
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,31.3145,31.3145,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.9101,181.1391,0,16.88036,-16.88036,257.1441,61.22467,0.1110083,17.63997,0,0,181.1391
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,30.3637,30.3637,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.6661,164.2588,0,18.64682,-18.64682,237.4886,56.5448,0.1110083,19.48592,0,0,164.2588
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,29.37844,29.37844,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.3847,145.612,0,21.9158,-21.9158,214.3874,51.04451,0.1110083,22.90201,0,0,145.612
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,28.50343,28.50343,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.7356,123.6962,0,9.658978,-9.658978,204.2059,48.62036,0.1110083,10.09363,0,0,123.6962
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,27.76621,27.76621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4678,114.0372,0,0,0,204.2059,48.62036,0.1110083,0,0,0,114.0372
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,26.97388,26.97388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4678,114.0372,0,0,0,204.2059,48.62036,0.1110083,0,0,0,114.0372
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.21599,26.21599,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.4678,114.0372,0,16.37408,-16.37408,186.9461,44.51089,0.1110083,17.11091,0,0,114.0372
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,25.61657,25.61657,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.6613,97.6631,0,12.1334,-12.1334,174.1564,41.46572,0.1110083,12.6794,0,0,97.6631
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.08605,29.13101,25.05849,0,0,0,0,0,0,0,0,0,0,15.08605,0,0,0,0,259.1428,85.5297,15.08605,0,15.08605,188.4683,44.87331,0.1109909,0,12.06884,0,100.6157
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.77972,35.62696,26.70517,11.23053,11.23053,0,0,0,11.23053,282.9762,0,0,0,31.77972,11.82161,11.23053,0,0,244.0568,99.10715,19.95811,0,19.95811,207.4022,49.38137,0.1109679,12.35358,25.42377,0,130.8869
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.45146,37.7978,30.55661,53.69987,53.69987,0,-1,0,53.69987,47.39576,0,7.105427E-15,0,25.45146,56.52618,53.69987,0,0,224.0986,117.0694,0,31.07472,-31.07472,174.6466,41.58243,0.1109679,59.06985,20.36117,0,142.5209
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,29.32801,43.11702,34.49073,60.38329,60.38329,0,0,0,60.38329,48.56975,0,0,0,29.32801,63.56136,60.38329,0,0,258.6261,85.99473,0,34.23335,-34.23335,138.5614,32.99076,0.1109679,66.42162,23.46241,0,115.3227
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,55.91838,55.27811,37.47405,0.5796354,0.5796354,0,0,0,0.5796354,9647.164,0,0,0,55.91838,0.6101425,0.5796354,0,0,296.6631,51.76138,55.30824,0,55.30824,191.0314,45.48359,0.110904,0.6375989,44.7347,0,107.6798
