Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,80.82282,67.6751,39.63058,75.71371,75.71371,81,0,22.761,75.71371,106.7479,0,0,0,80.82282,0,0,5.286283,5.021969,241.3549,101.5388,85.8448,0,85.8448,272.471,64.87391,0.1109826,83.28509,64.65826,81,182.3616
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,79.64412,69.61133,41.58731,28.27121,28.27121,81,0,22.761,28.27121,281.7146,0,0,0,79.64412,0,0,52.72879,50.09235,155.5101,178.7991,129.7365,0,129.7365,395.5498,94.17834,0.1110104,31.09833,63.7153,81,258.4432
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,60.18191,62.8103,42.63457,19.51874,19.51874,0,-1,0,19.51874,308.3289,13.86222,0,0,60.18191,20.54604,19.51874,0,0,25.77365,295.562,25.77365,0,25.77365,420.0009,100,0.1109807,21.47061,48.14553,0,355.7438
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,48.38658,58.53574,42.78615,15.26879,15.26879,0,0,0,15.26879,316.8985,32.31417,0,0,48.38658,16.07241,15.26879,0,0,0,318.7582,0,0,0,420.0009,100,0.1109807,16.79567,38.70927,0,367.1448
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,40.49748,55.88457,42.93773,43.72318,43.72318,0,0,0,43.72318,92.62246,0,0,0,40.49748,46.02439,43.72318,0,0,0,318.7582,0,5.526917,-5.526917,414.175,98.61288,0.1109807,48.09549,32.39798,0,359.2557
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.47681,45.35593,41.9318,0,0,0,0,0,0,0,5.335794,0,0,11.47681,0,0,0,0,6.141018,313.2313,6.141018,0,6.141018,420.0009,100,0.1109736,0,9.18145,0,324.7081
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,39.58924,39.58924,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1109736,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,37.41893,37.41893,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1109736,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,35.61378,35.61378,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1109736,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,33.98777,33.98777,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1109736,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,32.39621,32.39621,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1109736,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,31.15603,31.15603,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1109736,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,30.19145,30.19145,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1109736,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.19931,29.19931,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1109736,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,28.33118,28.33118,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1109736,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,27.59397,27.59397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1109736,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,26.78096,26.78096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1109736,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,26.02307,26.02307,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1109736,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,25.42365,25.42365,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1109736,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.60238,33.62307,24.85868,14.86177,14.86177,0,0,0,14.86177,212.6421,0,0,0,31.60238,15.64396,14.86177,0,0,202.817,136.2229,15.95841,0,15.95841,242.7312,57.79302,0.1109552,16.34794,25.2819,0,167.8253
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,56.87176,43.24688,26.50537,38.73534,38.73534,0,0,0,38.73534,146.8214,0,0,0,56.87176,40.77405,38.73534,0,0,186.8586,150.5855,16.09772,0,16.09772,258.0028,61.42912,0.1109367,42.60888,45.49741,0,207.4572
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,70.4682,52.36948,30.3637,0,0,0,-1,0,0,0,0,0,0,70.4682,0,0,0,0,170.7609,165.0734,70.4682,0,70.4682,324.8548,77.34623,0.1108557,0,56.37456,0,235.5416
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,86.23133,63.30711,34.29782,0,0,0,0,0,0,0,0,0,0,86.23133,0,0,0,0,100.2927,228.4948,86.23133,0,86.23133,406.661,96.82387,0.1107567,0,68.98506,0,314.7261
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,96.72697,71.91312,37.3018,33.25806,33.25806,0,0,0,33.25806,290.8377,47.65712,0,0,96.72697,35.00848,33.25806,0,0,14.06138,306.103,14.06138,0,14.06138,420.0009,100,0.1107406,36.58386,77.38158,0,402.83
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,91.56115,72.33733,39.47212,0,0,0,0,0,0,0,91.56115,0,0,91.56115,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107406,0,73.24892,0,410.3194
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,94.24971,76.26251,41.42884,29.19441,29.19441,0,0,0,29.19441,322.8348,63.51875,0,0,94.24971,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1107406,32.11385,75.39977,0,413.0079
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,83.02309,72.2596,42.4761,44.31373,44.31373,0,-1,0,44.31373,187.353,36.37706,0,0,83.02309,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1107406,48.7451,66.41847,0,401.7813
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,66.75848,65.47257,42.66902,0,0,0,0,0,0,0,66.75848,0,0,66.75848,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107406,0,53.40679,0,385.5167
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,44.05671,57.02071,42.82749,43.88475,43.88475,0,0,0,43.88475,100.3918,0,0,0,44.05671,46.19447,43.88475,0,0,0,318.7582,0,2.137766,-2.137766,417.7474,99.46348,0.1107406,48.27322,35.24537,0,362.8149
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.17018,46.64468,41.78023,5.51573,5.51573,0,0,0,5.51573,293.1647,7.988848,0,0,16.17018,5.806032,5.51573,0,0,2.375296,316.6205,2.375296,0,2.375296,420.0009,100,0.1107378,6.067303,12.93614,0,332.7906
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,39.43078,39.43078,47.6885,47.6885,0,0,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1107378,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,37.26047,37.26047,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1107378,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,35.44154,35.44154,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1107378,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,33.8362,33.8362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1107378,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,32.22396,32.22396,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1107378,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,30.98379,30.98379,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1107378,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,30.0192,30.0192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1107378,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,29.02706,29.02706,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1107378,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,28.15894,28.15894,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1107378,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,27.40105,27.40105,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1107378,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,26.58804,26.58804,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1107378,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,25.83016,25.83016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1107378,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,25.23074,25.23074,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1107378,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.89396,33.1906,24.6451,0,0,0,0,0,0,0,0,0,0,30.89396,0,0,0,0,316.5419,33.8705,30.89396,0,30.89396,149.0114,35.47883,0.1107024,0,24.71517,0,64.76447
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,58.60778,43.58863,26.29867,43.60201,43.60201,0,0,0,43.60201,134.4153,0,0,0,58.60778,45.89686,43.60201,0,0,285.6479,61.67507,12.71092,0,12.71092,161.07,38.34993,0.1106879,47.96222,46.88623,0,120.2828
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,77.91863,54.92006,30.17078,32.54898,32.54898,0,-1,0,32.54898,239.3888,0,0,0,77.91863,34.26209,32.54898,0,0,272.937,73.1149,43.65654,0,43.65654,202.4863,48.21092,0.1106379,35.80388,62.3349,0,151.0335
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,78.70103,60.02607,34.14624,4.629015,4.629015,0,0,0,4.629015,1700.168,0,0,0,78.70103,4.872648,4.629015,0,0,229.2805,112.4058,73.82839,0,73.82839,272.526,64.88702,0.1105535,5.091917,62.96083,0,191.1068
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,98.17336,72.40691,37.15023,30.21559,30.21559,0,0,0,30.21559,324.9097,0,0,0,98.17336,31.80588,30.21559,0,0,155.4521,178.8513,66.36749,0,66.36749,335.4878,79.87788,0.1104777,33.23714,78.53869,0,277.0247
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,99.06765,75.81062,39.32054,26.74313,26.74313,0,0,0,26.74313,370.4416,0,0,0,99.06765,28.15066,26.74313,0,0,89.08461,238.5821,70.91699,0,70.91699,402.7655,95.89636,0.1103968,29.41744,79.25412,0,337.6497
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,94.20689,76.08237,41.31171,45.44222,45.44222,0,0,0,45.44222,207.3114,28.20536,0,0,94.20689,47.83392,45.44222,0,0,18.16762,302.4074,18.16762,0,18.16762,420.0009,100,0.1103761,49.98644,75.36552,0,396.6143
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,84.00504,72.56191,42.35897,9.191622,9.191622,0,-1,0,9.191622,913.9306,74.32965,0,0,84.00504,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1103761,10.11078,67.20403,0,402.7633
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,64.12849,64.23151,42.51744,24.7838,24.7838,0,0,0,24.7838,258.7517,38.04029,0,0,64.12849,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1103761,27.26218,51.3028,0,382.8867
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,42.95862,56.50127,42.71036,31.20181,31.20181,0,0,0,31.20181,137.6799,10.11462,0,0,42.95862,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1103761,34.32199,34.3669,0,361.7169
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.44172,46.91935,41.6631,7.891765,7.891765,0,0,0,7.891765,221.0116,9.134597,0,0,17.44172,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1103761,8.680942,13.95337,0,336.2
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,39.29987,39.29987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103761,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,37.08822,37.08822,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1103761,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,35.26929,35.26929,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1103761,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,33.65706,33.65706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1103761,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,32.05172,32.05172,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1103761,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,30.81154,30.81154,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1103761,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,29.8194,29.8194,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1103761,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,28.83414,28.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1103761,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,27.95913,27.95913,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1103761,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,27.20813,27.20813,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1103761,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,26.39513,26.39513,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1103761,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,25.63724,25.63724,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1103761,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,25.03782,25.03782,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1103761,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,32.84893,33.55872,24.45218,62.17967,62.17967,0,0,0,62.17967,52.82905,0,7.105427E-15,0,32.84893,65.45229,62.17967,0,0,272.7303,73.30094,0,32.60336,-32.60336,126.8992,30.21403,0.1103761,68.39764,26.27914,0,106.1499
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,59.93256,43.80381,26.09886,44.31506,44.31506,0,0,0,44.31506,135.242,0,0,0,59.93256,46.64743,44.31506,0,0,308.9563,40.69759,13.28513,0,13.28513,139.5026,33.21483,0.110361,48.74657,47.94605,0,100.6301
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,71.31937,52.22872,29.97786,13.25792,13.25792,0,-1,0,13.25792,537.9379,0,0,0,71.31937,13.9557,13.25792,0,0,295.6711,52.6542,57.36367,0,57.36367,193.9225,46.17194,0.1102957,14.58371,57.0555,0,123.9736
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,82.27122,61.25062,33.96711,21.13031,21.13031,0,0,0,21.13031,389.3517,0,0,0,82.27122,22.24243,21.13031,0,0,238.3075,104.2815,60.02879,0,60.02879,250.8708,59.73103,0.1102275,23.24334,65.81698,0,186.5527
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,85.93227,66.60195,37.01243,2.772763,2.772763,0,0,0,2.772763,3099.156,0,0,0,85.93227,2.918698,2.772763,0,0,178.2787,158.3074,83.01357,0,83.01357,329.6244,78.48185,0.1101332,3.050039,68.74581,0,244.2397
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,87.57796,70.11021,39.18274,15.00421,15.00421,0,0,0,15.00421,583.6892,0,0,0,87.57796,15.79391,15.00421,0,0,95.26511,233.0196,71.78406,0,71.78406,397.7248,94.69618,0.1100519,16.50463,70.06237,0,320.5976
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,77.46062,68.12497,41.16014,0,0,0,0,0,0,0,53.97957,0,0,77.46062,0,0,0,0,23.48104,297.6253,23.48104,0,23.48104,420.0009,100,0.1100253,0,61.96849,0,375.0859
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,73.40652,67.67932,42.2074,11.29506,11.29506,0,-1,0,11.29506,649.8995,61.51698,0,0,73.40652,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1100253,12.42456,58.72522,0,392.1647
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,59.47734,62.26403,42.40031,0,0,0,0,0,0,0,59.47734,0,0,59.47734,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100253,0,47.58187,0,378.2356
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,43.45713,56.54865,42.59323,25.73681,25.73681,0,0,0,25.73681,168.8521,16.36575,0,0,43.45713,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1100253,28.31049,34.76571,0,362.2154
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,20.21831,47.66852,41.54597,53.08849,53.08849,0,0,0,53.08849,38.08418,0,0,0,20.21831,55.88262,53.08849,0,0,0,318.7582,0,35.6643,-35.6643,382.4073,91.04919,0.1100253,58.39734,16.17465,0,338.9765
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,39.16207,39.16207,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,39.627,283.0939,0,50.09079,-50.09079,329.607,78.47771,0.1100253,52.34487,0,0,283.0939
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,36.95042,36.95042,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,95.28343,233.0031,0,33.26487,-33.26487,294.5428,70.1291,0.1100253,34.76179,0,0,233.0031
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,35.13149,35.13149,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,132.2444,199.7383,0,11.76833,-11.76833,282.1379,67.17555,0.1100253,12.2979,0,0,199.7383
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,33.52615,33.52615,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,145.3203,187.9699,0,28.43853,-28.43853,252.161,60.03822,0.1100253,29.71826,0,0,187.9699
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,31.91392,31.91392,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,176.9187,159.5314,0,16.81769,-16.81769,234.4336,55.81742,0.1100253,17.57449,0,0,159.5314
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,30.65307,30.65307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.605,142.7137,0,0,0,234.4336,55.81742,0.1100253,0,0,0,142.7137
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,29.66782,29.66782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.605,142.7137,0,0,0,234.4336,55.81742,0.1100253,0,0,0,142.7137
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,28.6619,28.6619,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,195.605,142.7137,0,15.48484,-15.48484,218.1112,51.93113,0.1100253,16.18166,0,0,142.7137
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,27.78688,27.78688,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,212.8104,127.2289,0,35.30725,-35.30725,180.8941,43.06993,0.1100253,36.89608,0,0,127.2289
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,27.01521,27.01521,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,252.0407,91.92163,0,25.37457,-25.37457,154.1469,36.70158,0.1100253,26.51643,0,0,91.92163
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,26.19532,26.19532,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,280.2346,66.54706,0,25.624,-25.624,127.1369,30.27062,0.1100253,26.77708,0,0,66.54706
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,25.46499,25.46499,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,308.7057,40.92306,0,35.77456,-35.77456,89.42715,21.29214,0.1100253,37.38442,0,0,40.92306
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,24.85868,24.85868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.4553,5.148495,0,0,0,89.42715,21.29214,0.1100253,0,0,0,5.148495
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.08236,31.68262,24.25926,52.64864,52.64864,22.02933,0,7.841421,52.64864,51.4398,7.105427E-15,0,0,27.08236,32.23085,30.61931,0,0,348.4553,5.148495,0,5.148495,-5.148495,84.00017,20,0.1100253,57.91351,21.66589,81,32.23085
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,43.5708,38.34423,25.90594,30.677,30.677,81,0,22.761,30.677,142.0308,0,0,0,43.5708,0,0,50.323,47.80685,354.1758,0,91.37766,0,91.37766,170.6886,40.64007,0.1100975,33.7447,34.85664,81,43.5708
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,51.61309,45.18791,29.80562,13.41637,13.41637,0,-1,0,13.41637,384.7022,0,0,0,51.61309,14.1225,13.41637,0,0,262.7982,82.23988,37.49059,0,37.49059,206.2553,49.10831,0.1100551,14.75801,41.29047,0,133.853
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,61.8266,53.20996,33.79486,0,0,0,0,0,0,0,0,0,0,61.8266,0,0,0,0,225.3076,115.9814,61.8266,0,61.8266,264.9092,63.07349,0.1099852,0,49.46128,0,177.808
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,85.42653,66.16397,36.84018,47.177,47.177,0,0,0,47.177,181.0766,0,0,0,85.42653,49.66,47.177,0,0,163.481,171.6254,35.76653,0,35.76653,298.8403,71.15231,0.1099449,51.8947,68.34122,0,257.0519
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,85.44955,68.94681,39.02428,19.73786,19.73786,0,0,0,19.73786,432.9221,0,0,0,85.44955,20.7767,19.73786,0,0,127.7144,203.8152,64.67286,0,64.67286,360.1943,85.76038,0.1098719,21.71165,68.35964,0,289.2648
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,70.46829,65.04024,41.04301,24.14882,24.14882,0,0,0,24.14882,291.8085,0,0,0,70.46829,25.41981,24.14882,0,0,63.04158,262.0208,45.04848,0,45.04848,402.9311,95.93578,0.1098212,26.5637,56.37463,0,332.4891
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,61.06324,62.52004,42.09027,3.039105,3.039105,0,-1,0,3.039105,2009.25,39.87108,0,0,61.06324,3.199058,3.039105,0,0,17.9931,302.5645,17.9931,0,17.9931,420.0009,100,0.1098009,3.343016,48.85059,0,363.6277
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,54.40412,60.19398,42.28319,51.99349,51.99349,0,0,0,51.99349,104.6364,0,0,0,54.40412,54.72999,51.99349,0,0,0,318.7582,0,0.3258664,-0.3258664,419.6573,99.91821,0.1098009,57.19284,43.5233,0,373.1624
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,38.02978,54.52346,42.4761,0,0,0,0,0,0,0,37.66771,0,0,38.02978,0,0,0,0,0.3620738,318.4324,0.3620738,0,0.3620738,420.0009,100,0.1098005,0,30.42382,0,356.4621
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.0309,46.28148,41.47018,22.92529,22.92529,0,0,0,22.92529,69.92673,0,0,0,16.0309,24.13188,22.92529,0,0,0,318.7582,0,8.100976,-8.100976,411.4617,97.96687,0.1098005,25.21782,12.82472,0,334.7891
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,39.04494,39.04494,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,9.001084,310.6573,0,7.78759,-7.78759,403.2528,96.01238,0.1098005,8.138031,0,0,310.6573
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,36.81951,36.81951,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,17.65396,302.8697,0,21.06443,-21.06443,381.049,90.72576,0.1098005,22.01233,0,0,302.8697
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,34.99369,34.99369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.05889,281.8052,0,0,0,381.049,90.72576,0.1098005,0,0,0,281.8052
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,33.36768,33.36768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.05889,281.8052,0,0,0,381.049,90.72576,0.1098005,0,0,0,281.8052
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,31.76234,31.76234,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,41.05889,281.8052,0,22.94252,-22.94252,356.8654,84.96779,0.1098005,23.97494,0,0,281.8052
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,30.50149,30.50149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.55058,258.8627,0,0,0,356.8654,84.96779,0.1098005,0,0,0,258.8627
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,29.50935,29.50935,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,66.55058,258.8627,0,6.839826,-6.839826,349.6556,83.25117,0.1098005,7.147618,0,0,258.8627
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,28.50343,28.50343,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,74.15039,252.0229,0,35.79884,-35.79884,311.9203,74.26659,0.1098005,37.40979,0,0,252.0229
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,27.61464,27.61464,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,113.9269,216.224,0,34.21494,-34.21494,275.8546,65.67953,0.1098005,35.7546,0,0,216.224
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,26.85675,26.85675,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,151.9435,182.0091,0,23.26597,-23.26597,251.3301,59.84039,0.1098005,24.31293,0,0,182.0091
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,26.02307,26.02307,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,177.7945,158.7431,0,23.85613,-23.85613,226.1836,53.85312,0.1098005,24.92966,0,0,158.7431
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,25.28586,25.28586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.3013,134.887,0,0,0,226.1836,53.85312,0.1098005,0,0,0,134.887
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,24.68644,24.68644,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,204.3013,134.887,0,11.1887,-11.1887,214.3896,51.04505,0.1098005,11.69219,0,0,134.887
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.86391,31.46138,24.10769,58.48466,58.48466,0,0,0,58.48466,45.93325,0,7.105427E-15,0,26.86391,61.56281,58.48466,0,0,216.7332,123.6983,0,34.6989,-34.6989,177.8138,42.33653,0.1098005,64.33313,21.49113,0,150.5622
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,43.59093,38.18623,25.75437,17.2022,17.2022,0,0,0,17.2022,253.4032,0,0,0,43.59093,18.10758,17.2022,0,0,255.2876,88.9994,25.48335,0,25.48335,201.9894,48.09262,0.1097719,18.92242,34.87275,0,132.5903
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,71.07755,51.72879,29.62648,34.90578,34.90578,0,-1,0,34.90578,203.6268,0,0,0,71.07755,36.74293,34.90578,0,0,229.8042,111.9344,34.33461,0,34.33461,234.5621,55.848,0.1097333,38.39636,56.86203,0,183.012
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,83.71245,61.41589,33.62261,12.38472,12.38472,0,0,0,12.38472,675.9336,0,0,0,83.71245,13.03654,12.38472,0,0,195.4696,142.8356,70.67591,0,70.67591,301.6111,71.81203,0.1096539,13.62319,66.96996,0,226.548
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,85.09232,65.81936,36.68172,16.95482,16.95482,0,0,0,16.95482,501.8769,0,0,0,85.09232,17.84718,16.95482,0,0,124.7937,206.4439,67.24514,0,67.24514,365.4055,87.00113,0.1095785,18.6503,68.07386,0,291.5362
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,81.28954,66.92895,38.8727,58.35198,58.35198,0,0,0,58.35198,139.309,0,0,0,81.28954,61.42313,58.35198,0,0,57.54856,266.9645,19.8664,0,19.8664,384.2524,91.48849,0.1095562,64.18718,65.03162,0,348.2541
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,65.45059,62.82952,40.88454,0,0,0,0,0,0,0,27.76843,0,0,65.45059,0,0,0,0,37.68216,284.8443,37.68216,0,37.68216,420.0009,100,0.109514,0,52.36047,0,350.2949
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,62.45384,62.9277,41.97314,33.52105,33.52105,0,-1,0,33.52105,186.3123,27.16852,0,0,62.45384,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.109514,36.87316,49.96307,0,381.2121
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,53.85698,59.85546,42.16606,4.396285,4.396285,0,0,0,4.396285,1225.057,49.22931,0,0,53.85698,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.109514,4.835913,43.08558,0,372.6152
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,33.96271,53.00996,42.35897,11.0587,11.0587,0,0,0,11.0587,307.1129,22.32196,0,0,33.96271,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.109514,12.16457,27.17016,0,352.7209
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.24896,44.9569,41.31171,5.929113,5.929113,0,0,0,5.929113,206.5901,6.00779,0,0,12.24896,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.109514,6.522025,9.79917,0,331.0072
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,38.92782,38.92782,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.109514,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,36.68172,36.68172,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.109514,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,34.86279,34.86279,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.109514,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,33.22989,33.22989,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.109514,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,31.62454,31.62454,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.109514,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,30.3637,30.3637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.109514,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,29.37844,29.37844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.109514,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,28.37252,28.37252,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.109514,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,27.49751,27.49751,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.109514,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,26.71895,26.71895,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.109514,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,25.88528,25.88528,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.109514,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,25.16873,25.16873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.109514,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,24.54864,24.54864,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.109514,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.67864,29.56664,23.96989,0,0,0,0,0,0,0,0,0,0,20.67864,0,0,0,0,190.4032,147.3954,20.67864,0,20.67864,258.986,61.66321,0.1094908,0,16.54292,0,168.074
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.18703,30.00923,25.61657,6.498725,6.498725,0,0,0,6.498725,249.0801,0,0,0,16.18703,6.840764,6.498725,0,0,169.7245,166.0061,9.34627,0,9.34627,267.8527,63.77431,0.1094804,7.148598,12.94963,0,182.1932
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,38.90303,40.74813,29.4749,30.50932,30.50932,0,-1,0,30.50932,127.512,0,0,0,38.90303,32.11507,30.50932,0,0,160.3783,174.4178,6.78796,0,6.78796,274.2923,65.30756,0.1094728,33.56025,31.12242,0,213.3208
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,42.86878,46.3346,33.46414,42.91486,42.91486,0,0,0,42.91486,99.89263,0,0,0,42.86878,45.17354,42.91486,0,0,153.5903,180.5269,0,2.304754,-2.304754,271.8629,64.72912,0.1094728,47.20635,34.29503,0,223.3957
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.12045,40.00544,36.50947,55.86288,55.86288,0,0,0,55.86288,21.69679,0,0,0,12.12045,58.80303,55.86288,0,0,156.1512,178.2222,0,46.68258,-46.68258,222.6551,53.01301,0.1094728,61.44917,9.696361,0,190.3426
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,59.09838,57.86237,38.71423,67.13871,67.13871,81,0,22.761,67.13871,88.0243,0,0,0,59.09838,0,0,13.86129,13.16822,208.0207,131.5396,72.2666,0,72.2666,291.2132,69.33634,0.1095664,73.85258,47.27871,81,190.638
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,33.92218,51.24807,40.73296,34.0503,34.0503,81,0,22.761,34.0503,99.62373,0,0,0,33.92218,0,0,46.9497,44.60221,135.7541,196.5796,78.52439,0,78.52439,365.708,87.07316,0.1096529,37.45534,27.13775,81,230.5017
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,30.06776,51.12761,41.81468,33.91932,33.91932,0,-1,0,33.91932,88.64493,0,0,0,30.06776,35.70455,33.91932,0,0,57.22968,267.2515,0,5.63679,-5.63679,359.7663,85.65847,0.1096529,37.31125,24.05421,0,297.3193
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.005073,44.68274,42.0076,54.1082,54.1082,0,0,0,54.1082,16.64271,0,0,0,9.005073,56.95601,54.1082,0,0,63.49278,261.6147,0,47.95093,-47.95093,309.2216,73.62404,0.1096529,59.51902,7.204058,0,270.6198
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.914776,44.89374,42.24185,0,0,0,0,0,0,0,0,0,0,8.914776,0,0,0,0,116.7716,213.6638,8.914776,0,8.914776,317.6789,75.63768,0.1096429,0,7.13182,0,222.5786
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.966428,41.76807,41.19459,9.827579,9.827579,0,0,0,9.827579,20.00928,0,1.776357E-15,0,1.966428,10.34482,9.827579,0,0,107.8568,221.6871,0,8.378393,-8.378393,308.8473,73.53492,0.1096429,10.81034,1.573142,0,223.6535
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,38.79691,38.79691,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,117.1661,213.3087,0,21.79123,-21.79123,285.8773,68.06589,0.1096429,22.77184,0,0,213.3087
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,36.54392,36.54392,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,141.3786,191.5175,0,17.24426,-17.24426,267.7003,63.73803,0.1096429,18.02025,0,0,191.5175
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,34.72499,34.72499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.5389,174.2732,0,0,0,267.7003,63.73803,0.1096429,0,0,0,174.2732
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,33.11965,33.11965,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,160.5389,174.2732,0,70.37677,-70.37677,193.5166,46.0753,0.1096429,73.54372,0,0,174.2732
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,31.50742,31.50742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.7353,103.8964,0,0,0,193.5166,46.0753,0.1096429,0,0,0,103.8964
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,30.24657,30.24657,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,238.7353,103.8964,0,17.12377,-17.12377,175.4666,41.77768,0.1096429,17.89434,0,0,103.8964
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,29.26132,29.26132,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,257.7617,86.77267,0,49.76359,-49.76359,123.0112,29.28831,0.1096429,52.00295,0,0,86.77267
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,28.25539,28.25539,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,313.0546,37.00908,0,8.875861,-8.875861,113.6552,27.06071,0.1096429,9.275275,0,0,37.00908
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,27.35971,27.35971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.9167,28.13322,0,0,0,113.6552,27.06071,0.1096429,0,0,0,28.13322
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,26.58804,26.58804,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,322.9167,28.13322,0,2.660906,-2.660906,110.8503,26.39289,0.1096429,2.780646,0,0,28.13322
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,25.75437,25.75437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.8732,25.47231,0,0,0,110.8503,26.39289,0.1096429,0,0,0,25.47231
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,25.03782,25.03782,51.31778,51.31778,27.11908,0,9.129127,51.31778,0,0,0,0,0,25.47231,24.1987,0,0,325.8732,25.47231,0,25.47231,-25.47231,84.00017,20,0.1096429,56.44955,0,81,25.47231
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,24.4384,24.4384,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,354.1758,0,59.60889,0,59.60889,140.5501,33.46425,0.1097504,20.07919,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.48266,27.98332,23.83209,47.48022,47.48022,81,0,22.761,47.48022,32.60864,0,0,0,15.48266,0,0,33.51978,31.84379,294.5669,53.64799,47.32644,0,47.32644,185.4479,44.15418,0.1098356,52.22825,12.38612,81,69.13065
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,27.78289,33.16242,25.47877,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78289,0,0,72.31579,68.7,247.2405,96.24179,96.48289,0,96.48289,276.9796,65.9474,0.1098767,0,22.22631,81,124.0247
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,46.98305,43.1374,29.31643,28.48113,28.48113,0,-1,0,28.48113,164.962,0,0,0,46.98305,29.98014,28.48113,0,0,150.7576,183.0764,17.00291,0,17.00291,293.11,69.78796,0.1098577,31.32924,37.58644,0,230.0594
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,65.82801,54.06026,33.27122,0,0,0,0,0,0,0,0,0,0,65.82801,0,0,0,0,133.7547,198.379,65.82801,0,65.82801,355.5599,84.65696,0.1097841,0,52.66241,0,264.207
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,68.18356,58.52159,36.33033,0,0,0,0,0,0,0,0.2568806,0,0,68.18356,0,0,0,0,67.92667,257.6242,67.92667,0,67.92667,420.0009,100,0.1097083,0,54.54684,0,325.8078
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,69.64282,61.71149,38.54198,0,0,0,0,0,0,0,69.64282,0,0,69.64282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097083,0,55.71426,0,388.4011
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,70.28435,64.40145,40.5745,5.295994,5.295994,0,0,0,5.295994,1327.123,64.70962,0,0,70.28435,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1097083,5.825593,56.22748,0,389.0426
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,71.8432,66.35837,41.6631,46.35714,46.35714,0,-1,0,46.35714,154.9776,23.04621,0,0,71.8432,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1097083,50.99286,57.47456,0,390.6014
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,57.3496,60.86554,41.89735,20.56968,20.56968,0,0,0,20.56968,278.8065,35.69731,0,0,57.3496,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1097083,22.62664,45.87968,0,376.1078
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,27.33351,50.52275,42.09027,25.64245,25.64245,0,0,0,25.64245,106.5948,0.3414617,0,0,27.33351,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1097083,28.20669,21.86681,0,346.0917
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.0141,44.95724,41.08435,53.42,53.42,0,0,0,53.42,24.36186,0,0,0,13.0141,56.23158,53.42,0,0,0,318.7582,0,43.21748,-43.21748,374.4456,89.15354,0.1097083,58.762,10.41128,0,331.7723
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,38.65911,38.65911,62.49153,62.49153,20.25,0,7.39125,62.49153,0,0,7.105427E-15,0,0,44.46477,42.24153,0,0,48.01942,275.5407,0,44.46477,-44.46477,327.5756,77.99404,0.1097083,68.74068,0,81,275.5407
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,36.41301,36.41301,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,97.42472,231.076,0,15.89444,-15.89444,310.8214,74.00495,0.1097083,16.60969,0,0,231.076
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,34.57341,34.57341,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,115.0852,215.1815,0,19.45082,-19.45082,290.3185,69.12331,0.1097083,20.3261,0,0,215.1815
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,32.96118,32.96118,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,136.6972,195.7307,0,16.6847,-16.6847,272.7312,64.93588,0.1097083,17.43552,0,0,195.7307
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,31.36962,31.36962,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,155.2358,179.046,0,12.43318,-12.43318,259.6255,61.81548,0.1097083,12.99267,0,0,179.046
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,30.11566,30.11566,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,169.0504,166.6128,0,28.32855,-28.32855,229.7646,54.70575,0.1097083,29.60334,0,0,166.6128
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,29.12352,29.12352,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,200.5266,138.2843,0,48.59032,-48.59032,178.5459,42.51085,0.1097083,50.77688,0,0,138.2843
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,28.09693,28.09693,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,254.5158,89.69398,0,23.49923,-23.49923,153.7756,36.61316,0.1097083,24.55669,0,0,89.69398
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,27.2288,27.2288,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,280.6261,66.19475,0,20.43916,-20.43916,132.2308,31.48346,0.1097083,21.35892,0,0,66.19475
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,26.45024,26.45024,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,303.3363,45.75559,0,12.51982,-12.51982,119.0337,28.34131,0.1097083,13.08321,0,0,45.75559
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,25.61657,25.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.2472,33.23577,0,0,0,119.0337,28.34131,0.1097083,0,0,0,33.23577
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,24.90002,24.90002,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,317.2472,33.23577,0,6.036421,-6.036421,112.6708,26.82633,0.1097083,6.30806,0,0,33.23577
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,24.3006,24.3006,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,0,6.67529,6.341525,0,0,323.9543,27.19934,0,6.67529,-6.67529,105.6344,25.151,0.1097083,6.975677,0,0,27.19934
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.50322,27.30724,23.70118,0,0,0,0,0,0,0,0,0,0,13.50322,0,0,0,0,331.3713,20.52406,13.50322,0,13.50322,118.4447,28.20106,0.1096933,0,10.80258,0,34.02728
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.12177,30.81395,25.32719,29.93153,29.93153,0,0,0,29.93153,67.22598,0,3.552714E-15,0,20.12177,31.50688,29.93153,0,0,317.8681,32.67695,0,11.38511,-11.38511,106.4437,25.3437,0.1096933,32.92469,16.09741,0,52.79872
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.32746,36.60022,29.16486,29.35789,29.35789,0,-1,0,29.35789,89.6776,0,0,7.064216,26.32746,30.90305,29.35789,0,0,330.5182,21.29184,0,4.575591,-4.575591,101.6206,24.19534,0.1096933,32.29368,21.06196,0,47.6193
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.90529,36.7681,33.11965,21.18316,21.18316,81,0,22.761,21.18316,60.92241,0,0,0,12.90529,0,0,59.81684,56.826,335.6022,16.71625,69.73129,0,69.73129,167.7736,39.94601,0.109789,23.30147,10.32423,81,29.62154
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,51.63623,52.27271,36.15808,0,0,72.31579,0,20.56389,0,0,0,0,0,51.63623,0,0,72.31579,68.7,265.8709,79.47441,120.3362,0,120.3362,281.9345,67.12714,0.1098035,0,41.30898,81,131.1106
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,35.11491,49.12497,38.3904,32.97271,32.97271,81,0,22.761,32.97271,106.4969,0,0,0,35.11491,0,0,48.02729,45.62593,145.5347,187.777,80.74084,0,80.74084,358.532,85.36459,0.1098867,36.26997,28.09193,81,222.8919
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,27.0003,48.65148,40.42292,44.6255,44.6255,0,0,0,44.6255,60.5042,0,0,0,27.0003,46.97421,44.6255,0,0,64.79383,260.4438,0,19.97391,-19.97391,337.4777,80.35166,0.1098867,49.08805,21.60024,0,287.4441
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,48.61269,57.18282,41.50463,0,0,0,-1,0,0,0,0,0,0,48.61269,0,0,0,0,86.98706,240.4699,48.61269,0,48.61269,383.5957,91.33213,0.1098326,0,38.89015,0,289.0826
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,39.37388,54.18375,41.73889,59.28761,59.28761,0,0,0,59.28761,66.41166,0,0,0,39.37388,62.408,59.28761,0,0,38.37437,284.2213,0,23.03412,-23.03412,359.3156,85.55116,0.1098326,65.21637,31.49911,0,323.5952
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.06781,48.06577,41.97314,48.72638,48.72638,0,0,0,48.72638,41.18468,0,7.105427E-15,0,20.06781,51.29093,48.72638,0,0,63.96784,261.1872,0,31.22312,-31.22312,326.4036,77.71498,0.1098326,53.59902,16.05424,0,281.255
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.860139,42.34848,40.92588,27.12596,27.12596,0,0,0,27.12596,17.91693,0,3.552714E-15,0,4.860139,28.55364,27.12596,0,0,98.66019,229.9641,0,23.69351,-23.69351,301.4284,71.76852,0.1098326,29.83856,3.888111,0,234.8242
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,38.50064,38.50064,37.10776,37.10776,0,0,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,124.9863,206.2705,0,39.0608,-39.0608,260.2547,61.96528,0.1098326,40.81853,0,0,206.2705
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,36.25454,36.25454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.3872,167.2097,0,0,0,260.2547,61.96528,0.1098326,0,0,0,167.2097
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,34.43562,34.43562,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,168.3872,167.2097,0,20.57281,-20.57281,238.5691,56.80204,0.1098326,21.49859,0,0,167.2097
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,32.82338,32.82338,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,191.2459,146.6369,0,28.63541,-28.63541,208.3847,49.6153,0.1098326,29.924,0,0,146.6369
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,31.25938,31.25938,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,223.063,118.0015,0,9.105356,-9.105356,198.7868,47.3301,0.1098326,9.515098,0,0,118.0015
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,29.97786,29.97786,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,233.1801,108.8962,0,31.04839,-31.04839,166.0589,39.53776,0.1098326,32.44557,0,0,108.8962
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,28.98572,28.98572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.6783,77.84777,0,0,0,166.0589,39.53776,0.1098326,0,0,0,77.84777
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,27.95913,27.95913,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,267.6783,77.84777,0,18.0199,-18.0199,147.0643,35.01524,0.1098326,18.83079,0,0,77.84777
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,27.091,27.091,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,287.7004,59.82788,0,5.136308,-5.136308,141.6501,33.72616,0.1098326,5.367442,0,0,59.82788
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,26.29867,26.29867,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,293.4074,54.69157,0,22.50841,-22.50841,117.9242,28.07714,0.1098326,23.52128,0,0,54.69157
