Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,25.46499,25.46499,20.77447,20.77447,0,-1,0,20.77447,0,0,0,0,0,21.86786,20.77447,0,0,318.4167,32.18316,0,21.86786,-21.86786,94.87345,22.58887,0.1098326,22.85191,0,0,32.18316
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,24.74845,24.74845,5.988213,5.988213,0,0,0,5.988213,0,0,8.881784E-16,0,0,6.303381,5.988213,0,0,342.7144,10.3153,0,6.303381,-6.303381,88.2291,21.00689,0.1098326,6.587034,0,0,10.3153
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,24.14214,24.14214,28.24771,28.24771,24.43639,0,8.450406,28.24771,0,8.881784E-16,0,0,0,4.011922,3.811326,0,0,349.7181,4.011922,0,4.011922,-4.011922,84.00017,20,0.1098326,31.07248,0,81,4.011922
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.13307,27.0445,23.54272,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2795.276,0,0,0,13.13307,0,0,72.31579,68.7,354.1758,0,81.83308,0,81.83308,161.6338,38.48417,0.1098911,0.5168142,10.50646,81,13.13307
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,27.13286,32.64937,25.16873,15.91561,15.91561,81,0,22.761,15.91561,170.4795,0,0,0,27.13286,0,0,65.08439,61.83017,272.3427,73.64977,88.96303,0,88.96303,246.0316,58.57883,0.109965,17.50717,21.70629,81,100.7826
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.17948,35.48755,28.98572,26.3582,26.3582,0,-1,0,26.3582,87.94028,0,0,0,23.17948,27.74548,26.3582,0,0,183.3797,153.7165,0,4.566,-4.566,241.2186,57.43288,0.109965,28.99402,18.54358,0,176.896
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,39.83627,44.75988,32.91984,1.968719,1.968719,0,0,0,1.968719,2023.461,0,0,0,39.83627,2.072336,1.968719,0,0,188.453,149.1505,37.76393,0,37.76393,277.0446,65.96287,0.109923,2.165591,31.86901,0,188.9868
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,57.6145,54.17415,35.96517,19.44057,19.44057,0,0,0,19.44057,296.3623,0,0,0,57.6145,20.46375,19.44057,0,0,150.6891,183.138,37.15075,0,37.15075,312.2889,74.35435,0.1098817,21.38462,46.0916,0,240.7525
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,72.47364,62.42122,38.1906,40.66864,40.66864,0,0,0,40.66864,178.2052,0,0,0,72.47364,42.80909,40.66864,0,0,113.5384,216.5737,29.66455,0,29.66455,340.4312,81.05488,0.1098488,44.7355,57.97892,0,289.0473
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,61.50214,60.52365,40.23,39.23601,39.23601,0,0,0,39.23601,156.7492,0,0,0,61.50214,41.30107,39.23601,0,0,83.87381,243.2718,20.20108,0,20.20108,359.5956,85.61783,0.1098264,43.15961,49.20172,0,304.774
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,45.78371,56.0014,41.35305,29.44944,29.44944,0,-1,0,29.44944,155.4655,0,0,0,45.78371,30.99941,29.44944,0,0,63.67273,261.4528,14.7843,0,14.7843,373.6212,88.95725,0.10981,32.39439,36.62697,0,307.2365
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,47.70521,56.9484,41.58731,17.02021,17.02021,0,0,0,17.02021,280.2857,0,0,0,47.70521,17.91601,17.02021,0,0,48.88843,274.7586,29.7892,0,29.7892,401.8817,95.68594,0.1097769,18.72223,38.16417,0,322.4639
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,16.821,46.84706,41.78023,0,0,0,0,0,0,0,0,0,0,16.821,0,0,0,0,19.09923,301.5689,16.821,0,16.821,417.8395,99.4854,0.1097583,0,13.4568,0,318.3899
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.754295,43.6882,40.80875,0,0,0,0,0,0,0,7.476064,0,0,9.754295,0,0,0,0,2.278231,316.7078,2.278231,0,2.278231,420.0009,100,0.1097558,0,7.803436,0,326.4621
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,38.36974,38.36974,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1097558,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.10297,36.10297,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1097558,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,34.27715,34.27715,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1097558,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,32.67181,32.67181,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1097558,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,31.10091,31.10091,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1097558,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,29.8194,29.8194,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1097558,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,28.83414,28.83414,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1097558,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,27.80755,27.80755,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1097558,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,26.91876,26.91876,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1097558,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,26.1402,26.1402,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1097558,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,25.28586,25.28586,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1097558,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,24.58998,24.58998,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1098494,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,23.96989,23.96989,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1099209,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.68779,32.07681,23.37047,49.05645,49.05645,81,0,22.761,49.05645,64.59454,0,0,0,31.68779,0,0,31.94355,30.34637,235.6317,106.6897,62.03416,0,62.03416,255.3117,60.78838,0.1100242,53.96209,25.35023,81,138.3775
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,58.59575,42.12353,24.99648,60.52873,60.52873,81,0,22.761,60.52873,96.80652,0,0,0,58.59575,0,0,20.47127,19.44771,173.5976,162.5204,78.04346,0,78.04346,329.3503,78.41657,0.1101097,66.5816,46.8766,81,221.1162
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,76.28142,52.68433,28.81347,39.87358,39.87358,0,-1,0,39.87358,191.3081,0,0,0,76.28142,41.97219,39.87358,0,0,95.55411,232.7595,34.30922,0,34.30922,361.8988,86.16621,0.1100717,43.86094,61.02513,0,309.041
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,80.24986,58.91579,32.72692,25.9881,25.9881,0,0,0,25.9881,308.7946,0,0,0,80.24986,27.35589,25.9881,0,0,61.24489,263.6378,52.89396,0,52.89396,412.0785,98.11372,0.1100131,28.58691,64.19988,0,343.8877
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,68.97253,58.16589,35.77225,37.76474,37.76474,0,0,0,37.76474,182.6374,20.86924,0,0,68.97253,39.75236,37.76474,0,0,8.350925,311.2424,8.350925,0,8.350925,420.0009,100,0.1100039,41.54121,55.17802,0,380.2149
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,69.24924,60.90842,37.99768,49.90998,49.90998,0,0,0,49.90998,138.7483,16.71242,0,0,69.24924,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1100039,54.90098,55.39939,0,388.0075
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,72.32481,64.58803,40.03709,10.56485,10.56485,0,0,0,10.56485,684.58,61.20392,0,0,72.32481,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1100039,11.62133,57.85985,0,391.083
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,54.17422,58.82893,41.16014,39.3648,39.3648,0,-1,0,39.3648,137.621,12.73759,0,0,54.17422,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1100039,43.30127,43.33937,0,372.9324
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,51.30315,58.02879,41.3875,0,0,0,0,0,0,0,51.30315,0,0,51.30315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100039,0,41.04252,0,370.0614
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,30.69606,51.12941,41.62176,14.69748,14.69748,0,0,0,14.69748,208.8526,15.22504,0,0,30.69606,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1100039,16.16722,24.55685,0,349.4543
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.15243,46.09882,40.65718,37.05075,37.05075,0,0,0,37.05075,48.99343,0,0,0,18.15243,39.00079,37.05075,0,0,0,318.7582,0,20.84835,-20.84835,398.0247,94.76761,0.1100039,40.75583,14.52195,0,336.9106
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,38.21127,38.21127,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,23.16484,297.9099,0,34.2171,-34.2171,361.9568,86.18001,0.1100039,35.75687,0,0,297.9099
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,35.9445,35.9445,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,61.18384,263.6928,0,35.03402,-35.03402,325.0276,77.38738,0.1100039,36.61056,0,0,263.6928
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.12557,34.12557,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,100.1105,228.6587,0,22.86288,-22.86288,300.928,71.64939,0.1100039,23.89171,0,0,228.6587
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,32.53401,32.53401,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,125.5137,205.7959,0,34.89788,-34.89788,264.1425,62.89093,0.1100039,36.46828,0,0,205.7959
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,30.94934,30.94934,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,164.2892,170.898,0,42.93905,-42.93905,218.8807,52.11435,0.1100039,44.87131,0,0,170.898
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,29.66782,29.66782,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,211.9992,127.9589,0,32.09052,-32.09052,185.0543,44.06047,0.1100039,33.5346,0,0,127.9589
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,28.68257,28.68257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6553,95.86841,0,0,0,185.0543,44.06047,0.1100039,0,0,0,95.86841
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,27.64909,27.64909,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,247.6553,95.86841,0,54.24121,-54.24121,127.8791,30.44734,0.1100039,56.68206,0,0,95.86841
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,26.76029,26.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.9234,41.6272,0,0,0,127.8791,30.44734,0.1100039,0,0,0,41.6272
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,25.96795,25.96795,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,307.9234,41.6272,0,26.54892,-26.54892,99.89407,23.78426,0.1100039,27.74362,0,0,41.6272
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,25.13428,25.13428,34.10821,14.32437,0,-1,0,14.32437,0,0,19.78384,23.19466,0,15.07828,14.32437,0,0,337.4221,15.07828,0,15.07828,-15.07828,84.00017,20,0.1100039,37.51903,0,0,15.07828
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,24.41773,24.41773,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1101064,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,23.81831,23.81831,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1101774,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.68138,31.02908,23.19822,46.73132,46.73132,81,0,22.761,46.73132,61.37506,0,0,0,28.68138,0,0,34.26868,32.55524,222.9184,118.1317,61.23662,0,61.23662,266.6161,63.47989,0.1102811,51.40445,22.9451,81,146.8131
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,61.26223,42.8082,24.82423,83.81422,83.81422,81,0,22.761,83.81422,73.09288,0,0,0,61.26223,2.962332,2.814215,0,0,161.6818,173.2446,58.2999,0,58.2999,321.9242,76.64846,0.1103728,92.19564,49.00978,81,234.5069
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,76.35712,52.4833,28.62056,18.35409,18.35409,0,-1,0,18.35409,416.0224,0,0,0,76.35712,19.32009,18.35409,0,0,103.3819,225.7146,57.03703,0,57.03703,376.0343,89.53179,0.1103097,20.1895,61.08569,0,302.0717
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,80.21037,58.69033,32.55468,22.22148,22.22148,0,0,0,22.22148,360.9587,10.47451,0,0,80.21037,23.39103,22.22148,0,0,46.34484,277.0479,46.34484,0,46.34484,420.0009,100,0.1102585,24.44363,64.1683,0,357.2582
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,90.8821,66.95139,35.57933,11.72982,11.72982,0,0,0,11.72982,774.7952,78.53491,0,0,90.8821,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1102585,12.9028,72.70567,0,409.6403
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,95.97861,72.22785,37.80477,56.51505,56.51505,0,0,0,56.51505,169.8284,36.48909,0,0,95.97861,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1102585,62.16655,76.78289,0,414.7368
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,92.57094,73.30258,39.83728,14.95132,14.95132,0,0,0,14.95132,619.149,76.83271,0,0,92.57094,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1102585,16.44645,74.05675,0,411.3292
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,80.88554,69.42387,41.00167,15.16409,15.16409,0,-1,0,15.16409,533.4019,64.92334,0,0,80.88554,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1102585,16.6805,64.70844,0,399.6438
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,65.45731,63.24737,41.23593,28.25335,28.25335,0,0,0,28.25335,231.6798,35.71693,0,0,65.45731,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1102585,31.07869,52.36584,0,384.2155
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,42.37312,54.93005,41.47018,16.90741,16.90741,0,0,0,16.90741,250.6186,24.57585,0,0,42.37312,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1102585,18.59815,33.8985,0,361.1313
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.22445,45.64724,40.49871,27.02539,27.02539,0,0,0,27.02539,63.73431,0,0,0,17.22445,28.44778,27.02539,0,0,0,318.7582,0,11.22333,-11.22333,408.1704,97.18324,0.1102585,29.72793,13.77956,0,335.9827
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,38.08036,38.08036,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,12.47037,307.5349,0,6.643805,-6.643805,401.1672,95.51582,0.1102585,6.942776,0,0,307.5349
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,35.8067,35.8067,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.85238,300.8911,0,27.34375,-27.34375,372.3444,88.65324,0.1102585,28.57422,0,0,300.8911
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.98777,33.98777,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,50.23433,273.5473,0,15.49371,-15.49371,356.0126,84.76472,0.1102585,16.19093,0,0,273.5473
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,32.38243,32.38243,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,67.44956,258.0536,0,51.25933,-51.25933,301.9805,71.89997,0.1102585,53.56601,0,0,258.0536
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,30.81154,30.81154,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,124.4044,206.7943,0,41.76657,-41.76657,257.9547,61.41765,0.1102585,43.64606,0,0,206.7943
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,29.53002,29.53002,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,170.8117,165.0277,0,22.65271,-22.65271,234.0766,55.73241,0.1102585,23.67208,0,0,165.0277
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,28.5241,28.5241,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,195.9814,142.375,0,39.41022,-39.41022,192.5346,45.84148,0.1102585,41.18369,0,0,142.375
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,27.49751,27.49751,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,239.7705,102.9648,0,43.57081,-43.57081,146.6069,34.90634,0.1102585,45.53149,0,0,102.9648
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,26.62249,26.62249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.1825,59.39397,0,0,0,146.6069,34.90634,0.1102585,0,0,0,59.39397
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,25.83016,25.83016,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,288.1825,59.39397,0,44.77941,-44.77941,99.40527,23.66788,0.1102585,46.79448,0,0,59.39397
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,24.97581,24.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.9374,14.61456,0,0,0,99.40527,23.66788,0.1102585,0,0,0,14.61456
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.27993,24.27993,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,337.9374,14.61456,63.50609,0,63.50609,159.6524,38.01241,0.1103594,15.56663,0,81,14.61456
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,23.65985,23.65985,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,274.4313,71.77005,63.60365,0,63.60365,219.9922,52.37898,0.1104601,15.45367,0,81,71.77005
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.89194,32.9755,23.06042,2.064316,2.064316,74.3801,0,21.08617,2.064316,1738.685,0,0,0,35.89194,0,0,72.31579,68.7,210.8277,129.0133,104.5919,0,104.5919,319.2168,76.00385,0.1104967,2.270747,28.71355,81,164.9053
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,63.70423,43.41829,24.6451,46.30953,46.30953,81,0,22.761,46.30953,137.5618,0,0,0,63.70423,0,0,34.69047,32.95594,106.2357,223.1461,96.66018,0,96.66018,410.9167,97.83711,0.1105606,50.94049,50.96339,81,286.8503
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,80.85379,53.96667,28.44831,38.97611,38.97611,0,-1,0,38.97611,207.4445,30.25077,0,0,80.85379,41.02748,38.97611,0,0,9.57554,310.1402,9.57554,0,9.57554,420.0009,100,0.11055,42.87372,64.68303,0,390.994
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,93.28602,63.86803,32.36176,30.34086,30.34086,0,0,0,30.34086,307.4601,61.34827,0,0,93.28602,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.11055,33.37494,74.62881,0,412.0443
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,96.33797,69.17832,35.38642,7.523621,7.523621,0,0,0,7.523621,1280.474,88.41837,0,0,96.33797,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.11055,8.275983,77.07038,0,415.0962
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,91.35275,69.82664,37.63252,33.67128,33.67128,0,0,0,33.67128,271.3076,55.90929,0,0,91.35275,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.11055,37.03841,73.0822,0,410.111
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,84.02697,69.16296,39.69259,48.80542,48.80542,0,0,0,48.80542,172.1673,32.65285,0,0,84.02697,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.11055,53.68596,67.22158,0,402.7852
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,74.13214,66.27586,40.80875,0,0,0,-1,0,0,0,74.13214,0,0,74.13214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11055,0,59.30571,0,392.8904
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,57.31759,59.91857,41.08435,39.59422,39.59422,0,0,0,39.59422,144.7625,15.63947,0,0,57.31759,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.11055,43.55364,45.85407,0,376.0758
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,31.14218,50.94592,41.31171,33.72273,33.72273,0,0,0,33.72273,92.34775,0,7.105427E-15,0,31.14218,35.49761,33.72273,0,0,0,318.7582,0,4.355428,-4.355428,415.4098,98.9069,0.11055,37.095,24.91374,0,349.9004
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.37656,44.61618,40.34713,40.18494,40.18494,0,0,0,40.18494,35.77599,0,7.105427E-15,0,14.37656,42.29993,40.18494,0,0,4.839365,314.4028,0,27.92337,-27.92337,385.976,91.89886,0.11055,44.20343,11.50125,0,328.7794
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,37.92189,37.92189,104.2458,104.2458,35.54585,0,11.2611,104.2458,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,35.86533,286.4794,0,72.31579,-72.31579,309.7485,73.74949,0.11055,114.6704,0,81,286.4794
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,35.65512,35.65512,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,116.2162,214.1636,0,9.410263,-9.410263,299.8292,71.38776,0.11055,9.833724,0,0,214.1636
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,33.8362,33.8362,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,126.6721,204.7534,0,25.29667,-25.29667,273.1641,65.03895,0.11055,26.43502,0,0,204.7534
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,32.24463,32.24463,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,154.7795,179.4567,0,18.27556,-18.27556,253.9,60.45226,0.11055,19.09796,0,0,179.4567
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,30.67374,30.67374,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,175.0856,161.1811,0,21.45171,-21.45171,231.2879,55.06844,0.11055,22.41704,0,0,161.1811
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,29.39911,29.39911,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,198.9209,139.7294,0,16.7536,-16.7536,213.6281,50.86372,0.11055,17.50751,0,0,139.7294
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,28.40697,28.40697,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,217.536,122.9758,0,18.29166,-18.29166,194.347,46.27299,0.11055,19.11478,0,0,122.9758
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,27.38038,27.38038,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,237.8601,104.6842,0,39.00001,-39.00001,153.2374,36.48501,0.11055,40.75501,0,0,104.6842
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,26.49158,26.49158,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,281.1934,65.68416,0,18.15307,-18.15307,134.1023,31.92906,0.11055,18.96996,0,0,65.68416
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.69236,25.69236,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,301.3635,47.53109,0,10.81917,-10.81917,122.6979,29.21374,0.11055,11.30603,0,0,47.53109
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,24.85868,24.85868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3848,36.71192,0,0,0,122.6979,29.21374,0.11055,0,0,0,36.71192
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,24.16281,24.16281,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,313.3848,36.71192,0,26.0386,-26.0386,95.25084,22.67873,0.11055,27.21034,0,0,36.71192
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,23.54272,23.54272,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,342.3166,10.67332,0,6.714673,-6.714673,88.17295,20.99352,0.11055,29.29183,0,81,10.67332
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.48422,30.39835,22.92263,18.33127,18.33127,81,0,22.761,18.33127,149.9308,0,0,0,27.48422,0,0,62.66873,59.53529,349.7773,3.958652,87.01952,0,87.01952,170.7269,40.64919,0.1106245,20.1644,21.98738,81,31.44287
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,43.75137,36.91499,24.53486,37.46041,37.46041,81,0,22.761,37.46041,116.7936,0,0,0,43.75137,0,0,43.53959,41.36261,262.7578,82.27621,85.11398,0,85.11398,251.4731,59.87443,0.1107009,41.20646,35.00109,81,126.0276
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,61.79623,46.91193,28.28984,9.498018,9.498018,0,-1,0,9.498018,650.6224,0,0,0,61.79623,9.997913,9.498018,0,0,177.6438,158.8788,51.79832,0,51.79832,300.6133,71.57446,0.1106437,10.44782,49.43699,0,220.675
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,83.56658,59.60336,32.2033,37.2071,37.2071,0,0,0,37.2071,224.5985,0,0,0,83.56658,39.16536,37.2071,0,0,125.8455,205.4973,44.40122,0,44.40122,342.736,81.60365,0.1105948,40.9278,66.85326,0,289.0639
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,84.96734,63.9131,35.20728,8.731243,8.731243,0,0,0,8.731243,973.1414,0,0,0,84.96734,9.190783,8.731243,0,0,81.44428,245.4584,75.77656,0,75.77656,414.624,98.7198,0.1105113,9.604368,67.97387,0,330.4257
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,79.82535,64.55005,37.46027,39.3494,39.3494,0,0,0,39.3494,202.8629,32.73721,0,0,79.82535,41.42042,39.3494,0,0,5.667721,313.6573,5.667721,0,5.667721,420.0009,100,0.1105051,43.28434,63.86028,0,393.4826
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,88.11759,70.81152,39.53413,0,0,0,0,0,0,0,88.11759,0,0,88.11759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105051,0,70.49407,0,406.8758
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,79.26121,68.32249,40.69163,10.08731,10.08731,0,-1,0,10.08731,785.7515,68.64298,0,0,79.26121,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1105051,11.09604,63.40896,0,398.0194
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,62.65779,61.7817,40.92588,27.58471,27.58471,0,0,0,27.58471,227.1469,33.62126,0,0,62.65779,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1105051,30.34318,50.12624,0,381.416
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,35.75661,52.35995,41.19459,0,0,0,0,0,0,0,35.75661,0,0,35.75661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105051,0,28.60529,0,354.5148
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.37521,45.72525,40.23,14.05356,14.05356,0,0,0,14.05356,130.7513,3.581993,0,0,18.37521,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1105051,15.45891,14.70017,0,337.1334
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,37.80477,37.80477,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1105051,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,35.53799,35.53799,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1105051,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,33.73974,33.73974,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1105051,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,32.14817,32.14817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1105051,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,30.55661,30.55661,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1105051,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,29.28198,29.28198,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1105051,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,28.28984,28.28984,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1105051,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,27.26325,27.26325,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1105051,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,26.37446,26.37446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1105051,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,25.58212,25.58212,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1105051,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,24.72778,24.72778,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1105051,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,24.0319,24.0319,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1105051,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,23.40492,23.40492,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1105051,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.64194,29.16846,22.78483,38.45497,38.45497,81,0,22.761,38.45497,61.47954,7.105427E-15,0,0,23.64194,0,0,42.54503,40.41778,332.8587,19.18536,64.05972,0,64.05972,164.9957,39.28461,0.1106046,42.30046,18.91355,81,42.8273
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,41.6367,36.12154,24.39706,19.8841,19.8841,81,0,22.761,19.8841,209.397,0,0,0,41.6367,0,0,61.1159,58.06011,268.799,76.8391,99.69681,0,99.69681,259.5764,61.80378,0.1106647,21.87251,33.30936,81,118.4758
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,70.74578,49.8706,28.13827,17.53436,17.53436,0,-1,0,17.53436,403.4694,0,0,0,70.74578,18.45722,17.53436,0,0,169.1022,166.5662,52.28856,0,52.28856,309.1817,73.61454,0.1106072,19.2878,56.59662,0,237.312
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,56.77451,49.42036,32.03105,22.82383,22.82383,0,0,0,22.82383,248.751,0,0,0,56.77451,24.02508,22.82383,0,0,116.8137,213.6259,32.74943,0,32.74943,340.2505,81.01186,0.1105713,25.10621,45.41961,0,270.4005
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,79.2935,61.34898,35.03503,5.451407,5.451407,0,0,0,5.451407,1454.551,0,0,0,79.2935,5.738323,5.451407,0,0,84.06423,243.1004,73.55518,0,73.55518,410.0311,97.62625,0.1104906,5.996548,63.4348,0,322.3939
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,76.20732,62.83344,37.28114,37.87646,37.87646,0,0,0,37.87646,201.1997,25.8283,0,0,76.20732,39.86996,37.87646,0,0,10.50905,309.3001,10.50905,0,10.50905,420.0009,100,0.110479,41.66411,60.96585,0,385.5074
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,83.73441,68.63081,39.37566,24.36156,24.36156,0,0,0,24.36156,343.7153,58.09067,0,0,83.73441,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.110479,26.79771,66.98753,0,402.4926
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,74.3446,66.03675,40.54005,19.65696,19.65696,0,-1,0,19.65696,378.2101,53.65306,0,0,74.3446,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.110479,21.62266,59.47568,0,393.1028
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,65.85924,62.90192,40.80875,34.78117,34.78117,0,0,0,34.78117,189.3531,29.24748,0,0,65.85924,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.110479,38.25929,52.68739,0,384.6175
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,46.5112,55.96144,41.08435,19.54749,19.54749,0,0,0,19.54749,237.9395,25.93489,0,0,46.5112,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.110479,21.50224,37.20896,0,365.2694
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.17972,44.62055,40.11288,12.17154,12.17154,0,0,0,12.17154,124.7148,2.367566,0,0,15.17972,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.110479,13.3887,12.14377,0,333.938
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,37.68764,37.68764,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.110479,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,35.42087,35.42087,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.110479,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,33.63639,33.63639,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.110479,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.05172,32.05172,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.110479,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,30.46016,30.46016,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.110479,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,29.18553,29.18553,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.110479,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,28.19339,28.19339,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.110479,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,27.16679,27.16679,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.110479,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,26.29867,26.29867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.110479,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,25.47877,25.47877,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.110479,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,24.63132,24.63132,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.110479,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,23.92855,23.92855,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1105836,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,23.30846,23.30846,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1106509,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.684936,23.91487,22.68837,44.21948,44.21948,81,0,22.761,44.21948,10.59473,0,0,0,4.684936,0,0,36.78052,34.94149,260.6805,84.14581,39.62643,0,39.62643,210.2906,50.06908,0.1107223,48.64143,3.747949,81,88.83074
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.49493,29.81449,24.25926,24.17512,24.17512,81,0,22.761,24.17512,84.77695,0,0,0,20.49493,0,0,56.82488,53.98363,221.054,119.8096,74.47856,0,74.47856,280.9471,66.89204,0.1108097,26.59264,16.39595,81,140.3045
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,35.33891,38.07177,28.00047,0,0,0,-1,0,0,0,0,0,0,35.33891,0,0,0,0,146.5755,186.8403,35.33891,0,35.33891,314.4726,74.87427,0.1107709,0,28.27112,0,222.1792
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,40.79643,43.91952,31.8588,45.57909,45.57909,0,0,0,45.57909,89.50688,0,0,0,40.79643,47.978,45.57909,0,0,111.2366,218.6453,0,7.181568,-7.181568,306.9025,73.07188,0.1107709,50.137,32.63714,0,259.4417
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,58.01424,53.08644,34.88346,31.32531,31.32531,0,0,0,31.32531,185.1993,0,0,0,58.01424,32.97401,31.32531,0,0,119.2161,211.4637,25.04023,0,25.04023,330.6578,78.72788,0.1107435,34.45784,46.4114,0,269.478
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,48.46319,52.25185,37.12956,0,0,0,0,0,0,0,0,0,0,48.46319,0,0,0,0,94.17586,234,48.46319,0,48.46319,376.634,89.67458,0.1106904,0,38.77055,0,282.4631
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,50.77489,55.38099,39.20341,21.11104,21.11104,0,0,0,21.11104,240.5135,0,0,0,50.77489,22.22214,21.11104,0,0,45.71267,277.6168,28.55275,0,28.55275,403.7215,96.12398,0.1106592,23.22214,40.61992,0,328.3917
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,57.7276,59.26569,40.38158,36.87745,36.87745,0,-1,0,36.87745,156.539,1.749318,0,0,57.7276,38.81836,36.87745,0,0,17.15992,303.3143,17.15992,0,17.15992,420.0009,100,0.1106404,40.56519,46.18208,0,361.0419
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,41.05366,53.58091,40.65718,33.21154,33.21154,0,0,0,33.21154,123.6126,6.094148,0,0,41.05366,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.1106404,36.53269,32.84293,0,359.8119
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,29.90185,50.12681,40.92588,39.78477,39.78477,0,0,0,39.78477,75.15903,0,0,0,29.90185,41.8787,39.78477,0,0,0,318.7582,0,11.97686,-11.97686,407.3761,96.99413,0.1106404,43.76324,23.92148,0,348.6601
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.62077,43.3781,39.95441,66.17151,66.17151,20.25,0,7.39125,66.17151,17.5616,0,0,0,11.62077,48.33843,45.92151,0,0,13.30762,306.7814,0,36.71766,-36.71766,368.6723,87.77895,0.1106404,72.78866,9.296618,81,318.4021
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,37.57051,37.57051,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,54.10501,270.0637,0,65.47581,-65.47581,299.6548,71.34623,0.1106404,68.42222,0,0,270.0637
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,35.30374,35.30374,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,126.8559,204.5879,0,72.31579,-72.31579,223.4272,53.19685,0.1106404,93.57455,0,0,204.5879
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,33.52615,33.52615,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,207.2068,132.2721,0,22.99474,-22.99474,199.1886,47.42577,0.1106404,24.0295,0,0,132.2721
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,31.93459,31.93459,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,232.7565,109.2774,0,28.77837,-28.77837,168.8536,40.20315,0.1106404,30.07339,0,0,109.2774
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,30.3637,30.3637,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,264.7325,80.49901,0,34.55585,-34.55585,132.4285,31.53053,0.1106404,36.11086,0,0,80.49901
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.08907,29.08907,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,303.1278,45.94316,0,12.50626,-12.50626,119.2458,28.39179,0.1106404,13.06904,0,0,45.94316
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,28.07626,28.07626,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,317.0237,33.4369,0,9.924348,-9.924348,108.7846,25.90104,0.1106404,10.37094,0,0,33.4369
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,27.04967,27.04967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.0508,23.51255,0,0,0,108.7846,25.90104,0.1106404,0,0,0,23.51255
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.18154,26.18154,11.35733,11.35733,0,-1,0,11.35733,0,0,1.776357E-15,0,0,11.95509,11.35733,0,0,328.0508,23.51255,0,11.95509,-11.95509,96.18281,22.90062,0.1106404,12.49307,0,0,23.51255
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,25.36853,25.36853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.3342,11.55746,0,0,0,96.18281,22.90062,0.1106404,0,0,0,11.55746
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,24.51419,24.51419,10.4348,10.4348,0,-1,0,10.4348,0,0,0,0.4986911,0,10.984,10.4348,0,0,341.3342,11.55746,0,10.984,-10.984,84.60465,20.14392,0.1106404,11.47828,0,0,11.55746
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,23.79764,23.79764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,353.5386,0.5734622,0,0,0,84.60465,20.14392,0.1106404,0,0,0,0.5734622
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,23.17755,23.17755,28.65167,28.65167,28.10688,0,9.379042,28.65167,0,0,0,0,0,0.5734622,0.5447891,0,0,353.5386,0.5734622,0,0.5734622,-0.5734622,84.00017,20,0.1106404,31.51684,0,81,0.5734622
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.15716,27.13465,22.55746,31.76462,31.76462,81,0,22.761,31.76462,54.01342,0,0,0,17.15716,0,0,49.23539,46.77362,354.1758,0,63.93077,0,63.93077,144.6502,34.44046,0.1107392,34.94108,13.72572,81,17.15716
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,49.14645,38.15576,24.14214,26.49319,26.49319,81,0,22.761,26.49319,185.506,-7.105427E-15,0,0,49.14645,0,0,54.50681,51.78147,290.245,57.53769,100.9279,0,100.9279,240.3988,57.23771,0.1107975,29.14251,39.31716,81,106.6841
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,73.72544,50.60585,27.84889,14.21519,14.21519,0,-1,0,14.21519,518.6384,0,0,0,73.72544,14.96336,14.21519,0,0,189.3171,148.3728,58.76208,0,58.76208,296.1454,70.51068,0.1107333,15.63671,58.98035,0,222.0983
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,79.51333,57.35337,31.67966,18.08366,18.08366,0,0,0,18.08366,439.6972,0,0,0,79.51333,19.03543,18.08366,0,0,130.555,201.2587,60.4779,0,60.4779,353.5198,84.17122,0.1106672,19.89202,63.61066,0,280.772
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,78.74717,60.69906,34.68365,0,0,0,0,0,0,0,8.670028,0,0,78.74717,0,0,0,0,70.07714,255.6888,70.07714,0,70.07714,420.0009,100,0.1105908,0,62.99773,0,334.436
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,67.41716,58.94154,36.93664,40.18011,40.18011,0,0,0,40.18011,167.7874,25.1223,0,0,67.41716,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1105908,44.19812,53.93373,0,386.1754
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,76.68239,65.15971,39.02428,0,0,0,0,0,0,0,76.68239,0,0,76.68239,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105908,0,61.34591,0,395.4406
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,74.68365,65.79994,40.23,28.38495,28.38495,0,-1,0,28.38495,263.11,44.80476,0,0,74.68365,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1105908,31.22344,59.74692,0,393.4419
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,59.1303,59.93012,40.49871,0.1586708,0.1586708,0,0,0,0.1586708,37266.03,58.96328,0,0,59.1303,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1105908,0.1745379,47.30424,0,377.8885
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,28.31891,49.48621,40.80875,17.07335,17.07335,0,0,0,17.07335,165.8662,10.34697,0,0,28.31891,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1105908,18.78068,22.65513,0,347.0771
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.45427,43.81208,39.83728,0,0,0,0,0,0,0,13.45427,0,0,13.45427,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105908,0,10.76342,0,332.2125
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,37.4396,37.4396,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1105908,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,35.17283,35.17283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1105908,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,33.40902,33.40902,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1105908,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,31.81746,31.81746,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1105908,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,30.24657,30.24657,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1105908,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,28.97194,28.97194,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1105908,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.95913,27.95913,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1105908,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,26.95321,26.95321,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1105908,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,26.06441,26.06441,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1105908,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,25.25141,25.25141,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1105908,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,24.37639,24.37639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1105908,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,23.68051,23.68051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1105908,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,23.06042,23.06042,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1105908,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.298439,24.88849,22.44034,87.01574,87.01574,20.25,0,7.39125,87.01574,10.68593,0,0,0,9.298439,70.27973,66.76574,0,0,222.7313,118.3001,0,60.98129,-60.98129,144.4195,34.38552,0.1105908,95.71732,7.438751,81,127.5985
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.01944,31.40499,24.01123,0,0,72.31579,0,20.56389,0,0,0,0,0,27.01944,0,0,72.31579,68.7,290.4883,57.31879,95.71944,0,95.71944,235.2269,56.00629,0.1106307,0,21.61555,81,84.33823
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.17155,35.01015,27.69042,0.467431,0.467431,0,-1,0,0.467431,5599.019,0,0,0,26.17155,0.4920326,0.467431,0,0,194.7688,143.4663,25.67952,0,25.67952,259.5886,61.80669,0.1106028,0.514174,20.93724,0,169.6378
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,32.80423,41.03016,31.50742,40.32988,40.32988,0,0,0,40.32988,81.33977,0,0,0,32.80423,42.4525,40.32988,0,0,169.0893,166.5779,0,9.648273,-9.648273,249.4185,59.38523,0.1106028,44.36287,26.24338,0,199.3821
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,61.95266,54.05525,34.49073,7.42197,7.42197,0,0,0,7.42197,834.7199,0,0,0,61.95266,7.8126,7.42197,0,0,179.8096,156.9296,54.14006,0,54.14006,300.7802,71.6142,0.1105439,8.164167,49.56213,0,218.8822
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,57.38935,54.99526,36.7575,17.22179,17.22179,0,0,0,17.22179,333.2368,0,0,0,57.38935,18.1282,17.22179,0,0,125.6696,205.6556,39.26115,0,39.26115,338.0266,80.48237,0.1105012,18.94397,45.91148,0,263.045
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,79.98975,66.34495,38.85203,22.26594,22.26594,0,0,0,22.26594,359.2472,0,0,0,79.98975,23.43783,22.26594,0,0,86.40841,240.9907,56.55192,0,56.55192,391.6765,93.25612,0.1104398,24.49253,63.9918,0,320.9804
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,63.90283,61.22541,40.03709,0,0,0,-1,0,0,0,34.04634,0,0,63.90283,0,0,0,0,29.85649,291.8874,29.85649,0,29.85649,420.0009,100,0.1104074,0,51.12226,0,355.7902
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,62.70216,61.12255,40.34713,8.093096,8.093096,0,0,0,8.093096,774.7612,54.18312,0,0,62.70216,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1104074,8.902405,50.16173,0,381.4604
