Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,52.185,37.55458,22.72971,13.1569,13.1569,0,0,0,13.1569,396.636,0,0,0,52.185,13.84937,13.1569,0,0,194.2396,143.9426,38.33563,0,38.33563,272.0973,64.78495,0.1102711,14.47259,41.748,0,196.1276
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,73.21754,48.50898,26.21599,40.11102,40.11102,0,-1,0,40.11102,182.5372,0,0,0,73.21754,42.22212,40.11102,0,0,155.904,178.4446,30.99542,0,30.99542,301.5022,71.78609,0.1102384,44.12212,58.57403,0,251.6622
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,79.0196,54.91803,29.8194,15.30945,15.30945,0,0,0,15.30945,516.1491,0,0,0,79.0196,16.11521,15.30945,0,0,124.9086,206.3405,62.90439,0,62.90439,361.1785,85.99471,0.110172,16.8404,63.21568,0,285.3601
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,83.99512,60.42334,32.72692,0,0,0,0,0,0,0,21.99093,0,0,83.99512,0,0,0,0,62.00418,262.9545,62.00418,0,62.00418,420.0009,100,0.1101067,0,67.1961,0,346.9496
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,92.27257,66.89489,35.0557,2.88278,2.88278,0,0,0,2.88278,3200.819,89.23807,0,0,92.27257,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1101067,3.171058,73.81805,0,411.0308
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,81.71007,65.05427,37.22602,25.90421,25.90421,0,0,0,25.90421,315.4316,54.44248,0,0,81.71007,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1101067,28.49463,65.36806,0,400.4683
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,61.13208,58.37732,38.50064,0,0,0,-1,0,0,0,61.13208,0,0,61.13208,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101067,0,48.90566,0,379.8903
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,60.63556,58.64462,38.89337,31.79,31.79,0,0,0,31.79,190.7379,27.17241,0,0,60.63556,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1101067,34.96899,48.50845,0,379.3938
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,44.13864,53.15549,39.29987,41.17506,41.17506,0,0,0,41.17506,107.1975,0.7964714,0,0,44.13864,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1101067,45.29257,35.31091,0,362.8969
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.09645,43.73399,38.3904,15.13082,15.13082,0,0,0,15.13082,119.6,2.169276,0,0,18.09645,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1101067,16.6439,14.47716,0,336.8547
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.02029,36.02029,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1101067,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,33.77419,33.77419,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1101067,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.07239,32.07239,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1101067,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,30.52216,30.52216,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1101067,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.97194,28.97194,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1101067,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,27.64909,27.64909,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1101067,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,26.64316,26.64316,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1101067,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,25.61657,25.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1101067,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,24.70711,24.70711,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1101067,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,23.87343,23.87343,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1101067,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.99842,22.99842,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1101067,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.34388,22.34388,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1101067,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.72379,21.72379,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1101067,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.09687,28.08433,21.08303,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.32532,0,0,0,26.09687,72.31579,68.7,0,0,291.8434,56.09914,0,46.21892,-46.21892,94.41483,22.47968,0.1101067,97.88999,20.87749,81,82.19601
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,44.64769,35.06987,22.57813,55.88765,55.88765,81,0,22.761,55.88765,79.88829,0,0,0,44.64769,0,0,25.11235,23.85673,343.1978,9.880221,68.50443,0,68.50443,159.4038,37.95322,0.1101978,61.47642,35.71815,81,54.52791
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,63.61494,44.9775,26.04374,26.53468,26.53468,0,-1,0,26.53468,239.7427,0,0,0,63.61494,27.93124,26.53468,0,0,274.6934,71.5342,35.68371,0,35.68371,193.2564,46.01333,0.1101603,29.18814,50.89196,0,135.1491
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,77.30704,54.03688,29.62648,0,0,0,0,0,0,0,0,0,0,77.30704,0,0,0,0,239.0097,103.6495,77.30704,0,77.30704,266.5963,63.47518,0.110079,0,61.84563,0,180.9566
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,82.81371,59.68105,32.51334,70.86075,70.86075,81,0,22.761,70.86075,116.8682,0,0,0,82.81371,0,0,10.13925,9.632291,161.7026,173.2259,92.44601,0,92.44601,354.2982,84.35656,0.1101448,77.94682,66.25097,81,256.0396
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,90.23799,65.71998,34.84212,17.94951,17.94951,0,0,0,17.94951,502.7324,2.08717,0,0,90.23799,18.89422,17.94951,0,0,69.25661,256.4273,69.25661,0,69.25661,420.0009,100,0.1100721,19.74446,72.1904,0,346.6653
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,88.34309,67.69042,37.0331,35.46144,35.46144,0,0,0,35.46144,249.1243,51.01525,0,0,88.34309,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1100721,39.00759,70.67447,0,407.1013
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,74.52917,63.39586,38.30773,38.98029,38.98029,0,-1,0,38.98029,191.1971,33.49729,0,0,74.52917,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1100721,42.87832,59.62334,0,393.2874
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,62.08521,58.98478,38.71423,63.37934,63.37934,20.25,0,7.39125,63.37934,97.95811,16.6859,0,0,62.08521,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1100721,69.71727,49.66816,81,380.8434
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,38.46799,51.02765,39.12074,23.17723,23.17723,0,0,0,23.17723,165.9732,14.0709,0,0,38.46799,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1100721,25.49496,30.77439,0,357.2262
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.83123,41.95782,38.21127,0,0,0,0,0,0,0,12.83123,0,0,12.83123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100721,0,10.26498,0,331.5894
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,35.86871,35.86871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100721,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,33.62261,33.62261,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1100721,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,31.93459,31.93459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1100721,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,30.3637,30.3637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1100721,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,28.81347,28.81347,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1100721,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,27.49751,27.49751,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1100721,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,26.49158,26.49158,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1100721,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,25.46499,25.46499,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1100721,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,24.54864,24.54864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1100721,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.72185,23.72185,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1100721,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,22.86751,22.86751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1100721,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.20608,22.20608,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1100721,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.58599,21.58599,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1100721,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.94817,27.05054,20.93145,52.19036,52.19036,0,0,0,52.19036,43.97014,0,0,0,22.94817,54.93722,52.19036,0,0,203.634,135.4876,0,31.98904,-31.98904,193.0973,45.97545,0.1100721,57.40939,18.35854,0,158.4358
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,51.61002,37.05696,22.44034,20.78149,20.78149,0,0,0,20.78149,248.3461,0,0,0,51.61002,21.87525,20.78149,0,0,239.1774,103.4986,29.73477,0,29.73477,221.3062,52.69184,0.1100409,22.85964,41.28802,0,155.1086
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,58.29863,43.007,25.87149,15.86069,15.86069,0,-1,0,15.86069,367.5667,0,0,0,58.29863,16.69547,15.86069,0,0,209.4426,130.2599,41.60316,0,41.60316,260.7744,62.08902,0.1099974,17.44676,46.6389,0,188.5585
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,72.7907,52.1284,29.43356,15.02557,15.02557,0,0,0,15.02557,484.4456,0,0,0,72.7907,15.81639,15.02557,0,0,167.8394,167.7027,56.97431,0,56.97431,314.825,74.95818,0.1099377,16.52813,58.23256,0,240.4934
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,85.41352,60.49929,32.32042,6.02377,6.02377,0,0,0,6.02377,1417.941,0,0,0,85.41352,6.340811,6.02377,0,0,110.8651,218.9796,79.07271,0,79.07271,389.8399,92.81884,0.1098551,6.626147,68.33082,0,304.3932
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,88.4124,64.68078,34.6492,0,0,0,0,0,0,0,56.62,0,0,88.4124,0,0,0,0,31.7924,290.1451,31.7924,0,31.7924,420.0009,100,0.1098219,0,70.72992,0,378.5575
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,89.79588,68.10931,36.85396,9.799164,9.799164,0,0,0,9.799164,916.3626,79.48096,0,0,89.79588,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1098219,10.77908,71.8367,0,408.5541
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,77.17593,64.27555,38.13548,18.87957,18.87957,0,-1,0,18.87957,408.7801,57.3027,0,0,77.17593,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1098219,20.76753,61.74075,0,395.9342
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,61.02073,58.38326,38.54198,80.5969,80.5969,20.25,0,7.39125,80.5969,75.71101,7.105427E-15,0,0,61.02073,63.52305,60.3469,0,0,0,318.7582,0,2.502321,-2.502321,417.3632,99.37199,0.1098219,88.65659,48.81659,81,379.779
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,43.09476,52.40969,38.94849,47.07325,47.07325,0,0,0,47.07325,91.5483,7.105427E-15,0,0,43.09476,49.55079,47.07325,0,0,2.780357,316.2559,0,6.456028,-6.456028,410.5579,97.75169,0.1098219,51.78058,34.47581,0,359.3507
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.23923,43.71953,38.03902,0,0,0,0,0,0,0,9.285512,0,0,19.23923,0,0,0,0,9.953721,309.7999,9.953721,0,9.953721,420.0009,100,0.1098115,0,15.39139,0,329.0391
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,35.71024,35.71024,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1098115,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,33.48481,33.48481,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1098115,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.79679,31.79679,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1098115,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.23279,30.23279,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1098115,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,28.68257,28.68257,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1098115,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,27.35971,27.35971,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1098115,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.35379,26.35379,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1098115,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.32719,25.32719,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1098115,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,24.41773,24.41773,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1098115,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.58405,23.58405,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1098115,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,22.70904,22.70904,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1098115,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.06828,22.06828,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1098927,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.44819,21.44819,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1099785,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.68587,27.68928,20.81432,47.02071,47.02071,81,0,22.761,47.02071,54.62671,0,0,0,25.68587,0,0,33.97929,32.28033,239.5352,103.1765,57.96619,0,57.96619,247.7493,58.98782,0.1100737,51.72278,20.54869,81,128.8624
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,52.54311,37.17344,22.28187,20.81457,20.81457,81,0,22.761,20.81457,252.4343,-7.105427E-15,0,0,52.54311,0,0,60.18543,57.17616,181.569,155.3461,109.7193,0,109.7193,351.8382,83.77082,0.1101211,22.89602,42.03449,81,207.8892
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,74.89864,48.49515,25.69236,0,0,0,-1,0,0,0,3.048872,0,0,74.89864,0,0,0,0,71.84977,254.0934,71.84977,0,71.84977,420.0009,100,0.1100462,0,59.91891,0,328.9921
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,82.76586,55.63548,29.21998,23.37369,23.37369,0,0,0,23.37369,354.0985,58.16198,0,0,82.76586,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1100462,25.71105,66.21269,0,401.5241
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,94.69622,64.15366,32.10684,0,0,0,0,0,0,0,94.69622,0,0,94.69622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100462,0,75.75697,0,413.4544
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,97.31816,68.37375,34.43562,20.53407,20.53407,0,0,0,20.53407,473.9352,75.70335,0,0,97.31816,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1100462,22.58747,77.85453,0,416.0764
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,84.63097,65.56853,36.64038,27.88426,27.88426,0,0,0,27.88426,303.5081,55.27913,0,0,84.63097,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1100462,30.67268,67.70478,0,403.3892
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,71.74513,61.83137,37.94256,28.07285,28.07285,0,-1,0,28.07285,255.5677,42.19476,0,0,71.74513,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1100462,30.88014,57.39611,0,390.5034
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,61.96078,58.51399,38.34907,36.52277,36.52277,0,0,0,36.52277,169.6497,23.51577,0,0,61.96078,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1100462,40.17505,49.56863,0,380.719
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,45.46566,53.03722,38.77624,41.7473,41.7473,0,0,0,41.7473,108.9068,1.521124,0,0,45.46566,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1100462,45.92204,36.37252,0,364.2239
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.26295,44.79632,37.88055,42.45919,42.45919,0,0,0,42.45919,54.78895,0,7.105427E-15,0,23.26295,44.69389,42.45919,0,0,0,318.7582,0,21.43094,-21.43094,397.4106,94.62139,0.1100462,46.70511,18.61036,0,342.0212
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,35.53799,35.53799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.81215,297.3273,0,0,0,397.4106,94.62139,0.1100462,0,0,0,297.3273
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,33.33323,33.33323,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.81215,297.3273,0,28.343,-28.343,367.5345,87.50804,0.1100462,29.61844,0,0,297.3273
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,31.64521,31.64521,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,55.30438,268.9843,0,5.323264,-5.323264,361.9233,86.17204,0.1100462,5.56281,0,0,268.9843
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.09499,30.09499,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,61.21912,263.661,0,72.31579,-72.31579,285.6957,68.02266,0.1100462,95.32394,0,0,263.661
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,28.54477,28.54477,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,141.57,191.3452,0,1.670014,-1.670014,283.9354,67.60353,0.1100462,1.745164,0,0,191.3452
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.24258,27.24258,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,143.4256,189.6752,0,12.79889,-12.79889,270.4442,64.39134,0.1100462,13.37484,0,0,189.6752
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.23666,26.23666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6466,176.8763,0,0,0,270.4442,64.39134,0.1100462,0,0,0,176.8763
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.21007,25.21007,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,157.6466,176.8763,0,40.22406,-40.22406,228.0443,54.29615,0.1100462,42.03414,0,0,176.8763
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,24.3006,24.3006,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,202.34,136.6523,0,39.34201,-39.34201,186.5742,44.42234,0.1100462,41.1124,0,0,136.6523
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,23.46693,23.46693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.0533,97.31026,0,0,0,186.5742,44.42234,0.1100462,0,0,0,97.31026
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,22.61258,22.61258,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,246.0533,97.31026,0,14.95431,-14.95431,170.811,40.6692,0.1100462,15.62725,0,0,97.31026
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,21.95804,21.95804,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,262.6692,82.35595,0,2.070209,-2.070209,168.6288,40.14963,0.1100462,2.163369,0,0,82.35595
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,21.33796,21.33796,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.9694,80.28574,0,31.65018,-31.65018,135.2666,32.20626,0.1100462,33.07443,0,0,80.28574
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.01516,27.35891,20.67653,18.40087,18.40087,0,0,0,18.40087,135.9455,0,0,0,25.01516,19.36934,18.40087,0,0,300.1363,48.63557,5.645816,0,5.645816,140.6227,33.48151,0.1100403,20.24096,20.01213,0,73.65073
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,48.52465,35.78705,22.15096,0,0,0,0,0,0,0,0,0,0,48.52465,0,0,0,0,294.4905,53.7168,48.52465,0,48.52465,186.6572,44.44209,0.1099897,0,38.81972,0,102.2414
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,75.13023,48.37568,25.52011,16.60061,16.60061,0,-1,0,16.60061,452.5752,0,0,0,75.13023,17.47432,16.60061,0,0,245.9658,97.38898,57.6559,0,57.6559,241.3544,57.46521,0.1099297,18.26067,60.10418,0,172.5192
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,88.46848,57.64983,29.02706,56.26504,56.26504,0,0,0,56.26504,157.2352,0,0,0,88.46848,59.22636,56.26504,0,0,188.3099,149.2793,29.24212,0,29.24212,269.0959,64.07032,0.1098993,61.89154,70.77478,0,237.7478
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,94.89023,63.96263,31.89325,22.33188,22.33188,0,0,0,22.33188,424.9092,0,0,0,94.89023,23.50725,22.33188,0,0,159.0678,175.5972,71.38298,0,71.38298,336.8157,80.19406,0.1098251,24.56507,75.91219,0,270.4874
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,95.79875,67.39678,34.22203,34.14428,34.14428,0,0,0,34.14428,280.5704,0,0,0,95.79875,35.94135,34.14428,0,0,87.68482,239.8419,59.85741,0,59.85741,393.6014,93.71444,0.109763,37.55871,76.63901,0,335.6407
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,91.09447,68.15039,36.43368,15.36851,15.36851,0,0,0,15.36851,592.7345,47.08968,0,0,91.09447,16.17738,15.36851,0,0,27.82741,293.7136,27.82741,0,27.82741,420.0009,100,0.1097342,16.90536,72.87557,0,384.808
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,83.98627,66.6605,37.72898,0,0,0,-1,0,0,0,83.98627,0,0,83.98627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097342,0,67.18901,0,402.7445
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,68.54999,60.822,38.15615,35.32243,35.32243,0,0,0,35.32243,194.0693,31.36848,0,0,68.54999,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1097342,38.85467,54.83999,0,387.3082
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,46.82554,53.29614,38.58332,23.12072,23.12072,0,0,0,23.12072,202.5263,22.48794,0,0,46.82554,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1097342,25.43279,37.46043,0,365.5838
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.06397,43.62892,37.70831,38.73673,38.73673,0,0,0,38.73673,51.79571,0,0,0,20.06397,40.77551,38.73673,0,0,0,318.7582,0,20.71154,-20.71154,398.1689,94.80194,0.1097342,42.6104,16.05117,0,338.8222
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,35.4002,35.4002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01282,298.0467,0,0,0,398.1689,94.80194,0.1097342,0,0,0,298.0467
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.19544,33.19544,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.01282,298.0467,0,25.37009,-25.37009,371.4265,88.43472,0.1097342,26.51175,0,0,298.0467
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,31.52809,31.52809,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.20182,272.6766,0,13.48391,-13.48391,357.2133,85.05061,0.1097342,14.09068,0,0,272.6766
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,29.99853,29.99853,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.18394,259.1927,0,22.61801,-22.61801,333.3718,79.37407,0.1097342,23.63582,0,0,259.1927
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,28.44831,28.44831,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.31506,236.5747,0,35.31079,-35.31079,296.1509,70.51199,0.1097342,36.89978,0,0,236.5747
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,27.13234,27.13234,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,130.5493,201.2639,0,22.28397,-22.28397,272.6616,64.91929,0.1097342,23.28675,0,0,201.2639
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.11953,26.11953,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.3092,178.9799,0,14.09997,-14.09997,257.7989,61.38056,0.1097342,14.73447,0,0,178.9799
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,25.09294,25.09294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.9759,164.8799,0,0,0,257.7989,61.38056,0.1097342,0,0,0,164.8799
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,24.18348,24.18348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.9759,164.8799,0,0,0,257.7989,61.38056,0.1097342,0,0,0,164.8799
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.3498,23.3498,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.9759,164.8799,0,21.64141,-21.64141,234.9868,55.94913,0.1097342,22.61527,0,0,164.8799
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,22.48167,22.48167,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.0219,143.2385,0,10.89215,-10.89215,223.5055,53.21549,0.1097342,11.3823,0,0,143.2385
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,21.84092,21.84092,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.1243,132.3464,0,27.17677,-27.17677,194.8587,46.39483,0.1097342,28.39972,0,0,132.3464
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.22083,21.22083,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.3207,105.1696,0,28.57011,-28.57011,164.7431,39.22448,0.1097342,29.85577,0,0,105.1696
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.47627,25.71201,20.5594,29.34464,29.34464,0,0,0,29.34464,66.37079,0,3.552714E-15,0,19.47627,30.8891,29.34464,0,0,269.0652,76.59949,0,11.41283,-11.41283,152.713,36.36015,0.1097342,32.27911,15.58102,0,96.07577
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.61671,34.14814,22.01316,15.30768,15.30768,0,0,0,15.30768,284.9335,0,0,0,43.61671,16.11335,15.30768,0,0,281.7462,65.18667,27.50336,0,27.50336,178.8049,42.57252,0.1097057,16.83845,34.89337,0,108.8034
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,60.05532,42.99879,25.34786,40.36245,40.36245,0,-1,0,40.36245,148.7901,0,0,0,60.05532,42.48678,40.36245,0,0,254.2428,89.9397,17.56853,0,17.56853,195.4719,46.54084,0.1096875,44.39869,48.04425,0,149.995
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,62.85192,47.89501,28.83414,17.00272,17.00272,0,0,0,17.00272,369.658,0,0,0,62.85192,17.8976,17.00272,0,0,236.6743,105.7514,44.95432,0,44.95432,238.1193,56.69496,0.1096409,18.70299,50.28154,0,168.6033
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,61.21298,50.56993,31.67966,13.97635,13.97635,0,0,0,13.97635,437.9754,0,0,0,61.21298,14.71195,13.97635,0,0,191.72,146.2103,46.50103,0,46.50103,282.2341,67.19846,0.1095928,15.37399,48.97038,0,207.4232
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,70.76138,56.78986,34.02911,0,0,0,0,0,0,0,0,0,0,70.76138,0,0,0,0,145.2189,188.0612,70.76138,0,70.76138,349.3642,83.18179,0.1095197,0,56.60911,0,258.8226
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,72.09138,59.94817,36.25454,31.45563,31.45563,0,0,0,31.45563,229.1844,0,0,0,72.09138,33.11119,31.45563,0,0,74.45754,251.7464,38.98019,0,38.98019,386.3441,91.9865,0.1094795,34.60119,57.67311,0,323.8378
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,54.05098,54.69959,37.55673,21.26849,21.26849,0,-1,0,21.26849,254.1364,0,0,0,54.05098,22.38788,21.26849,0,0,35.47735,286.8286,31.6631,0,31.6631,416.3823,99.13845,0.1094468,23.39534,43.24078,0,340.8796
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,39.68623,50.21648,37.99768,64.17211,64.17211,20.25,0,7.39125,64.17211,61.84342,7.105427E-15,0,0,39.68623,46.2338,43.92211,0,0,3.814253,315.3254,0,6.547569,-6.547569,409.4806,97.49518,0.1094468,70.58932,31.74898,81,355.0116
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,25.12259,45.94873,38.42485,48.73119,48.73119,0,0,0,48.73119,51.55341,0,7.105427E-15,0,25.12259,51.29599,48.73119,0,0,11.08933,308.7778,0,26.1734,-26.1734,381.8914,90.92634,0.1094468,53.60431,20.09807,0,333.9004
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.0275,42.8645,37.57051,0,0,0,0,0,0,0,0,0,0,18.0275,0,0,0,0,40.17089,282.6044,18.0275,0,18.0275,398.9938,94.99833,0.1094283,0,14.422,0,300.6319
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,35.24862,35.24862,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,22.14338,298.8292,0,15.09204,-15.09204,383.0854,91.21062,0.1094283,15.77118,0,0,298.8292
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.05764,33.05764,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,38.91232,283.7372,0,12.62129,-12.62129,369.7814,88.04301,0.1094283,13.18924,0,0,283.7372
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,31.41096,31.41096,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,52.93597,271.1158,0,42.5038,-42.5038,324.9784,77.37566,0.1094283,44.41647,0,0,271.1158
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.8814,29.8814,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,100.1624,228.612,0,13.41677,-13.41677,310.8359,74.0084,0.1094283,14.02053,0,0,228.612
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,28.33118,28.33118,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,115.0699,215.1953,0,5.732197,-5.732197,304.7936,72.56977,0.1094283,5.990146,0,0,215.1953
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.01521,27.01521,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,121.439,209.4631,0,13.99892,-13.99892,290.0375,69.0564,0.1094283,14.62887,0,0,209.4631
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.0024,26.0024,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,136.9934,195.4642,0,44.54292,-44.54292,243.0851,57.8773,0.1094283,46.54736,0,0,195.4642
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,24.95514,24.95514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.4855,150.9212,0,0,0,243.0851,57.8773,0.1094283,0,0,0,150.9212
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.04568,24.04568,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,186.4855,150.9212,0,41.20953,-41.20953,199.6465,47.53478,0.1094283,43.06396,0,0,150.9212
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.212,23.212,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,232.2739,109.7117,0,18.91996,-18.91996,179.7031,42.78636,0.1094283,19.77136,0,0,109.7117
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.36455,22.36455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.2961,90.79176,0,0,0,179.7031,42.78636,0.1094283,0,0,0,90.79176
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,21.72379,21.72379,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,253.2961,90.79176,0,58.18215,-58.18215,118.3737,28.18416,0.1094283,60.80034,0,0,90.79176
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.1037,21.1037,55.15165,55.15165,24.17252,0,8.383647,55.15165,0,0,0,0,0,32.60961,30.97913,0,0,317.9429,32.60961,0,32.60961,-32.60961,84.00017,20,0.1094283,60.66681,0,81,32.60961
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.63619,26.73304,20.44227,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63619,0,0,72.31579,68.7,354.1758,0,92.33619,0,92.33619,171.598,40.85658,0.1094709,0,18.90895,81,23.63619
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.99965,35.93903,21.87537,56.05951,56.05951,81,0,22.761,56.05951,89.19032,0,0,0,49.99965,0,0,24.9405,23.69347,261.8396,83.10257,73.69312,0,73.69312,241.5094,57.50212,0.1095557,61.66545,39.99972,81,133.1022
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,67.95554,45.48014,25.1894,14.74161,14.74161,0,-1,0,14.74161,460.9777,0,0,0,67.95554,15.51748,14.74161,0,0,188.1465,149.4264,52.43805,0,52.43805,291.2565,69.34665,0.1095017,16.21577,54.36443,0,217.3819
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,75.57793,52.24372,28.6619,11.02384,11.02384,0,0,0,11.02384,685.586,0,0,0,75.57793,11.60405,11.02384,0,0,135.7084,196.6206,63.97389,0,63.97389,351.9475,83.79685,0.1094358,12.12623,60.46235,0,272.1986
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,93.3884,62.79047,31.48675,23.10302,23.10302,0,0,0,23.10302,404.2259,0,0,0,93.3884,24.31897,23.10302,0,0,71.73455,254.1971,69.06943,0,69.06943,417.4725,99.39801,0.1093649,25.41332,74.71072,0,347.5855
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,91.852,65.13677,33.8362,48.91007,48.91007,0,0,0,48.91007,187.7977,37.70259,0,0,91.852,51.48428,48.91007,0,0,2.665125,316.3596,2.665125,0,2.665125,420.0009,100,0.1093621,53.80107,73.4816,0,408.2116
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,74.29182,60.61087,36.08229,0,0,0,0,0,0,0,74.29182,0,0,74.29182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093621,0,59.43346,0,393.05
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,67.85933,59.65628,37.39826,51.36828,51.36828,0,-1,0,51.36828,132.1036,13.78746,0,0,67.85933,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1093621,56.5051,54.28747,0,386.6176
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,67.88595,60.17117,37.82544,20.88929,20.88929,0,0,0,20.88929,324.9796,45.89722,0,0,67.88595,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1093621,22.97822,54.30876,0,386.6442
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,36.88923,49.59893,38.28706,29.04207,29.04207,0,0,0,29.04207,127.02,6.318625,0,0,36.88923,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1093621,31.94628,29.51138,0,355.6475
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.93731,41.19916,37.4396,38.328,38.328,0,0,0,38.328,33.7542,0,0,0,12.93731,40.34527,38.328,0,0,0,318.7582,0,27.40796,-27.40796,391.1103,93.12132,0.1093621,42.1608,10.34985,0,331.6955
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.13149,35.13149,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.45329,291.3503,0,37.30919,-37.30919,351.783,83.75768,0.1093621,38.9881,0,0,291.3503
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,32.94051,32.94051,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.90794,254.0411,0,1.252224,-1.252224,350.463,83.44341,0.1093621,1.308574,0,0,254.0411
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,31.3145,31.3145,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.29929,252.7889,0,51.89619,-51.89619,295.7596,70.41882,0.1093621,54.23153,0,0,252.7889
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,29.76428,29.76428,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.9617,200.8927,0,36.70279,-36.70279,257.0715,61.20737,0.1093621,38.35442,0,0,200.8927
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.23472,28.23472,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.7426,164.1899,0,14.96485,-14.96485,241.2971,57.45159,0.1093621,15.63827,0,0,164.1899
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,26.89809,26.89809,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.3702,149.225,0,39.51758,-39.51758,199.642,47.53371,0.1093621,41.29588,0,0,149.225
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,25.90594,25.90594,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.2787,109.7074,0,34.41938,-34.41938,163.3607,38.89534,0.1093621,35.96825,0,0,109.7074
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,24.85868,24.85868,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.5224,75.28806,0,31.22989,-31.22989,130.4416,31.05745,0.1093621,32.63523,0,0,75.28806
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,23.94922,23.94922,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.2223,44.05817,0,15.55491,-15.55491,114.0452,27.15358,0.1093621,16.25488,0,0,44.05817
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,23.11555,23.11555,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.6424681,0,26.52686,25.20051,0,0,322.5055,28.50326,0,26.52686,-26.52686,86.08348,20.49603,0.1093621,27.72057,0,0,28.50326
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,22.26809,22.26809,25.08834,1.877583,0,-1,0,1.877583,0,0,23.21075,25.71958,0,1.976403,1.877583,0,0,351.9798,1.976403,0,1.976403,-1.976403,84.00017,20,0.1093621,27.59717,0,0,1.976403
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,21.62733,21.62733,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1094555,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,21.00724,21.00724,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1095223,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.65808,27.19324,20.34581,30.00925,30.00925,81,0,22.761,30.00925,85.50056,0,0,0,25.65808,0,0,50.99075,48.44121,220.3382,120.4538,74.09929,0,74.09929,281.2664,66.96806,0.1096062,33.01017,20.52646,81,146.1119
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,54.35,37.1607,21.75824,37.53217,37.53217,81,0,22.761,37.53217,144.8091,0,0,0,54.35,0,0,43.46783,41.29444,146.239,187.1432,95.64444,0,95.64444,372.0027,88.57188,0.109668,41.28539,43.48,81,241.4932
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,70.51957,46.21415,25.05849,20.32541,20.32541,0,-1,0,20.32541,346.9528,0,0,0,70.51957,21.39517,20.32541,0,0,50.59452,273.2231,49.1244,0,49.1244,418.6062,99.66794,0.1096176,22.35795,56.41565,0,343.7427
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,89.42902,57.35926,28.48276,1.237003,1.237003,0,0,0,1.237003,7229.493,86.6568,0,0,89.42902,1.302108,1.237003,0,0,1.470117,317.4351,1.470117,0,1.470117,420.0009,100,0.109616,1.360703,71.54322,0,406.8641
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,89.06422,60.72239,31.29383,34.0237,34.0237,0,0,0,34.0237,261.7711,53.2498,0,0,89.06422,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.109616,37.42606,71.25137,0,407.8224
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,88.96405,63.65974,33.65706,0,0,0,0,0,0,0,88.96405,0,0,88.96405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109616,0,71.17124,0,407.7223
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,89.58861,66.8028,35.91005,19.4029,19.4029,0,0,0,19.4029,461.7279,69.16451,0,0,89.58861,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.109616,21.34319,71.67088,0,408.3468
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,77.62815,63.3487,37.22602,10.28148,10.28148,0,-1,0,10.28148,755.0291,66.80554,0,0,77.62815,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.109616,11.30963,62.10252,0,396.3864
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,63.62451,58.37428,37.68764,0,0,0,0,0,0,0,63.62451,0,0,63.62451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109616,0,50.8996,0,382.3827
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,43.26185,51.57453,38.13548,63.20641,63.20641,20.25,0,7.39125,63.20641,68.44534,0,0,0,43.26185,45.21728,42.95641,0,0,0,318.7582,0,1.955429,-1.955429,417.9396,99.50924,0.109616,69.52705,34.60948,81,362.0201
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.76727,43.42191,37.3018,28.3187,28.3187,0,0,0,28.3187,73.33413,0,0,0,20.76727,29.80915,28.3187,0,0,2.172699,316.8028,0,9.041885,-9.041885,408.4087,97.23996,0.109616,31.15057,16.61382,0,337.5701
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,35.01437,35.01437,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,12.21924,307.7609,0,10.93061,-10.93061,396.8868,94.49666,0.109616,11.42249,0,0,307.7609
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,32.84406,32.84406,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,24.36437,296.8303,0,33.85717,-33.85717,361.1982,85.9994,0.109616,35.38074,0,0,296.8303
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,31.21804,31.21804,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,61.98345,262.9731,0,34.76265,-34.76265,324.5551,77.27487,0.109616,36.32697,0,0,262.9731
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,29.68849,29.68849,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,100.6086,228.2105,0,29.66698,-29.66698,293.2834,69.82924,0.109616,31.002,0,0,228.2105
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,28.13827,28.13827,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,133.5719,198.5435,0,20.90902,-20.90902,271.2433,64.58162,0.109616,21.84993,0,0,198.5435
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,26.8223,26.8223,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,156.8042,177.6345,0,52.02001,-52.02001,216.4094,51.52595,0.109616,54.36091,0,0,177.6345
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,25.80949,25.80949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6042,125.6145,0,0,0,216.4094,51.52595,0.109616,0,0,0,125.6145
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,24.7829,24.7829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6042,125.6145,0,0,0,216.4094,51.52595,0.109616,0,0,0,125.6145
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,23.87343,23.87343,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,214.6042,125.6145,0,51.65182,-51.65182,161.9636,38.56269,0.109616,53.97615,0,0,125.6145
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,23.03975,23.03975,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,271.9951,73.96263,0,30.08649,-30.08649,130.2497,31.01177,0.109616,31.44038,0,0,73.96263
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,22.18541,22.18541,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,305.4245,43.87614,0,24.69812,-24.69812,104.2156,24.81318,0.109616,25.80953,0,0,43.87614
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,21.53087,21.53087,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,332.8669,19.17802,0,9.087051,-9.087051,94.63699,22.53257,0.109616,31.77097,0,81,19.17802
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,20.93145,20.93145,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,342.9636,10.09097,68.7,0,68.7,159.8115,38.05029,0.1097026,8.415477,0,81,10.09097
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.09042,26.95663,20.27002,14.67104,14.67104,81,0,22.761,14.67104,171.0201,0,0,0,25.09042,0,0,66.32896,63.01251,274.2636,71.92097,88.10294,0,88.10294,243.3933,57.95067,0.1097719,16.13814,20.07234,81,97.0114
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,51.09402,36.06503,21.68245,3.871535,3.871535,76.18732,0,21.54339,3.871535,1319.735,0,0,0,51.09402,0,0,72.31579,68.7,186.1607,151.2136,119.794,0,119.794,357.0399,85.00933,0.1097959,4.258688,40.87522,81,202.3076
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,72.30167,46.69943,24.94136,41.94903,41.94903,0,-1,0,41.94903,172.356,0,0,0,72.30167,44.15688,41.94903,0,0,66.36665,259.0282,28.14479,0,28.14479,383.7404,91.36658,0.1097671,46.14394,57.84134,0,331.3299
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,87.00731,56.20762,28.33118,21.45343,21.45343,0,0,0,21.45343,405.5637,26.20289,0,0,87.00731,22.58255,21.45343,0,0,38.22186,284.3586,38.22186,0,38.22186,420.0009,100,0.1097279,23.59877,69.60584,0,371.3658
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,96.79266,63.79554,31.12158,27.14384,27.14384,0,0,0,27.14384,356.5916,68.22019,0,0,96.79266,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1097279,29.85822,77.43412,0,415.5509
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,95.16902,66.14948,33.48481,3.271698,3.271698,0,0,0,3.271698,2908.857,91.72513,0,0,95.16902,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1097279,3.598868,76.13522,0,413.9272
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,91.86163,67.58523,35.73091,11.30698,11.30698,0,0,0,11.30698,812.4327,79.95954,0,0,91.86163,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1097279,12.43768,73.4893,0,410.6198
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,84.82662,66.19102,37.06755,17.10085,17.10085,0,-1,0,17.10085,496.0375,66.82572,0,0,84.82662,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1097279,18.81093,67.8613,0,403.5848
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,63.78417,58.23414,37.51539,57.57943,57.57943,0,0,0,57.57943,110.776,3.174248,0,0,63.78417,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1097279,63.33737,51.02734,0,382.5424
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,43.3218,51.42865,37.9839,20.32166,20.32166,0,0,0,20.32166,213.1804,21.93058,0,0,43.3218,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1097279,22.35383,34.65744,0,362.08
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.79763,43.28786,37.16401,20.40162,20.40162,0,0,0,20.40162,101.9411,0,0,0,20.79763,21.47539,20.40162,0,0,0,318.7582,0,0.677761,-0.677761,419.2864,99.8299,0.1097279,22.44179,16.63811,0,339.5558
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,34.88346,34.88346,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.7530677,318.0805,0,2.967113,-2.967113,416.1588,99.08523,0.1097279,3.100634,0,0,318.0805
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,32.72692,32.72692,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.04986,315.1133,0,24.40191,-24.40191,390.437,92.96099,0.1097279,25.49999,0,0,315.1133
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,31.10091,31.10091,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.16309,290.7115,0,30.52439,-30.52439,358.2614,85.30016,0.1097279,31.89799,0,0,290.7115
