Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,29.57136,29.57136,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.07907,260.1871,0,3.000107,-3.000107,355.099,84.54722,0.1097279,3.135112,0,0,260.1871
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,28.04181,28.04181,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.41253,257.187,0,45.79947,-45.79947,306.8221,73.05274,0.1097279,47.86044,0,0,257.187
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,26.70517,26.70517,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.3008,211.3875,0,33.9761,-33.9761,271.0082,64.52563,0.1097279,35.50502,0,0,211.3875
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,25.71303,25.71303,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.052,177.4114,0,46.83183,-46.83183,221.6431,52.77206,0.1097279,48.93926,0,0,177.4114
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,24.70711,24.70711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.0874,130.5796,0,0,0,221.6431,52.77206,0.1097279,0,0,0,130.5796
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,23.81831,23.81831,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,209.0874,130.5796,0,33.26161,-33.26161,186.5823,44.42427,0.1097279,34.75838,0,0,130.5796
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,22.98464,22.98464,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,246.0448,97.31795,0,3.265561,-3.265561,183.1401,43.6047,0.1097279,3.412511,0,0,97.31795
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,22.13029,22.13029,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,249.6732,94.05239,0,4.356942,-4.356942,178.5475,42.51122,0.1097279,4.553004,0,0,94.05239
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.46886,21.46886,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.5142,89.69545,0,10.81711,-10.81711,167.1452,39.79641,0.1097279,11.30388,0,0,89.69545
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,20.84877,20.84877,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.5332,78.87833,0,19.51299,-19.51299,146.5767,34.89915,0.1097279,20.39108,0,0,78.87833
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.58847,27.29419,20.19423,49.89922,49.89922,0,0,0,49.89922,53.28433,0,0,0,26.58847,52.52549,49.89922,0,0,288.2143,59.36534,0,25.93703,-25.93703,119.2367,28.38964,0.1097279,54.88914,21.27077,0,85.95381
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,43.91734,33.79943,21.60666,25.79908,25.79908,0,0,0,25.79908,170.2283,0,0,0,43.91734,27.15693,25.79908,0,0,317.0332,33.42831,16.76042,0,16.76042,135.137,32.17542,0.1097108,28.37899,35.13387,0,77.34566
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,72.33243,46.59803,24.8449,0,0,0,-1,0,0,0,0,0,0,72.33243,0,0,0,0,300.2728,48.51269,72.33243,0,72.33243,203.7576,48.51362,0.1096368,0,57.86594,0,120.8451
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,85.07295,55.28051,28.19339,54.1437,54.1437,0,0,0,54.1437,157.1244,0,0,0,85.07295,56.99336,54.1437,0,0,227.9404,113.6119,28.07959,0,28.07959,230.3962,54.85614,0.1096081,59.55806,68.05836,0,198.6848
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,82.6896,57.75624,30.98379,0,0,0,0,0,0,0,0,0,0,82.6896,0,0,0,0,199.8608,138.8835,82.6896,0,82.6896,308.8425,73.53378,0.1095238,0,66.15168,0,221.5731
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,82.26909,60.48602,33.34702,42.63691,42.63691,0,0,0,42.63691,192.9527,0,0,0,82.26909,44.88096,42.63691,0,0,117.1712,213.3042,37.38813,0,37.38813,344.312,81.97888,0.1094856,46.9006,65.81527,0,295.5732
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,60.7168,54.88033,35.6,0,0,0,0,0,0,0,0,0,0,60.7168,0,0,0,0,79.78307,246.9535,60.7168,0,60.7168,401.913,95.69338,0.1094238,0,48.57344,0,307.6703
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,65.93055,58.37286,36.93664,45.6316,45.6316,0,-1,0,45.6316,144.4844,0,0,0,65.93055,48.03326,45.6316,0,0,19.06627,301.5986,17.89729,0,17.89729,418.8918,99.73595,0.1094056,50.19476,52.74444,0,367.5291
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,49.91452,53.05672,37.39826,3.843473,3.843473,0,0,0,3.843473,1298.682,44.69978,0,0,49.91452,4.045761,3.843473,0,0,1.168972,317.7061,1.168972,0,1.168972,420.0009,100,0.1094044,4.22782,39.93161,0,367.6207
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,40.97584,50.52166,37.88055,0,0,0,0,0,0,0,40.97584,0,0,40.97584,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094044,0,32.78067,0,359.7341
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.22165,41.77803,37.04688,0,0,0,0,0,0,0,16.22165,0,0,16.22165,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094044,0,12.97732,0,334.9799
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,34.78011,34.78011,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1094044,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,32.63047,32.63047,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1094044,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.02513,31.02513,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1094044,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,29.49557,29.49557,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1094044,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,27.95913,27.95913,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1094044,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,26.62249,26.62249,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1094044,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,25.61657,25.61657,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1094044,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,24.58998,24.58998,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1094044,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,23.72185,23.72185,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1094044,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,22.88818,22.88818,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1094044,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,22.03383,22.03383,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1094044,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.3724,21.3724,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1094044,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,20.77299,20.77299,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1094044,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.37327,23.34003,20.11156,21.35045,21.35045,81,0,22.761,21.35045,57.95321,0,0,0,12.37327,0,0,59.64955,56.66707,338.7447,13.88801,69.04034,0,69.04034,164.1368,39.08012,0.1094929,23.4855,9.898618,81,26.26128
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.84808,28.71955,21.48953,0,0,72.31579,0,20.56389,0,0,0,0,0,26.84808,0,0,72.31579,68.7,269.7043,76.02431,95.54808,0,95.54808,254.7817,60.66219,0.1095317,0,21.47846,81,102.8724
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,44.7235,37.40019,24.70711,24.5208,24.5208,0,-1,0,24.5208,182.39,0,0,0,44.7235,25.81137,24.5208,0,0,174.1563,162.0176,18.91212,0,18.91212,272.7233,64.93399,0.1095125,26.97288,35.7788,0,206.7411
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,46.83641,41.69481,28.04181,29.91225,29.91225,0,0,0,29.91225,156.5793,0,0,0,46.83641,31.48658,29.91225,0,0,155.2441,179.0385,15.34983,0,15.34983,287.2854,68.40116,0.1094969,32.90347,37.46912,0,225.8749
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,58.95477,48.79528,30.81154,45.62938,45.62938,0,0,0,45.62938,129.2035,0,0,0,58.95477,48.03093,45.62938,0,0,139.8943,192.8533,10.92384,0,10.92384,297.6487,70.8686,0.1094858,50.19232,47.16381,0,251.8081
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,61.52868,52.39175,33.17477,57.62046,57.62046,0,0,0,57.62046,106.7827,0,0,0,61.52868,60.65311,57.62046,0,0,128.9705,202.6848,0.8755625,0,0.8755625,298.4793,71.06637,0.1094849,63.3825,49.22294,0,264.2135
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,68.76003,57.69469,35.44154,54.49586,54.49586,0,0,0,54.49586,126.1748,0,0,0,68.76003,57.36407,54.49586,0,0,128.0949,203.4728,11.39596,0,11.39596,309.2905,73.64045,0.1094733,59.94545,55.00802,0,272.2328
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,48.49148,51.84834,36.7575,54.59734,54.59734,0,-1,0,54.59734,88.81657,0,0,0,48.49148,57.47088,54.59734,0,0,116.699,213.7292,0,8.9794,-8.9794,299.8254,71.38685,0.1094733,60.05707,38.79319,0,262.2206
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,28.62804,45.81293,37.24669,0,0,0,0,0,0,0,0,0,0,28.62804,0,0,0,0,126.6761,204.7498,28.62804,0,28.62804,326.9843,77.85326,0.1094442,0,22.90243,0,233.3778
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,15.11449,42.14748,37.72898,34.06293,34.06293,0,0,0,34.06293,44.37224,0,0,0,15.11449,35.85572,34.06293,0,0,98.04802,230.515,0,20.74123,-20.74123,305.1212,72.64774,0.1094442,37.46923,12.09159,0,245.6295
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.62758,40.57111,36.91597,39.02394,39.02394,0,0,0,39.02394,32.35854,0,7.105427E-15,0,12.62758,41.07784,39.02394,0,0,121.0938,209.7738,0,28.45025,-28.45025,275.1319,65.50748,0.1094442,42.92634,10.10206,0,222.4014
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,34.66987,34.66987,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,152.7052,181.3235,0,47.03431,-47.03431,225.5534,53.70309,0.1094442,49.15086,0,0,181.3235
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,32.51334,32.51334,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,204.9656,134.2892,0,39.44218,-39.44218,183.9777,43.80413,0.1094442,41.21708,0,0,134.2892
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,30.908,30.908,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,248.7902,94.84702,0,43.97982,-43.97982,137.6189,32.76634,0.1094442,45.95891,0,0,94.84702
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,29.39911,29.39911,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,297.6567,50.86721,0,4.933872,-4.933872,132.4182,31.52807,0.1094442,5.155896,0,0,50.86721
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,27.84889,27.84889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.1388,45.93333,0,0,0,132.4182,31.52807,0.1094442,0,0,0,45.93333
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,26.52604,26.52604,46.72297,43.63667,0,-1,0,43.63667,0,0,3.086303,7.7586,0,45.93333,43.63667,0,0,303.1388,45.93333,0,45.93333,-45.93333,84.00017,20,0.1094442,51.39527,0,0,45.93333
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,25.52011,25.52011,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094442,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,24.49352,24.49352,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094442,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,23.60472,23.60472,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094442,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,22.78483,22.78483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094442,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,21.93737,21.93737,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094442,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,21.27595,21.27595,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1095205,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,20.67653,20.67653,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.109611,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.0292,25.5598,20.00132,26.67544,26.67544,81,0,22.761,26.67544,78.83356,0,0,0,21.0292,0,0,54.32457,51.60834,218.6794,121.9468,72.63754,0,72.63754,281.4533,67.01257,0.1096954,29.34298,16.82336,81,142.976
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,51.47709,35.84313,21.3724,32.11951,32.11951,81,0,22.761,32.11951,160.2673,0,0,0,51.47709,0,0,48.88049,46.43646,146.0419,187.3205,97.91354,0,97.91354,374.3423,89.12894,0.109754,35.33146,41.18167,81,238.7976
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,73.23099,46.59178,24.56931,31.2212,31.2212,0,-1,0,31.2212,234.5553,0,0,0,73.23099,32.86442,31.2212,0,0,48.12833,275.4427,40.36657,0,40.36657,412.6374,98.2468,0.109713,34.34332,58.58479,0,348.6737
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,86.03806,55.27714,27.88334,17.66425,17.66425,0,0,0,17.66425,487.0746,59.68235,0,0,86.03806,18.59395,17.66425,0,0,7.761765,311.7726,7.761765,0,7.761765,420.0009,100,0.1097052,19.43067,68.83045,0,397.8107
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,92.09572,61.136,30.61862,42.83293,42.83293,0,0,0,42.83293,215.0115,47.00843,0,0,92.09572,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1097052,47.11622,73.67657,0,410.8539
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,89.21679,62.91283,32.98185,0,0,0,0,0,0,0,89.21679,0,0,89.21679,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097052,0,71.37343,0,407.975
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,77.39629,60.86834,35.26929,0,0,0,0,0,0,0,77.39629,0,0,77.39629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097052,0,61.91704,0,396.1545
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,76.00123,61.92905,36.60593,0,0,0,-1,0,0,0,76.00123,0,0,76.00123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097052,0,60.80098,0,394.7595
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,66.65546,58.82753,37.08822,48.01419,48.01419,0,0,0,48.01419,138.8245,16.1142,0,0,66.65546,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1097052,52.81561,53.32436,0,385.4137
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,33.67536,47.79733,37.59118,0.6560212,0.6560212,0,0,0,0.6560212,5133.273,32.98481,0,0,33.67536,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1097052,0.7216233,26.94029,0,352.4336
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.61339,40.15162,36.79884,27.18992,27.18992,0,0,0,27.18992,42.7121,0,0,0,11.61339,28.62097,27.18992,0,0,0,318.7582,0,17.00758,-17.00758,402.0733,95.73154,0.1097052,29.90891,9.290709,0,330.3716
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,34.55274,34.55274,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,18.89731,301.7506,0,38.43188,-38.43188,361.5625,86.08614,0.1097052,40.16132,0,0,301.7506
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,32.41688,32.41688,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.5994,263.3188,0,20.67255,-20.67255,339.7717,80.89787,0.1097052,21.60281,0,0,263.3188
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,30.81154,30.81154,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.5689,242.6462,0,2.574538,-2.574538,337.0579,80.25173,0.1097052,2.690392,0,0,242.6462
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,29.29577,29.29577,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.4295,240.0717,0,27.71353,-27.71353,307.8453,73.29636,0.1097052,28.96064,0,0,240.0717
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,27.74554,27.74554,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.2223,212.3581,0,28.43524,-28.43524,277.8719,66.15985,0.1097052,29.71482,0,0,212.3581
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,26.40891,26.40891,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,149.817,183.9229,0,8.587646,-8.587646,268.8198,64.00458,0.1097052,8.97409,0,0,183.9229
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,25.40298,25.40298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.3588,175.3353,0,0,0,268.8198,64.00458,0.1097052,0,0,0,175.3353
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,24.37639,24.37639,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.3588,175.3353,0,16.73466,-16.73466,251.1799,59.80462,0.1097052,17.48772,0,0,175.3353
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,23.50827,23.50827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.9529,158.6006,0,0,0,251.1799,59.80462,0.1097052,0,0,0,158.6006
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,22.68837,22.68837,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,177.9529,158.6006,0,55.65482,-55.65482,192.5145,45.8367,0.1097052,58.15929,0,0,158.6006
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,21.84092,21.84092,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.7916,102.9458,0,48.03693,-48.03693,141.8792,33.78069,0.1097052,50.1986,0,0,102.9458
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,21.20016,21.20016,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.166,54.90884,0,28.12949,-28.12949,112.2281,26.72092,0.1097052,29.39532,0,0,54.90884
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,20.58007,20.58007,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.421,26.77936,0,18.77222,-18.77222,92.44043,22.00958,0.1097052,41.89197,0,81,26.77936
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.59538,25.35597,19.91864,25.92887,25.92887,81,0,22.761,25.92887,79.43031,0,0,0,20.59538,0,0,55.07113,52.31757,345.279,8.007136,72.91296,0,72.91296,161.6117,38.47891,0.1097891,28.52176,16.47631,81,28.60252
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,43.57573,33.34024,21.27595,14.91996,14.91996,81,0,22.761,14.91996,292.0633,0,0,0,43.57573,0,0,66.08004,62.77604,272.366,73.62879,106.3518,0,106.3518,262.5059,62.50127,0.1098389,16.41195,34.86058,81,117.2045
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,64.32269,43.39051,24.4384,44.85259,44.85259,0,-1,0,44.85259,143.4091,0,0,0,64.32269,47.21326,44.85259,0,0,166.0143,169.3454,17.10944,0,17.10944,278.7373,66.36589,0.1098216,49.33785,51.45815,0,233.6681
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,81.05335,53.17938,27.73176,12.74269,12.74269,0,0,0,12.74269,636.0773,0,0,0,81.05335,13.41336,12.74269,0,0,148.9048,184.7439,67.64,0,67.64,342.9062,81.64418,0.109753,14.01696,64.84268,0,265.7972
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,91.02934,60.46371,30.43949,17.75913,17.75913,0,0,0,17.75913,512.5778,0,0,0,91.02934,18.69382,17.75913,0,0,81.26484,245.6199,72.33552,0,72.33552,411.5298,97.98308,0.1096799,19.53504,72.82347,0,336.6492
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,89.38488,62.7663,32.8096,43.26744,43.26744,0,0,0,43.26744,206.5869,34.91089,0,0,89.38488,45.54468,43.26744,0,0,8.929316,310.7218,8.929316,0,8.929316,420.0009,100,0.1096708,47.59419,71.5079,0,400.1067
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,79.90891,61.64995,35.07637,29.5852,29.5852,0,0,0,29.5852,270.0976,48.7666,0,0,79.90891,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1096708,32.54372,63.92713,0,398.6671
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,73.74416,60.81594,36.43368,41.6148,41.6148,0,-1,0,41.6148,177.2066,29.9391,0,0,73.74416,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1096708,45.77628,58.99533,0,392.5024
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,51.50592,53.09886,36.93664,19.23341,19.23341,0,0,0,19.23341,267.794,31.26023,0,0,51.50592,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1096708,21.15675,41.20473,0,370.2642
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,39.92712,49.69034,37.4396,22.39023,22.39023,0,0,0,22.39023,178.3238,16.35846,0,0,39.92712,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1096708,24.62926,31.9417,0,358.6853
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.42767,42.95723,36.66105,10.64352,10.64352,0,0,0,10.64352,201.3212,10.22396,0,0,21.42767,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1096708,11.70788,17.14214,0,340.1859
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,34.43562,34.43562,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1096708,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,32.32042,32.32042,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1096708,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,30.71508,30.71508,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1096708,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,29.19931,29.19931,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1096708,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,27.64909,27.64909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1096708,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,26.31245,26.31245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1096708,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,25.30653,25.30653,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1096708,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.27993,24.27993,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1096708,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.39114,23.39114,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1096708,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,22.57813,22.57813,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1096708,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,21.75824,21.75824,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1096708,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,21.1037,21.1037,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1096708,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,20.48361,20.48361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1096708,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.94026,24.25908,19.81529,40.55253,40.55253,0,0,0,40.55253,41.77362,0,0,0,16.94026,42.68687,40.55253,0,0,270.5991,75.21906,0,25.74661,-25.74661,136.1487,32.41629,0.1096708,44.60778,13.55221,0,92.15932
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,48.22287,34.61333,21.15882,0,0,0,0,0,0,0,0,0,0,48.22287,0,0,0,0,299.2064,49.47244,48.22287,0,48.22287,181.8969,43.30871,0.1096221,0,38.5783,0,97.69531
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,63.31496,42.89768,24.3006,68.86154,68.7,0,-1,0,68.7,92.16151,0,0.161541,7.047695,63.31496,72.31579,68.7,0,0,250.9836,92.87302,0,9.000833,-9.000833,172.4092,41.04973,0.1096221,75.7477,50.65197,0,156.188
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,82.25613,53.44402,27.5733,21.36143,21.36143,0,0,0,21.36143,385.0685,0,0,0,82.25613,22.48572,21.36143,0,0,260.9845,83.87219,59.77042,0,59.77042,229.1124,54.55047,0.1095618,23.49757,65.80491,0,166.1283
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,89.7851,59.73235,30.26724,2.972493,2.972493,0,0,0,2.972493,3020.532,0,0,0,89.7851,3.12894,2.972493,0,0,201.2141,137.6656,86.65616,0,86.65616,311.3217,74.12406,0.1094744,3.269742,71.82808,0,227.4507
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,96.88603,65.80261,32.63047,19.36203,19.36203,0,0,0,19.36203,500.3918,0,0,0,96.88603,20.38109,19.36203,0,0,114.5579,215.6561,76.50494,0,76.50494,383.9006,91.40473,0.1093974,21.29824,77.50883,0,312.5421
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,87.27153,64.50446,34.89724,19.45297,19.45297,0,0,0,19.45297,448.6283,28.74176,0,0,87.27153,20.47681,19.45297,0,0,38.05296,284.5106,38.05296,0,38.05296,420.0009,100,0.1093591,21.39827,69.81722,0,371.7821
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,76.42272,61.69793,36.27521,44.15467,44.15467,0,-1,0,44.15467,173.0796,29.94412,0,0,76.42272,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1093591,48.57014,61.13818,0,395.1809
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,60.62702,56.22561,36.79884,10.76279,10.76279,0,0,0,10.76279,563.3022,49.29777,0,0,60.62702,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1093591,11.83907,48.50162,0,379.3853
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,38.06096,48.92158,37.3018,0,0,0,0,0,0,0,38.06096,0,0,38.06096,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093591,0,30.44877,0,356.8192
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.84,41.14544,36.54392,35.16039,35.16039,0,0,0,35.16039,45.05068,0,0,0,15.84,37.01094,35.16039,0,0,0,318.7582,0,21.17094,-21.17094,397.6847,94.68665,0.1093591,38.67643,12.672,0,334.5982
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,34.31849,34.31849,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.52327,297.5873,0,59.79172,-59.79172,334.6587,79.68048,0.1093591,62.48235,0,0,297.5873
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,32.2033,32.2033,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,89.95852,237.7956,0,6.616553,-6.616553,327.6842,78.0199,0.1093591,6.914298,0,0,237.7956
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,30.61862,30.61862,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.31024,231.179,0,9.626837,-9.626837,317.5367,75.60381,0.1093591,10.06005,0,0,231.179
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,29.08907,29.08907,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.0067,221.5522,0,55.89972,-55.89972,258.6132,61.57444,0.1093591,58.4152,0,0,221.5522
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,27.53885,27.53885,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.1175,165.6525,0,10.99131,-10.99131,247.0273,58.81591,0.1093591,11.48591,0,0,165.6525
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,26.19532,26.19532,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,182.3301,154.6611,0,25.1816,-25.1816,220.4836,52.49599,0.1093591,26.31477,0,0,154.6611
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,25.1894,25.1894,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.3096,129.4796,0,15.1788,-15.1788,204.4837,48.68651,0.1093591,15.86185,0,0,129.4796
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,24.18348,24.18348,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.175,114.3008,0,28.22856,-28.22856,174.7282,41.60188,0.1093591,29.49884,0,0,114.3008
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,23.30846,23.30846,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.54,86.07219,0,14.74903,-14.74903,159.1814,37.90025,0.1093591,15.41273,0,0,86.07219
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,22.49545,22.49545,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,274.9279,71.32317,0,13.45892,-13.45892,144.9944,34.52242,0.1093591,14.06457,0,0,71.32317
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,21.68245,21.68245,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,289.8822,57.86424,0,10.22733,-10.22733,134.2139,31.95562,0.1093591,10.68756,0,0,57.86424
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.00724,21.00724,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,301.2459,47.63691,0,10.49645,-10.49645,123.1497,29.32129,0.1093591,10.96879,0,0,47.63691
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,20.40782,20.40782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.9086,37.14046,0,0,0,123.1497,29.32129,0.1093591,0,0,0,37.14046
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.911042,20.74481,19.7395,37.25388,37.25388,20.25,0,7.39125,37.25388,10.49835,0,0,0,3.911042,17.89882,17.00387,0,0,312.9086,37.14046,0,13.98777,-13.98777,108.4053,25.81072,0.1093591,40.97926,3.128833,81,41.05151
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.496628,23.5222,21.04169,27.21969,27.21969,81,0,22.761,27.21969,34.88881,0,0,0,9.496628,0,0,53.7803,51.09129,328.4506,23.15269,60.58792,0,60.58792,165.884,39.49611,0.1094551,29.94166,7.597302,81,32.64932
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.76149,27.87076,24.18348,4.496207,4.496207,0,-1,0,4.496207,306.069,0,0,0,13.76149,4.732849,4.496207,0,0,267.8627,77.68182,9.028645,0,9.028645,174.4493,41.53547,0.1094461,4.945827,11.00919,0,91.44331
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.43839,33.64547,27.42172,41.49603,41.49603,0,0,0,41.49603,54.07357,0,0,0,22.43839,43.68003,41.49603,0,0,258.834,85.80759,0,21.24164,-21.24164,152.0587,36.20437,0.1094461,45.64563,17.95071,0,108.246
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,31.82492,39.25214,30.11566,13.5685,13.5685,0,0,0,13.5685,234.55,0,0,0,31.82492,14.28263,13.5685,0,0,282.4359,64.56596,17.54229,0,17.54229,168.7007,40.16676,0.1094284,14.92535,25.45994,0,96.39088
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,21.15644,38.52525,32.47889,0,0,0,0,0,0,0,0,0,0,21.15644,0,0,0,0,264.8936,80.35401,21.15644,0,21.15644,188.7715,44.9455,0.1094072,0,16.92515,0,101.5104
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.810685,36.69086,34.76633,28.44577,28.44577,0,0,0,28.44577,23.9427,0,3.552714E-15,0,6.810685,29.94291,28.44577,0,0,243.7371,99.39481,0,23.13223,-23.13223,164.388,39.13992,0.1094072,31.29034,5.448548,0,106.2055
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5028868,36.27916,36.13742,0,0,0,-1,0,0,0,0,0,0,0.5028868,0,0,0,0,269.4396,76.26257,0.5028868,0,0.5028868,164.8651,39.25351,0.1094067,0,0.4023094,0,76.76546
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.665334,38.56644,36.66105,47.60267,47.60267,0,0,0,47.60267,14.00202,0,0,0,6.665334,50.10807,47.60267,0,0,268.9367,76.71517,0,43.44274,-43.44274,119.0724,28.35051,0.1094067,52.36294,5.332267,0,83.38051
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3620229,37.28735,37.18468,20.86847,20.86847,0,0,0,20.86847,1.734784,0,0,0,0.3620229,21.96681,20.86847,0,0,317.2064,33.27243,0,21.60479,-21.60479,96.29895,22.92828,0.1094067,22.95532,0.2896183,0,33.63446
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.234768,36.78279,36.43368,0,0,0,0,0,0,0,0,0,0,1.234768,0,0,0,0,341.2118,11.66765,1.234768,0,1.234768,97.47035,23.20718,0.1094054,0,0.9878141,0,12.90242
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,34.22203,34.22203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.977,12.77894,0,0,0,97.47035,23.20718,0.1094054,0,0,0,12.77894
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,32.12751,32.12751,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,339.977,12.77894,0,5.000198,-5.000198,92.19968,21.95226,0.1094054,5.225207,0,0,12.77894
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,30.52216,30.52216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.5327,7.778741,0,0,0,92.19968,21.95226,0.1094054,0,0,0,7.778741
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.00639,29.00639,18.7302,7.389804,0,-1,0,7.389804,0,0,11.3404,13.21342,0,7.778741,7.389804,0,0,345.5327,7.778741,0,7.778741,-7.778741,84.00017,20,0.1094054,20.60322,0,0,7.778741
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,27.45617,27.45617,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094054,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,26.11953,26.11953,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094054,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,25.11361,25.11361,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094054,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,24.08702,24.08702,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094054,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,23.212,23.212,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094054,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.41967,22.41967,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094054,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,21.58599,21.58599,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094054,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,20.91078,20.91078,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1094861,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.30447,20.30447,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1095718,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.80818,24.85021,19.63615,0,0,72.31579,0,20.56389,0,0,0,0,0,19.80818,0,0,72.31579,68.7,238.352,104.2414,88.50818,0,88.50818,277.8465,66.1538,0.1096171,0,15.84654,81,124.0496
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.44078,28.88105,20.94523,35.82642,35.82642,81,0,22.761,35.82642,82.17617,0,0,0,29.44078,0,0,45.17358,42.9149,149.8438,183.8988,72.35568,0,72.35568,346.4891,82.49725,0.1097008,39.40907,23.55263,81,213.3396
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,41.97503,35.86773,24.06635,0,0,0,-1,0,0,0,0,0,0,41.97503,0,0,0,0,77.48813,249.0189,41.97503,0,41.97503,386.3102,91.97842,0.1096587,0,33.58002,0,290.9939
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,59.67745,45.05449,27.28392,2.293325,2.293325,0,0,0,2.293325,2602.224,21.75033,0,0,59.67745,2.414026,2.293325,0,0,35.5131,286.7964,35.5131,0,35.5131,420.0009,100,0.109623,2.522657,47.74196,0,346.4739
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,56.51746,46.99799,29.95719,36.08432,36.08432,0,0,0,36.08432,156.6261,18.53397,0,0,56.51746,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.109623,39.69275,45.21397,0,375.2757
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,59.35695,50.64721,32.32042,22.58784,22.58784,0,0,0,22.58784,262.7828,35.58028,0,0,59.35695,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.109623,24.84662,47.48556,0,378.1152
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,60.94669,53.82518,34.60786,34.89646,34.89646,0,0,0,34.89646,174.6501,24.21358,0,0,60.94669,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.109623,38.38611,48.75735,0,379.7049
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,72.19373,59.69203,36.00651,44.45578,44.45578,0,-1,0,44.45578,162.3945,25.39817,0,0,72.19373,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.109623,48.90136,57.75498,0,390.952
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,61.0433,56.06974,36.53014,78.36659,78.36659,20.25,0,7.39125,78.36659,77.89455,7.105427E-15,0,0,61.0433,61.17536,58.1166,0,0,0,318.7582,0,0.1320609,-0.1320609,419.8616,99.96686,0.109623,86.20325,48.83464,81,379.8015
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,29.45927,45.88669,37.06755,15.12215,15.12215,0,0,0,15.12215,194.8087,13.39448,0,0,29.45927,15.91806,15.12215,0,0,0.1467343,318.6262,0.1467343,0,0.1467343,420.0009,100,0.1096229,16.63437,23.56742,0,348.0854
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.35105,41.66495,36.31655,0.8212879,0.8212879,0,0,0,0.8212879,2234.423,17.48653,0,0,18.35105,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1096229,0.9034167,14.68084,0,337.1093
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,34.12557,34.12557,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1096229,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.03105,32.03105,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1096229,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,30.46016,30.46016,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1096229,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,28.9306,28.9306,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1096229,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,27.38038,27.38038,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1096229,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,26.04374,26.04374,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1096229,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,25.03782,25.03782,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1096229,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,24.01123,24.01123,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1096229,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,23.13621,23.13621,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1096229,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,22.34388,22.34388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1096229,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,21.5102,21.5102,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1096229,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,20.82811,20.82811,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1096229,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,20.20802,20.20802,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.109679,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.0795,22.16563,19.55348,18.83669,18.83669,81,0,22.761,18.83669,53.50994,0,0,0,10.0795,0,0,62.1633,59.05514,321.2612,29.62313,69.13464,0,69.13464,180.8126,43.05053,0.1097658,20.72036,8.063602,81,39.70263
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.74051,25.53737,20.84877,32.71317,32.71317,81,0,22.761,32.71317,54.2305,0,0,0,17.74051,0,0,48.28683,45.87249,252.1266,91.84431,63.613,0,63.613,241.1612,57.41921,0.1098581,35.98449,14.19241,81,109.5848
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,40.04498,35.1593,23.94922,5.733514,5.733514,0,-1,0,5.733514,698.437,0,0,0,40.04498,6.035278,5.733514,0,0,188.5136,149.096,34.0097,0,34.0097,273.4256,65.1012,0.1098239,6.306866,32.03598,0,189.141
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,65.72664,46.95858,27.14612,17.20489,17.20489,0,0,0,17.20489,382.0231,0,0,0,65.72664,18.11041,17.20489,0,0,154.5039,179.7047,47.61623,0,47.61623,318.5983,75.85659,0.1097762,18.92537,52.58131,0,245.4314
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,70.74894,51.81881,29.80562,55.98763,55.98763,0,0,0,55.98763,126.3653,0,0,0,70.74894,58.93435,55.98763,0,0,106.8876,222.5593,11.81459,0,11.81459,329.8066,78.52523,0.1097643,61.5864,56.59915,0,293.3083
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,65.4359,52.66367,32.18951,0,0,0,0,0,0,0,0,0,0,65.4359,0,0,0,0,95.07306,233.1925,65.4359,0,65.4359,391.8846,93.30566,0.1096988,0,52.34872,0,298.6284
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,57.90224,52.57656,34.47007,26.07807,26.07807,0,0,0,26.07807,222.0342,0.81448,0,0,57.90224,27.4506,26.07807,0,0,29.63716,292.0848,29.63716,0,29.63716,420.0009,100,0.1096691,28.68588,46.32179,0,349.987
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,71.18351,59.13349,35.86871,15.9635,15.9635,0,-1,0,15.9635,445.9142,54.37983,0,0,71.18351,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1096691,17.55985,56.94681,0,389.9417
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,49.19548,51.70885,36.41301,18.5586,18.5586,0,0,0,18.5586,265.0819,29.66012,0,0,49.19548,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1096691,20.41446,39.35639,0,367.9537
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.86809,41.27306,36.95042,50.37178,50.37178,0,0,0,50.37178,29.51671,0,7.105427E-15,0,14.86809,53.02293,50.37178,0,0,0,318.7582,0,38.15483,-38.15483,379.7821,90.42413,0.1096691,55.40896,11.89447,0,333.6263
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.54268,38.06395,36.19942,15.75272,15.75272,0,0,0,15.75272,41.53365,0,0,0,6.54268,16.58181,15.75272,0,0,42.39426,280.6034,0,10.03913,-10.03913,369.2,87.90457,0.1096691,17.328,5.234144,0,287.1461
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,34.02911,34.02911,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,53.54885,270.5643,0,38.39702,-38.39702,328.7259,78.26792,0.1096691,40.12489,0,0,270.5643
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,31.95526,31.95526,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,96.21221,232.1672,0,13.89588,-13.89588,314.0784,74.78042,0.1096691,14.5212,0,0,232.1672
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,30.38437,30.38437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.6521,218.2714,0,0,0,314.0784,74.78042,0.1096691,0,0,0,218.2714
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,28.85481,28.85481,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,111.6521,218.2714,0,15.96198,-15.96198,297.253,70.77438,0.1096691,16.68027,0,0,218.2714
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,27.30459,27.30459,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,129.3876,202.3094,0,4.610723,-4.610723,292.3929,69.6172,0.1096691,4.818205,0,0,202.3094
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,25.96795,25.96795,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,134.5106,197.6987,0,16.98389,-16.98389,274.4903,65.35469,0.1096691,17.74816,0,0,197.6987
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.95514,24.95514,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,153.3816,180.7148,0,11.2273,-11.2273,262.6556,62.53693,0.1096691,11.73252,0,0,180.7148
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,23.92855,23.92855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.8564,169.4875,0,0,0,262.6556,62.53693,0.1096691,0,0,0,169.4875
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,23.06042,23.06042,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,165.8564,169.4875,0,1.010957,-1.010957,261.59,62.28321,0.1096691,1.05645,0,0,169.4875
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,22.26809,22.26809,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,166.9797,168.4765,0,31.90049,-31.90049,227.9639,54.27702,0.1096691,33.33601,0,0,168.4765
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,21.44819,21.44819,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,202.4247,136.576,0,18.24707,-18.24707,208.7298,49.69748,0.1096691,19.06818,0,0,136.576
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,20.75232,20.75232,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,222.6992,118.329,0,52.44253,-52.44253,153.4506,36.53578,0.1096691,54.80244,0,0,118.329
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,20.13223,20.13223,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,280.9687,65.88644,0,39.86288,-39.86288,111.4314,26.53123,0.1096691,41.65671,0,0,65.88644
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.7127,22.78405,19.47769,48.254,48.254,20.25,0,7.39125,48.254,26.34538,0,0,0,12.7127,29.4779,28.004,0,0,325.2607,26.02356,0,16.7652,-16.7652,93.75933,22.32361,0.1096691,53.0794,10.17016,81,38.73626
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.07319,29.42576,20.75232,44.38995,44.38995,81,0,22.761,44.38995,72.25329,0,0,0,32.07319,0,0,36.61005,34.77955,343.8887,9.258358,66.85275,0,66.85275,157.1814,37.42407,0.109758,48.82894,25.65856,81,41.33155
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,68.89157,44.2402,23.83209,23.50229,23.50229,0,-1,0,23.50229,293.127,0,0,0,68.89157,24.73925,23.50229,0,0,277.036,69.42583,44.15232,0,44.15232,199.068,47.39705,0.1097138,25.85252,55.11326,0,138.3174
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,84.25778,53.53079,27.01521,42.18162,42.18162,0,0,0,42.18162,199.75,0,0,0,84.25778,44.4017,42.18162,0,0,232.8837,109.1629,39.85608,0,39.85608,236.8788,56.3996,0.109674,46.39978,67.40623,0,193.4207
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,71.6107,51.99588,29.68849,41.165,41.165,0,0,0,41.165,173.9602,0,0,0,71.6107,43.33158,41.165,0,0,193.0276,145.0334,28.27913,0,28.27913,263.7067,62.78719,0.1096457,45.2815,57.28856,0,216.6441
