Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,35.02514,37.98855,28.0118,15.57283,15.57283,0,-1,0,15.57283,224.9118,0,0,0,35.02514,16.39245,15.57283,0,0,323.0151,28.04463,18.63268,0,18.63268,131.2383,31.24716,0.09961069,17.13012,28.02011,0,63.06976
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,41.85921,43.84044,31.47174,26.95327,26.95327,0,0,0,26.95327,155.3029,0,0,0,41.85921,28.37186,26.95327,0,0,304.3824,44.81404,13.48735,0,13.48735,144.0335,34.29363,0.09950819,29.64859,33.48737,0,86.67325
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,52.91865,50.87626,34.51274,0,0,0,0,0,0,0,0,0,0,52.91865,0,0,0,0,290.8951,56.95266,52.91865,0,52.91865,194.2366,46.24671,0.09910805,0,42.33492,0,109.8713
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,57.8244,55.63301,37.17812,25.498,25.498,0,0,0,25.498,226.7802,0,0,0,57.8244,26.84,25.498,0,0,237.9764,104.5794,30.98441,0,30.98441,223.631,53.24536,0.09887525,28.0478,46.25952,0,162.4038
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,57.96057,58.56923,39.69904,12.90143,12.90143,0,0,0,12.90143,449.2571,0,0,0,57.96057,13.58045,12.90143,0,0,206.992,132.4654,44.38012,0,44.38012,265.7336,63.26979,0.0985437,14.19157,46.36846,0,190.426
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,51.75275,58.12207,41.32427,0,0,0,-1,0,0,0,0,0,0,51.75275,0,0,0,0,162.6119,172.4075,51.75275,0,51.75275,314.8306,74.95952,0.09815988,0,41.4022,0,224.1603
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,46.40356,56.9529,42.01048,5.7591,5.7591,0,0,0,5.7591,805.7432,0,0,0,46.40356,6.06221,5.7591,0,0,110.8591,218.985,40.34135,0,40.34135,353.1018,84.07169,0.09786275,6.33501,37.12284,0,265.3885
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,20.62416,49.00371,42.70391,30.17512,30.17512,0,0,0,30.17512,68.34825,0,3.552714E-15,0,20.62416,31.76328,30.17512,0,0,70.5178,255.2922,0,11.13911,-11.13911,341.3601,81.27605,0.09786275,33.19263,16.49933,0,275.9164
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.063458,44.57032,42.17662,0,0,0,0,0,0,0,0,0,0,8.063458,0,0,0,0,82.8946,244.1531,8.063458,0,8.063458,349.0098,83.0974,0.09780358,0,6.450767,0,252.2166
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.034758,41.67211,40.20467,68.30992,68.30992,20.25,0,7.39125,68.30992,7.370464,0,0,0,5.034758,50.58939,48.05992,0,0,74.83114,251.4102,0,45.55463,-45.55463,300.991,71.66438,0.09780358,75.14091,4.027806,81,256.4449
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,38.23272,38.23272,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,125.4474,205.8556,0,45.2051,-45.2051,253.3406,60.31908,0.09780358,47.23933,0,0,205.8556
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,36.44857,36.44857,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,175.6753,160.6505,0,11.68674,-11.68674,241.0217,57.38601,0.09780358,12.21265,0,0,160.6505
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,34.62109,34.62109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.6606,148.9637,0,0,0,241.0217,57.38601,0.09780358,0,0,0,148.9637
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,32.72859,32.72859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.6606,148.9637,0,0,0,241.0217,57.38601,0.09780358,0,0,0,148.9637
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,31.20448,31.20448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.6606,148.9637,0,0,0,241.0217,57.38601,0.09780358,0,0,0,148.9637
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,30.00542,30.00542,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,188.6606,148.9637,0,19.83389,-19.83389,220.115,52.40822,0.09780358,20.72641,0,0,148.9637
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,28.76302,28.76302,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,210.6982,129.1298,0,14.61275,-14.61275,204.7118,48.7408,0.09780358,15.27033,0,0,129.1298
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,27.65064,27.65064,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,226.9346,114.5171,0,29.0051,-29.0051,174.1377,41.46128,0.09780358,30.31033,0,0,114.5171
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,26.73329,26.73329,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,259.1625,85.51198,0,24.63019,-24.63019,148.1752,35.27974,0.09780358,25.73855,0,0,85.51198
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,25.82315,25.82315,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,286.5294,60.88179,0,44.01788,-44.01788,101.7763,24.2324,0.09780358,45.99868,0,0,60.88179
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,24.97081,24.97081,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,335.4381,16.86391,59.41381,0,59.41381,158.1412,37.65258,0.0986447,20.30507,0,81,16.86391
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,24.25571,24.25571,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,276.0243,70.33633,56.52376,0,56.52376,211.7643,50.41998,0.0994736,23.65144,0,81,70.33633
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.52109,26.83905,23.50449,31.35288,31.35288,81,0,22.761,31.35288,39.936,0,0,0,12.52109,0,0,49.64712,47.16477,219.5006,121.2077,59.68585,0,59.68585,268.3873,63.90161,0.1002981,34.48816,10.01687,81,133.7288
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,30.89786,33.42859,24.86968,33.83476,33.83476,81,0,22.761,33.83476,91.31985,0,0,0,30.89786,0,0,47.16524,44.80698,159.8147,174.925,75.70483,0,75.70483,340.2072,81.00156,0.1009962,37.21824,24.71828,81,205.8228
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,60.43925,46.34664,28.19961,29.59907,29.59907,0,-1,0,29.59907,204.1931,0,0,0,60.43925,31.15691,29.59907,0,0,84.10988,243.0593,29.28234,0,29.28234,367.9869,87.61575,0.100779,32.55897,48.3514,0,303.4986
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,70.85579,54.04919,31.674,40.13023,40.13023,0,0,0,40.13023,176.5646,0,0,0,70.85579,42.24234,40.13023,0,0,54.82754,269.4135,28.61344,0,28.61344,395.132,94.07885,0.1005677,44.14325,56.68463,0,340.2692
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,90.32977,65.60664,34.72221,15.54171,15.54171,0,0,0,15.54171,581.2087,47.75598,0,0,90.32977,16.3597,15.54171,0,0,26.21409,295.1655,26.21409,0,26.21409,420.0009,100,0.1003748,17.09588,72.26382,0,385.4953
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,95.43275,71.4293,37.40204,38.49836,38.49836,0,0,0,38.49836,247.8879,54.90817,0,0,95.43275,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1003748,42.34819,76.3462,0,414.191
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,89.72054,72.06244,39.92296,42.85201,42.85201,0,0,0,42.85201,209.373,44.61316,0,0,89.72054,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1003748,47.13721,71.77643,0,408.4788
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,85.07615,72.01288,41.54819,20.65604,20.65604,0,-1,0,20.65604,411.8705,63.33295,0,0,85.07615,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1003748,22.72165,68.06092,0,403.8344
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,68.77119,65.80208,42.25607,0,0,0,0,0,0,0,68.77119,0,0,68.77119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003748,0,55.01695,0,387.5294
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,43.78174,57.05768,42.9495,0,0,0,0,0,0,0,43.78174,0,0,43.78174,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003748,0,35.02539,0,362.54
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.63928,47.09735,42.37887,0,0,0,0,0,0,0,15.63928,0,0,15.63928,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003748,0,12.51143,0,334.3975
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.026137,40.99496,40.40692,31.08407,31.08407,0,0,0,31.08407,6.518249,0,3.552714E-15,0,2.026137,32.72008,31.08407,0,0,0,318.7582,0,30.69394,-30.69394,387.6466,92.29662,0.1003748,34.19248,1.62091,0,320.7844
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,38.45664,38.45664,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.10438,288.0643,0,26.92752,-26.92752,359.2625,85.53852,0.1003748,28.13925,0,0,288.0643
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,36.65082,36.65082,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.02384,261.1368,0,30.19224,-30.19224,327.4371,77.96105,0.1003748,31.55089,0,0,261.1368
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,34.82334,34.82334,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.57078,230.9445,0,24.01749,-24.01749,302.1204,71.93329,0.1003748,25.09828,0,0,230.9445
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,32.90918,32.90918,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.2569,206.927,0,19.13616,-19.13616,281.9491,67.13062,0.1003748,19.99729,0,0,206.927
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,31.38507,31.38507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.5193,187.7909,0,0,0,281.9491,67.13062,0.1003748,0,0,0,187.7909
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,30.186,30.186,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.5193,187.7909,0,28.32046,-28.32046,252.0968,60.02291,0.1003748,29.59488,0,0,187.7909
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,28.9725,28.9725,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.9865,159.4704,0,23.89045,-23.89045,226.914,54.02703,0.1003748,24.96552,0,0,159.4704
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,27.85289,27.85289,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.5314,135.58,0,12.71419,-12.71419,213.5121,50.83611,0.1003748,13.28632,0,0,135.58
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,26.92109,26.92109,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.6583,122.8658,0,9.020776,-9.020776,204.0033,48.57213,0.1003748,9.426711,0,0,122.8658
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,26.02541,26.02541,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.6814,113.845,0,20.19681,-20.19681,182.714,43.50325,0.1003748,21.10567,0,0,113.845
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,25.19473,25.19473,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.1223,93.64819,0,61.25527,-61.25527,118.1453,28.12978,0.1003748,64.01176,0,0,93.64819
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,24.45796,24.45796,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.1837,32.39292,0,21.15106,-21.15106,95.85013,22.82141,0.1003748,22.10286,0,0,32.39292
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.22005,29.16635,23.70674,2.142611,2.142611,0,0,0,2.142611,943.7108,0,0,0,20.22005,2.25538,2.142611,0,0,341.6848,11.24186,17.96467,0,17.96467,112.8929,26.87921,0.1002431,2.356872,16.17604,0,31.46192
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,42.31978,37.03409,25.05027,3.354033,3.354033,0,0,0,3.354033,1261.758,0,0,0,42.31978,3.53056,3.354033,0,0,323.7202,27.41007,38.78922,0,38.78922,149.6916,35.64079,0.09995985,3.689436,33.85582,0,69.72984
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,65.77856,48.39313,28.38019,0,0,0,-1,0,0,0,0,0,0,65.77856,0,0,0,0,284.931,62.32036,65.77856,0,65.77856,212.0946,50.49862,0.09948315,0,52.62285,0,128.0989
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,76.77876,56.52898,31.87625,0,0,0,0,0,0,0,0,0,0,76.77876,0,0,0,0,219.1524,121.5211,76.77876,0,76.77876,284.9333,67.84114,0.09893246,0,61.42301,0,198.2998
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,76.82442,60.22114,34.92446,29.66265,29.66265,0,0,0,29.66265,258.9937,0,0,0,76.82442,31.22385,29.66265,0,0,142.3736,190.6219,45.60057,0,45.60057,328.1938,78.14124,0.09860827,32.62892,61.45953,0,267.4464
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,90.35191,69.30355,37.58262,48.12863,48.12863,0,0,0,48.12863,187.73,0,0,0,90.35191,50.66172,48.12863,0,0,96.77306,231.6625,39.69019,0,39.69019,365.8473,87.10632,0.09832782,52.9415,72.28152,0,322.0144
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,91.36638,73.10738,40.12521,38.84891,38.84891,0,0,0,38.84891,235.1839,0,0,0,91.36638,40.89359,38.84891,0,0,57.08288,267.3836,50.4728,0,50.4728,413.7299,98.50694,0.09797348,42.7338,73.09311,0,358.75
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,80.70608,70.2607,41.72878,94.15651,68.7,0,-1,0,68.7,117.4761,1.780205,25.45651,34.87216,80.70608,72.31579,68.7,0,0,6.610084,312.8091,6.610084,0,6.610084,420.0009,100,0.09792726,103.5722,64.56487,0,393.5152
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,69.28158,66.20349,42.41499,0,0,0,0,0,0,0,69.28158,0,0,69.28158,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09792726,0,55.42527,0,388.0398
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,47.31613,58.5065,43.10842,15.49601,15.49601,0,0,0,15.49601,305.3441,31.00455,0,0,47.31613,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.09792726,17.04561,37.85291,0,366.0744
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,28.27015,51.30411,42.53778,0,0,0,0,0,0,0,28.27015,0,0,28.27015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09792726,0,22.61612,0,347.0284
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.385948,41.88926,40.60917,8.961478,8.961478,0,0,0,8.961478,48.94224,0,1.776357E-15,0,4.385948,9.433135,8.961478,0,0,0,318.7582,0,5.047187,-5.047187,414.6806,98.73328,0.09792726,9.857626,3.508759,0,323.1442
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,38.63722,38.63722,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.607985,313.711,0,37.81084,-37.81084,374.8245,89.24375,0.09792726,39.51233,0,0,313.711
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,36.85307,36.85307,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.62003,275.9002,0,14.13035,-14.13035,359.9298,85.6974,0.09792726,14.76622,0,0,275.9002
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,35.02559,35.02559,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.32042,261.7698,0,21.48835,-21.48835,337.2791,80.30439,0.09792726,22.45532,0,0,261.7698
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,33.11143,33.11143,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.19637,240.2815,0,32.44633,-32.44633,303.0777,72.1612,0.09792726,33.90642,0,0,240.2815
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,31.58732,31.58732,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.2478,207.8352,0,10.51631,-10.51631,291.9925,69.52189,0.09792726,10.98954,0,0,207.8352
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,30.38826,30.38826,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.9326,197.3189,0,23.08261,-23.08261,267.6613,63.72876,0.09792726,24.12132,0,0,197.3189
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,29.17475,29.17475,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.58,174.2363,0,2.381556,-2.381556,265.1509,63.13105,0.09792726,2.488726,0,0,174.2363
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,28.03347,28.03347,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.2262,171.8547,0,26.07364,-26.07364,237.6669,56.58724,0.09792726,27.24696,0,0,171.8547
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,27.10167,27.10167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.1969,145.7811,0,0,0,237.6669,56.58724,0.09792726,0,0,0,145.7811
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,26.20599,26.20599,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.1969,145.7811,0,29.60896,-29.60896,206.4563,49.15616,0.09792726,30.94137,0,0,145.7811
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,25.37531,25.37531,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.0957,116.1721,0,26.727,-26.727,178.2836,42.44838,0.09792726,27.92971,0,0,116.1721
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,24.66021,24.66021,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.7924,89.44509,0,42.66523,-42.66523,133.3105,31.74053,0.09792726,44.58516,0,0,89.44509
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.6165,28.90619,23.88732,2.158647,2.158647,0,0,0,2.158647,862.4151,0,0,0,18.6165,2.27226,2.158647,0,0,302.1982,46.77987,16.34424,0,16.34424,148.816,35.4323,0.09781317,2.374512,14.8932,0,65.39636
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,47.88784,38.97694,25.25252,41.36656,41.36656,0,0,0,41.36656,115.7646,0,0,0,47.88784,43.54374,41.36656,0,0,285.8539,61.48968,4.344096,0,4.344096,152.9371,36.41354,0.09778289,45.50321,38.31027,0,109.3775
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,70.17323,50.18299,28.58244,26.22635,26.22635,0,-1,0,26.22635,267.5677,0,0,0,70.17323,27.60668,26.22635,0,0,281.5099,65.39937,42.56655,0,42.56655,193.3193,46.02832,0.0974872,28.84898,56.13858,0,135.5726
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,83.52368,59.40571,32.05683,37.45744,37.45744,0,0,0,37.45744,222.9829,0,0,0,83.52368,39.42889,37.45744,0,0,238.9433,103.7093,44.0948,0,44.0948,235.1513,55.9883,0.09718275,41.20319,66.81895,0,187.2329
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,94.64046,68.02721,35.10505,96.94049,96.94049,81,0,22.761,96.94049,97.62737,0,0,0,94.64046,16.77946,15.94049,0,0,194.8485,143.3946,77.86099,0,77.86099,309.0168,73.57526,0.09769442,106.6345,75.71236,81,238.035
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,97.51736,72.91606,37.76321,29.75346,29.75346,48.25011,0,14.47528,29.75346,327.7513,0,0,0,97.51736,0,0,18.49665,17.57182,116.9875,213.4695,115.0892,0,115.0892,418.1999,99.57121,0.09745879,32.72881,78.01389,81,310.9868
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,84.51953,70.16512,40.30579,92.16343,92.16343,23.46343,0,8.204247,92.16343,91.70615,10.3054,0,0,84.51953,72.31579,68.7,0,0,1.89834,317.0497,1.89834,0,1.89834,420.0009,100,0.09744588,101.3798,67.61562,81,401.5692
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,80.28175,70.27191,41.88769,20.58933,20.58933,0,-1,0,20.58933,389.9192,58.60876,0,0,80.28175,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.09744588,22.64826,64.2254,0,399.04
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,70.34397,66.84509,42.58112,8.045315,8.045315,0,0,0,8.045315,874.347,61.87522,0,0,70.34397,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.09744588,8.849847,56.27518,0,389.1022
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,48.12564,58.98767,43.27455,14.98214,14.98214,0,0,0,14.98214,321.22,32.35496,0,0,48.12564,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.09744588,16.48036,38.50051,0,366.8839
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,22.62742,49.68995,42.74725,16.05855,16.05855,0,0,0,16.05855,140.9057,5.723678,0,0,22.62742,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.09744588,17.66441,18.10193,0,341.3857
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.775447,41.58379,40.7753,38.57401,38.57401,0,0,0,38.57401,7.195122,0,0,0,2.775447,40.60422,38.57401,0,0,0,318.7582,0,37.82877,-37.82877,380.1258,90.50597,0.09744588,42.43141,2.220358,0,321.5337
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,38.82502,38.82502,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.03197,280.9294,0,25.83434,-25.83434,352.894,84.02222,0.09744588,26.99688,0,0,280.9294
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,37.01199,37.01199,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.73679,255.0951,0,41.64292,-41.64292,308.9985,73.57093,0.09744588,43.51685,0,0,255.0951
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,35.20617,35.20617,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.0067,213.4522,0,22.13003,-22.13003,285.6714,68.01688,0.09744588,23.12588,0,0,213.4522
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,33.29923,33.29923,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.5956,191.3222,0,10.7125,-10.7125,274.3795,65.32832,0.09744588,11.19457,0,0,191.3222
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,31.75345,31.75345,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.4984,180.6097,0,51.51004,-51.51004,220.0831,52.40064,0.09744588,53.82799,0,0,180.6097
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,30.55439,30.55439,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.7318,129.0996,0,18.64707,-18.64707,200.4274,47.72071,0.09744588,19.48619,0,0,129.0996
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,29.33366,29.33366,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.4507,110.4526,0,19.80156,-19.80156,179.5547,42.75103,0.09744588,20.69263,0,0,110.4526
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,28.19961,28.19961,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.4525,90.65099,0,34.90082,-34.90082,142.766,33.99184,0.09744588,36.47135,0,0,90.65099
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,27.28226,27.28226,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.2312,55.75018,0,12.20339,-12.20339,129.9025,30.92911,0.09744588,12.75254,0,0,55.75018
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,26.37212,26.37212,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.7905,43.54679,0,33.25485,-33.25485,94.84882,22.58301,0.09744588,34.75132,0,0,43.54679
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,25.55589,25.55589,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.7403,10.29193,0,6.201208,-6.201208,88.31217,21.02666,0.09744588,6.480262,0,0,10.29193
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,24.82635,24.82635,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.6306,4.090725,59.35014,0,59.35014,144.6167,34.43247,0.0982316,20.37879,0,81,4.090725
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.50546,29.36983,24.0968,45.71534,45.71534,81,0,22.761,45.71534,42.66721,0,0,0,19.50546,0,0,35.28466,33.52042,290.2804,57.50584,53.02589,0,53.02589,194.9214,46.40977,0.09891913,50.28688,15.60437,81,77.01131
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,42.30907,37.4442,25.4331,0,0,72.31579,0,20.56389,0,0,0,0,0,42.30907,0,0,72.31579,68.7,237.2545,105.2291,111.0091,0,111.0091,300.2339,71.48411,0.09917057,0,33.84725,81,147.5382
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,68.30554,49.72591,28.76302,25.97758,25.97758,0,-1,0,25.97758,262.9403,0,0,0,68.30554,27.34482,25.97758,0,0,126.2455,205.1373,40.96072,0,40.96072,339.0926,80.73618,0.09889194,28.57534,54.64444,0,273.4428
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,83.75905,59.74992,32.25908,19.86494,19.86494,0,0,0,19.86494,421.6427,0,0,0,83.75905,20.91046,19.86494,0,0,85.28475,242.002,62.84859,0,62.84859,398.716,94.9322,0.09846745,21.85143,67.00724,0,325.761
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,95.30952,68.57039,35.28563,11.7678,11.7678,0,0,0,11.7678,809.9182,60.48621,0,0,95.30952,12.38715,11.7678,0,0,22.43616,298.5657,22.43616,0,22.43616,420.0009,100,0.0983168,12.94457,76.24762,0,393.8752
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,95.2227,72.06113,37.95101,30.66166,30.66166,0,0,0,30.66166,310.5595,62.94727,0,0,95.2227,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.0983168,33.72782,76.17816,0,413.9809
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,88.61918,72.25455,40.46471,43.13042,43.13042,0,0,0,43.13042,205.4679,43.21874,0,0,88.61918,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.0983168,47.44346,70.89534,0,407.3774
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,81.98184,71.24583,42.05382,18.80114,18.80114,0,-1,0,18.80114,436.0472,62.19117,0,0,81.98184,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.0983168,20.68125,65.58547,0,400.7401
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,68.00455,66.07615,42.74725,15.56849,15.56849,0,0,0,15.56849,436.8088,51.61666,0,0,68.00455,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.0983168,17.12534,54.40364,0,386.7628
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,51.08052,60.25742,43.43346,31.42751,31.42751,0,0,0,31.42751,162.5344,17.99892,0,0,51.08052,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.0983168,34.57026,40.86441,0,369.8387
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,31.56085,52.74306,42.86283,0,0,0,0,0,0,0,31.56085,0,0,31.56085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0983168,0,25.24868,0,350.3191
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.789356,42.9288,40.93422,31.75209,31.75209,0,0,0,31.75209,21.38239,0,0,0,6.789356,33.42325,31.75209,0,0,0,318.7582,0,26.6339,-26.6339,391.9262,93.31559,0.0983168,34.9273,5.431485,0,325.5476
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,38.98394,38.98394,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.59322,292.1243,0,38.60135,-38.60135,351.2368,83.62766,0.0983168,40.33841,0,0,292.1243
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,37.17812,37.17812,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.48361,253.523,0,29.03326,-29.03326,320.6331,76.34106,0.0983168,30.33975,0,0,253.523
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,35.3723,35.3723,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.7428,224.4897,0,41.19407,-41.19407,277.2108,66.00243,0.0983168,43.04781,0,0,224.4897
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,33.45814,33.45814,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.514,183.2956,0,27.21098,-27.21098,248.5278,59.17318,0.0983168,28.43547,0,0,183.2956
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,31.91236,31.91236,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.7484,156.0847,0,10.7345,-10.7345,237.2127,56.4791,0.0983168,11.21755,0,0,156.0847
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,30.7133,30.7133,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.6756,145.3502,0,16.83148,-16.83148,219.4708,52.25484,0.0983168,17.58889,0,0,145.3502
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,29.47812,29.47812,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.3773,128.5187,0,12.06264,-12.06264,206.7556,49.22743,0.0983168,12.60546,0,0,128.5187
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,28.33685,28.33685,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.7802,116.456,0,11.6413,-11.6413,194.4846,46.30577,0.0983168,12.16515,0,0,116.456
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,27.42672,27.42672,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.715,104.8148,0,41.14199,-41.14199,151.1172,35.9802,0.0983168,42.99338,0,0,104.8148
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,26.50937,26.50937,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.4283,63.67276,0,0.9128262,-0.9128262,150.155,35.75111,0.0983168,0.9539034,0,0,63.67276
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,25.70036,25.70036,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.4425,62.75994,0,4.522146,-4.522146,145.3882,34.61617,0.0983168,4.725642,0,0,62.75994
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,24.98526,24.98526,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.4672,58.23779,0,20.93372,-20.93372,123.3221,29.36235,0.0983168,21.87573,0,0,58.23779
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.69208,27.62995,24.23404,4.011865,4.011865,0,0,0,4.011865,316.3637,0,0,0,12.69208,4.223015,4.011865,0,0,312.7268,37.30407,8.469069,0,8.469069,131.3566,31.27531,0.09826006,4.413051,10.15367,0,49.99615
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,39.55235,36.78204,25.59923,23.32439,23.32439,0,0,0,23.32439,169.5751,0,0,0,39.55235,24.55198,23.32439,0,0,304.2578,44.92624,15.00037,0,15.00037,145.5872,34.66354,0.09815971,25.65682,31.64188,0,84.47859
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,64.31604,48.53709,28.95083,0,0,0,-1,0,0,0,0,0,0,64.31604,0,0,0,0,289.2574,58.42657,64.31604,0,64.31604,206.6027,49.19103,0.09773175,0,51.45283,0,122.7426
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,68.14107,53.95068,32.44688,23.97112,23.97112,0,0,0,23.97112,284.2632,0,0,0,68.14107,25.23275,23.97112,0,0,224.9414,116.311,42.90832,0,42.90832,247.3091,58.88301,0.09744831,26.36823,54.51286,0,184.4521
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,90.21698,66.52025,35.47343,8.761766,8.761766,0,0,0,8.761766,1029.667,0,0,0,90.21698,9.222912,8.761766,0,0,182.033,154.9285,80.99406,0,80.99406,324.1469,77.17767,0.09691775,9.637943,72.17358,0,245.1455
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,90.21142,69.95257,38.13159,14.92828,14.92828,0,0,0,14.92828,604.2987,0,0,0,90.21142,15.71398,14.92828,0,0,101.039,227.8232,74.49744,0,74.49744,394.8213,94.00489,0.09643481,16.42111,72.16914,0,318.0346
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,88.33689,72.36742,40.65251,0,0,0,0,0,0,0,61.79535,0,0,88.33689,0,0,0,0,26.54154,294.8708,26.54154,0,26.54154,420.0009,100,0.09626392,0,70.66951,0,383.2077
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,81.19846,71.14857,42.25607,25.2222,25.2222,0,-1,0,25.2222,321.9325,54.64877,0,0,81.19846,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.09626392,27.74442,64.95876,0,399.9567
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,64.89787,65.05155,42.9495,52.46973,52.46973,0,0,0,52.46973,123.6863,9.666581,0,0,64.89787,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.09626392,57.7167,51.9183,0,383.6561
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,40.0547,56.45418,43.5996,6.840831,6.840831,0,0,0,6.840831,585.5239,32.85382,0,0,40.0547,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.09626392,7.524914,32.04376,0,358.8129
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,26.984,51.44772,43.0723,18.20399,18.20399,0,0,0,18.20399,148.2312,7.821907,0,0,26.984,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.09626392,20.02439,21.5872,0,345.7422
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.805836,42.23522,41.12202,33.01727,33.01727,0,0,0,33.01727,11.5268,0,0,0,3.805836,34.75502,33.01727,0,0,0,318.7582,0,30.94919,-30.94919,387.3775,92.23256,0.09626392,36.319,3.044669,0,322.5641
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,39.15007,39.15007,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.38799,287.8091,0,22.1417,-22.1417,364.0381,86.67557,0.09626392,23.13808,0,0,287.8091
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,37.3587,37.3587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.98988,265.6673,0,0,0,364.0381,86.67557,0.09626392,0,0,0,265.6673
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,35.53122,35.53122,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.98988,265.6673,0,39.64336,-39.64336,322.2504,76.72612,0.09626392,41.42731,0,0,265.6673
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,33.60261,33.60261,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.0381,226.024,0,0.5970889,-0.5970889,321.621,76.57627,0.09626392,0.6239579,0,0,226.024
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,32.05683,32.05683,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.7015,225.4269,0,6.396631,-6.396631,314.8783,74.97088,0.09626392,6.68448,0,0,225.4269
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,30.85777,30.85777,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.8089,219.0303,0,12.13075,-12.13075,302.0914,71.92638,0.09626392,12.67664,0,0,219.0303
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,29.63704,29.63704,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.2875,206.8995,0,35.12834,-35.12834,265.0629,63.11008,0.09626392,36.70911,0,0,206.8995
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,28.50299,28.50299,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.319,171.7712,0,27.74267,-27.74267,235.8195,56.1474,0.09626392,28.99109,0,0,171.7712
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,27.57118,27.57118,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.1441,144.0285,0,63.95243,-63.95243,168.4078,40.097,0.09626392,66.83028,0,0,144.0285
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,26.65383,26.65383,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.2024,80.07607,0,35.27674,-35.27674,131.2228,31.24346,0.09626392,36.8642,0,0,80.07607
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,25.85927,25.85927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.3988,44.79933,0,0,0,131.2228,31.24346,0.09626392,0,0,0,44.79933
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,25.12972,25.12972,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.3988,44.79933,0,38.94225,-38.94225,90.17407,21.46997,0.09626392,40.69465,0,0,44.79933
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.63058,29.9983,24.40017,27.23488,27.23488,81,0,22.761,27.23488,75.75057,0,0,0,20.63058,0,0,53.76511,51.07686,347.6679,5.857079,71.70744,0,71.70744,158.2017,37.667,0.09694003,29.95837,16.50447,81,26.48766
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,48.98915,39.87706,25.75815,28.14216,28.14216,81,0,22.761,28.14216,174.0774,0,0,0,48.98915,0,0,52.85784,50.21495,275.9605,70.39378,99.20409,0,99.20409,252.315,60.07488,0.09743255,30.95638,39.19132,81,119.3829
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,66.7198,49.58939,29.13141,33.50497,33.50497,0,-1,0,33.50497,199.134,0,0,0,66.7198,35.26839,33.50497,0,0,176.7564,159.6775,31.45141,0,31.45141,282.1524,67.17902,0.09723067,36.85546,53.37584,0,226.3973
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,85.64868,60.97739,32.62747,32.7251,32.7251,0,0,0,32.7251,261.7217,0,0,0,85.64868,34.44747,32.7251,0,0,145.305,187.9837,51.20121,0,51.20121,330.7262,78.74416,0.09690381,35.99761,68.51894,0,273.6324
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,93.17265,68.10549,35.67568,35.07397,35.07397,0,0,0,35.07397,265.6462,0,0,0,93.17265,36.91996,35.07397,0,0,94.10378,234.0648,56.25269,0,56.25269,384.0921,91.45033,0.09654722,38.58136,74.53812,0,327.2375
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,86.81995,68.67715,38.33384,0,0,0,0,0,0,0,48.96885,0,0,86.81995,0,0,0,0,37.8511,284.6922,37.8511,0,37.8511,420.0009,100,0.09630875,0,69.45596,0,371.5122
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,78.28915,68.10388,40.85476,21.00859,21.00859,0,0,0,21.00859,372.653,56.17485,0,0,78.28915,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09630875,23.10945,62.63132,0,397.0474
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,72.56379,67.62868,42.45832,18.14015,18.14015,0,-1,0,18.14015,400.0177,53.4689,0,0,72.56379,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09630875,19.95416,58.05103,0,391.322
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,64.28474,65.04379,43.15176,22.40223,22.40223,0,0,0,22.40223,286.9569,40.70344,0,0,64.28474,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09630875,24.64245,51.42779,0,383.043
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,47.53831,59.36319,43.80185,56.29065,56.29065,0,0,0,56.29065,84.45152,0,7.105427E-15,0,47.53831,59.25331,56.29065,0,0,0,318.7582,0,11.71501,-11.71501,407.6521,97.05984,0.09630875,61.91972,38.03065,0,366.2965
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,24.56875,50.82585,43.23121,0,0,0,0,0,0,0,11.55208,0,0,24.56875,0,0,0,0,13.01667,307.0432,13.01667,0,13.01667,420.0009,100,0.09622702,0,19.655,0,331.612
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.859332,42.72837,41.3026,24.32262,24.32262,0,0,0,24.32262,19.97866,0,0,0,4.859332,25.60275,24.32262,0,0,0,318.7582,0,20.74342,-20.74342,398.1353,94.79395,0.09622702,26.75488,3.887466,0,323.6176
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,39.35232,39.35232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.04825,298.0148,0,0,0,398.1353,94.79395,0.09622702,0,0,0,298.0148
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,37.52484,37.52484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.04825,298.0148,0,0,0,398.1353,94.79395,0.09622702,0,0,0,298.0148
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,35.69735,35.69735,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.04825,298.0148,0,22.83965,-22.83965,374.0602,89.06178,0.09622702,23.86743,0,0,298.0148
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,33.78319,33.78319,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.42563,275.1752,0,3.411538,-3.411538,370.4642,88.20558,0.09622702,3.565057,0,0,275.1752
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,32.23741,32.23741,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.21623,271.7636,0,53.43676,-53.43676,314.1369,74.79435,0.09622702,55.84141,0,0,271.7636
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,31.0239,31.0239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5904,218.3269,0,0,0,314.1369,74.79435,0.09622702,0,0,0,218.3269
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,29.80317,29.80317,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.5904,218.3269,0,10.04274,-10.04274,303.5509,72.27388,0.09622702,10.49466,0,0,218.3269
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,28.64745,28.64745,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.749,208.2841,0,16.61147,-16.61147,286.0409,68.10484,0.09622702,17.35899,0,0,208.2841
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,27.70843,27.70843,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.2062,191.6727,0,9.027568,-9.027568,276.525,65.83915,0.09622702,9.433808,0,0,191.6727
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,26.79829,26.79829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.2368,182.6451,0,0,0,276.525,65.83915,0.09622702,0,0,0,182.6451
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,25.98207,25.98207,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.2368,182.6451,0,35.33175,-35.33175,239.2821,56.97181,0.09622702,36.92167,0,0,182.6451
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,25.27419,25.27419,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.4943,147.3133,0,26.07395,-26.07395,211.7977,50.42792,0.09622702,27.24728,0,0,147.3133
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.38613,28.12963,24.53742,34.59631,34.59631,0,0,0,34.59631,38.69237,0,7.105427E-15,0,13.38613,36.41717,34.59631,0,0,219.4654,121.2394,0,23.03104,-23.03104,187.5209,44.64773,0.09622702,38.05594,10.70891,0,134.6255
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,37.36113,36.46713,25.92428,27.60493,27.60493,0,0,0,27.60493,135.3422,0,0,0,37.36113,29.05782,27.60493,0,0,245.0554,98.20835,8.303307,0,8.303307,195.3981,46.52325,0.09617496,30.36542,29.8889,0,135.5695
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,57.15165,46.47121,29.29754,53.16515,53.16515,0,-1,0,53.16515,107.4983,0,0,0,57.15165,55.96332,53.16515,0,0,236.7521,105.6813,1.188325,0,1.188325,196.5254,46.79167,0.0961675,58.48167,45.72132,0,162.833
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,69.70515,54.97888,32.82972,0,0,0,0,0,0,0,0,0,0,69.70515,0,0,0,0,235.5638,106.7508,69.70515,0,69.70515,262.6535,62.53643,0.0957327,0,55.76413,0,176.456
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,83.69208,64.23956,35.8996,17.07331,17.07331,0,0,0,17.07331,490.1924,0,0,0,83.69208,17.97191,17.07331,0,0,165.8586,169.4855,65.72017,0,65.72017,325.0012,77.38107,0.09532634,18.78065,66.95367,0,253.1775
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,92.5211,71.58435,38.55776,13.2904,13.2904,0,0,0,13.2904,696.1499,0,0,0,92.5211,13.98989,13.2904,0,0,100.1385,228.6336,78.5312,0,78.5312,399.5024,95.11943,0.09484527,14.61944,74.01688,0,321.1547
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,87.56192,72.53178,41.05701,35.11805,35.11805,0,0,0,35.11805,249.336,28.98829,0,0,87.56192,36.96637,35.11805,0,0,21.60726,299.3117,21.60726,0,21.60726,420.0009,100,0.09471375,38.62985,70.04954,0,386.8736
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,80.24706,71.23196,42.66058,30.61435,30.61435,0,-1,0,30.61435,262.1224,48.02142,0,0,80.24706,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.09471375,33.67578,64.19764,0,399.0053
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,55.73112,61.92241,43.35401,49.91667,49.91667,0,0,0,49.91667,111.6483,3.187255,0,0,55.73112,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.09471375,54.90833,44.58489,0,374.4893
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,43.82988,58.24193,44.0041,28.7001,28.7001,0,0,0,28.7001,152.7168,13.61925,0,0,43.82988,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.09471375,31.57011,35.0639,0,362.5881
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,17.46495,48.7598,43.43346,26.93833,26.93833,0,0,0,26.93833,64.83309,3.552714E-15,0,0,17.46495,28.35614,26.93833,0,0,0,318.7582,0,10.89118,-10.89118,408.5205,97.26659,0.09471375,29.63216,13.97196,0,336.2232
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.533427,42.54036,41.50485,46.87721,46.87721,0,0,0,46.87721,7.537623,0,1.421085E-14,0,3.533427,49.34443,46.87721,0,0,12.10132,307.867,0,45.811,-45.811,360.2315,85.76923,0.09471375,51.56493,2.826742,0,311.4005
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,39.55457,39.55457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.00243,262.056,0,0,0,360.2315,85.76923,0.09471375,0,0,0,262.056
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,37.70542,37.70542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.00243,262.056,0,0,0,360.2315,85.76923,0.09471375,0,0,0,262.056
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,35.87793,35.87793,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,63.00243,262.056,0,2.228992,-2.228992,357.8819,85.20981,0.09471375,2.329296,0,0,262.056
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,33.96377,33.96377,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,65.47909,259.8271,0,8.368664,-8.368664,349.0606,83.1095,0.09471375,8.745254,0,0,259.8271
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,32.40355,32.40355,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,74.7776,251.4584,0,9.733363,-9.733363,338.8007,80.66667,0.09471375,10.17136,0,0,251.4584
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,31.20448,31.20448,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,85.59245,241.725,0,5.075422,-5.075422,333.4507,79.39288,0.09471375,5.303816,0,0,241.725
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,29.96208,29.96208,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,91.23181,236.6496,0,31.26641,-31.26641,300.4931,71.54582,0.09471375,32.67339,0,0,236.6496
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,28.78469,28.78469,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,125.9723,205.3832,0,3.810396,-3.810396,296.4766,70.58952,0.09471375,3.981864,0,0,205.3832
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,27.85289,27.85289,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,130.206,201.5728,0,29.89464,-29.89464,264.9648,63.08674,0.09471375,31.2399,0,0,201.5728
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,26.93554,26.93554,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,163.4223,171.6782,0,22.38018,-22.38018,241.3741,57.4699,0.09471375,23.38729,0,0,171.6782
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,26.12653,26.12653,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,188.2892,149.298,0,18.48279,-18.48279,221.8915,52.8312,0.09471375,19.31451,0,0,149.298
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,25.41143,25.41143,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,208.8256,130.8152,0,12.49419,-12.49419,208.7215,49.69549,0.09471375,13.05643,0,0,130.8152
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.700937,27.0013,24.68188,68.26341,68.26341,20.25,0,7.39125,68.26341,12.74612,0,0,0,8.700937,50.54043,48.01341,0,0,222.708,118.321,0,41.83949,-41.83949,164.6188,39.19487,0.09471375,75.08975,6.96075,81,127.0219
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,37.23008,36.57431,26.06152,24.38037,24.38037,81,0,22.761,24.38037,152.7051,0,0,0,37.23008,0,0,56.61963,53.78865,269.1964,76.48151,91.01872,0,91.01872,250.9667,59.75386,0.0952533,26.81841,29.78406,81,113.7116
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,42.49852,41.88114,29.47812,18.12036,18.12036,0,-1,0,18.12036,234.5347,0,0,0,42.49852,19.07406,18.12036,0,0,178.1776,158.3984,23.42446,0,23.42446,273.1891,65.04489,0.09511116,19.93239,33.99881,0,200.8969
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,77.6095,58.26924,33.05364,70.43658,70.43658,81,0,22.761,70.43658,110.1835,0,0,0,77.6095,0,0,10.56342,10.03525,154.7532,179.4804,87.64475,0,87.64475,356.3362,84.84178,0.09566495,77.48024,62.0876,81,257.0899
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,72.24984,59.87109,36.13797,52.25711,52.25711,0,0,0,52.25711,138.2584,0,0,0,72.24984,55.00748,52.25711,0,0,67.10842,258.3607,17.24236,0,17.24236,372.6938,88.73643,0.09556057,57.48281,57.79987,0,330.6105
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,60.60617,58.52951,38.80335,23.50529,23.50529,0,0,0,23.50529,257.8405,0,0,0,60.60617,24.74241,23.50529,0,0,49.86606,273.8788,35.86375,0,35.86375,406.7171,96.8372,0.09534418,25.85582,48.48493,0,334.4849
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,62.82596,62.28819,41.3026,19.41775,19.41775,0,0,0,19.41775,323.549,28.38391,0,0,62.82596,20.43974,19.41775,0,0,14.00231,306.1562,14.00231,0,14.00231,420.0009,100,0.09525996,21.35953,50.26077,0,368.9821
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,69.97002,67.08203,42.90617,1.757887,1.757887,0,-1,0,1.757887,3980.349,68.11961,0,0,69.97002,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.09525996,1.933675,55.97602,0,388.7282
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,24.26113,51.11333,43.5996,4.922008,4.922008,0,0,0,4.922008,492.9113,19.08007,0,0,24.26113,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.09525996,5.414208,19.40891,0,343.0193
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,17.88086,49.73773,44.24969,17.37638,17.37638,0,0,0,17.37638,102.9033,0,0,0,17.88086,18.29092,17.37638,0,0,0,318.7582,0,0.4100649,-0.4100649,419.5686,99.89709,0.09525996,19.11402,14.30469,0,336.6391
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,21.23918,50.21836,43.67905,16.70316,16.70316,0,0,0,16.70316,127.1566,3.201271,0,0,21.23918,17.58228,16.70316,0,0,0.4556277,318.3482,0.4556277,0,0.4556277,420.0009,100,0.09525722,18.37348,16.99134,0,339.5873
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.245598,43.27319,41.72878,28.20313,28.20313,0,0,0,28.20313,18.59934,0,7.105427E-15,0,5.245598,29.68751,28.20313,0,0,0,318.7582,0,24.44191,-24.44191,394.2368,93.86572,0.09525722,31.02345,4.196478,0,324.0038
