Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,39.7785,39.7785,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.15768,294.3163,0,37.43707,-37.43707,354.7747,84.46999,0.09525722,39.12173,0,0,294.3163
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,37.90767,37.90767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.75442,256.8792,0,0,0,354.7747,84.46999,0.09525722,0,0,0,256.8792
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,36.08018,36.08018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.75442,256.8792,0,0,0,354.7747,84.46999,0.09525722,0,0,0,256.8792
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,34.15157,34.15157,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.75442,256.8792,0,12.99317,-12.99317,341.0787,81.20905,0.09525722,13.57786,0,0,256.8792
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,32.58413,32.58413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.19128,243.8861,0,0,0,341.0787,81.20905,0.09525722,0,0,0,243.8861
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,31.38507,31.38507,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.19128,243.8861,0,37.16169,-37.16169,301.9068,71.88243,0.09525722,38.83397,0,0,243.8861
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,30.14989,30.14989,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.482,206.7244,0,13.01714,-13.01714,288.1855,68.61547,0.09525722,13.60291,0,0,206.7244
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,28.9725,28.9725,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.9455,193.7072,0,29.87685,-29.87685,256.6926,61.11716,0.09525722,31.22131,0,0,193.7072
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,28.03347,28.03347,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.142,163.8304,0,33.09462,-33.09462,221.8078,52.81127,0.09525722,34.58388,0,0,163.8304
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,27.10167,27.10167,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.9138,130.7358,0,27.82124,-27.82124,192.4816,45.82887,0.09525722,29.0732,0,0,130.7358
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,26.28544,26.28544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.8263,102.9145,0,0,0,192.4816,45.82887,0.09525722,0,0,0,102.9145
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,25.59923,25.59923,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.8263,102.9145,0,34.58177,-34.58177,156.0292,37.14974,0.09525722,36.13795,0,0,102.9145
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.17802,28.66482,24.84801,36.75923,36.75923,0,0,0,36.75923,38.56996,0,0,0,14.17802,38.69393,36.75923,0,0,278.2505,68.33276,0,24.51591,-24.51591,130.1872,30.99689,0.09525722,40.43515,11.34242,0,82.51078
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,32.03012,35.21902,26.24933,0,0,0,0,0,0,0,0,0,0,32.03012,0,0,0,0,305.4904,43.81686,32.03012,0,32.03012,160.5736,38.23174,0.09506514,0,25.6241,0,75.84698
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,58.23036,47.26828,29.68038,24.75861,24.75861,0,-1,0,24.75861,235.1924,0,0,0,58.23036,26.06169,24.75861,0,0,273.4603,72.64397,32.16867,0,32.16867,191.0915,45.49789,0.094873,27.23447,46.58429,0,130.8743
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,79.82632,59.41798,33.27756,0,0,0,0,0,0,0,0,0,0,79.82632,0,0,0,0,241.2916,101.5958,79.82632,0,79.82632,266.8214,63.52878,0.09439956,0,63.86105,0,181.4221
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,83.08195,64.55852,36.36189,0,0,0,0,0,0,0,0,0,0,83.08195,0,0,0,0,161.4653,173.4395,83.08195,0,83.08195,345.6399,82.29504,0.09391181,0,66.46555,0,256.5214
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,68.90728,61.99771,39.02728,0,0,0,0,0,0,0,0,0,0,68.90728,0,0,0,0,78.38335,248.2132,68.90728,0,68.90728,411.011,97.85958,0.09351108,0,55.12583,0,317.1205
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,66.50421,64.0357,41.54819,25.71545,25.71545,0,0,0,25.71545,258.6158,29.95924,0,0,66.50421,27.0689,25.71545,0,0,9.47607,310.2298,9.47607,0,9.47607,420.0009,100,0.09345624,28.287,53.20337,0,376.734
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,65.5556,65.55798,43.15176,62.15739,62.15739,0,-1,0,62.15739,105.4671,0.1267692,0,0,65.5556,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.09345624,68.37312,52.44448,0,384.3138
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,64.44695,65.87943,43.80185,0,0,0,0,0,0,0,64.44695,0,0,64.44695,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09345624,0,51.55756,0,383.2052
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,44.6343,59.02929,44.45194,0,0,0,0,0,0,0,44.6343,0,0,44.6343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09345624,0,35.70744,0,363.3925
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,18.78927,49.64465,43.88131,19.13786,19.13786,0,0,0,19.13786,98.17854,0,0,0,18.78927,20.14511,19.13786,0,0,0,318.7582,0,1.355845,-1.355845,418.5717,99.65972,0.09345624,21.05164,15.03141,0,337.5475
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.022824,43.4549,41.97437,10.55952,10.55952,0,0,0,10.55952,47.56676,0,0,0,5.022824,11.11529,10.55952,0,0,1.506495,317.4024,0,6.092464,-6.092464,412.1496,98.13067,0.09345624,11.61548,4.018259,0,322.4252
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,40.02409,40.02409,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,8.275899,311.3099,0,49.00482,-49.00482,360.494,85.83173,0.09345624,51.21004,0,0,311.3099
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,38.15326,38.15326,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,62.7257,262.3051,0,42.37075,-42.37075,315.8313,75.19778,0.09345624,44.27744,0,0,262.3051
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,36.30411,36.30411,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,109.8043,219.9343,0,23.87445,-23.87445,290.6654,69.20592,0.09345624,24.9488,0,0,219.9343
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,34.3755,34.3755,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,136.3315,196.0599,0,8.733425,-8.733425,281.4596,67.01405,0.09345624,9.126429,0,0,196.0599
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,32.80805,32.80805,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,146.0353,187.3265,0,39.87104,-39.87104,239.4318,57.00747,0.09345624,41.66524,0,0,187.3265
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,31.58732,31.58732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.3364,147.4554,0,0,0,239.4318,57.00747,0.09345624,0,0,0,147.4554
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,30.37381,30.37381,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,190.3364,147.4554,0,51.96994,-51.96994,184.6507,43.96437,0.09345624,54.30859,0,0,147.4554
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,29.17475,29.17475,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,248.0808,95.48548,0,21.60918,-21.60918,161.8726,38.54102,0.09345624,22.5816,0,0,95.48548
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,28.23573,28.23573,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,272.091,73.8763,0,10.50338,-10.50338,150.8011,35.90495,0.09345624,10.97604,0,0,73.8763
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,27.32559,27.32559,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,283.7614,63.37291,0,11.13041,-11.13041,139.0686,33.11151,0.09345624,11.63128,0,0,63.37291
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,26.50937,26.50937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.1286,52.24251,0,0,0,139.0686,33.11151,0.09345624,0,0,0,52.24251
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,25.80149,25.80149,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,296.1286,52.24251,0,28.26491,-28.26491,109.2748,26.01775,0.09345624,29.53683,0,0,52.24251
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.49126,30.37276,25.07194,0,0,0,0,0,0,0,0,0,0,19.49126,0,0,0,0,327.534,23.9776,19.49126,0,19.49126,127.7658,30.42037,0.09334364,0,15.59301,0,43.46886
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,43.65341,39.0082,26.49492,36.72281,36.72281,0,0,0,36.72281,118.8727,0,0,0,43.65341,38.65559,36.72281,0,0,308.0428,41.51973,4.997822,0,4.997822,132.5072,31.54926,0.09331481,40.39509,34.92273,0,85.17314
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,62.31495,48.95439,29.92597,21.13021,21.13021,0,-1,0,21.13021,294.9093,0,0,0,62.31495,22.24232,21.13021,0,0,303.045,46.01777,40.07263,0,40.07263,170.5234,40.60073,0.09308431,23.24323,49.85196,0,108.3327
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,64.6977,53.91357,33.50148,9.022799,9.022799,0,0,0,9.022799,717.0469,0,0,0,64.6977,9.497683,9.022799,0,0,262.9723,82.08314,55.20002,0,55.20002,222.8907,53.06911,0.09276865,9.925078,51.75816,0,146.7808
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,74.02367,61.11038,36.58582,0,0,0,0,0,0,0,0,0,0,74.02367,0,0,0,0,207.7723,131.7632,74.02367,0,74.02367,293.1158,69.78932,0.09234869,0,59.21893,0,205.7868
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,65.9947,61.11666,39.25119,23.89514,23.89514,0,0,0,23.89514,276.1845,0,0,0,65.9947,25.15278,23.89514,0,0,133.7486,198.3845,40.84191,0,40.84191,331.8618,79.01455,0.0921186,26.28466,52.79576,0,264.3792
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,58.96911,61.33175,41.76489,0,0,0,0,0,0,0,0,0,0,58.96911,0,0,0,0,92.90672,235.1422,58.96911,0,58.96911,387.8048,92.33429,0.09178841,0,47.17529,0,294.1113
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,72.46715,68.68193,43.35401,27.44081,27.44081,0,-1,0,27.44081,264.0853,9.644476,0,0,72.46715,28.88506,27.44081,0,0,33.93761,288.2144,33.93761,0,33.93761,420.0009,100,0.09159945,30.18489,57.97372,0,360.6815
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,49.62893,60.40242,44.04022,0,0,0,0,0,0,0,49.62893,0,0,49.62893,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09159945,0,39.70314,0,368.3871
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,48.01195,60.54186,44.69753,38.94154,38.94154,0,0,0,38.94154,123.2924,7.020853,0,0,48.01195,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09159945,42.83569,38.40956,0,366.7702
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,22.76892,51.18166,44.1269,63.03308,63.03308,20.25,0,7.39125,63.03308,36.12218,0,7.105427E-15,0,22.76892,45.03482,42.78308,0,0,0,318.7582,0,22.2659,-22.2659,396.5305,94.41184,0.09159945,69.33639,18.21514,81,341.5272
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.039555,43.07038,42.17662,21.64252,21.64252,0,0,0,21.64252,14.04437,0,0,0,3.039555,22.7816,21.64252,0,0,24.73988,296.4923,0,19.74204,-19.74204,375.7206,89.45711,0.09159945,23.80677,2.431644,0,299.5319
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,40.248,40.248,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,46.67548,276.7503,0,5.976753,-5.976753,369.4205,87.95709,0.09159945,6.245707,0,0,276.7503
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,38.37718,38.37718,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,53.31632,270.7735,0,21.79551,-21.79551,346.446,82.48699,0.09159945,22.77631,0,0,270.7735
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,36.50636,36.50636,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,77.53355,248.978,0,21.59475,-21.59475,323.6832,77.06727,0.09159945,22.56652,0,0,248.978
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,34.59941,34.59941,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,101.5277,227.3833,0,28.9798,-28.9798,293.1358,69.7941,0.09159945,30.2839,0,0,227.3833
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.7275,198.4035,0,0,0,293.1358,69.7941,0.09159945,0,0,0,198.4035
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,31.81124,31.81124,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,133.7275,198.4035,0,15.24516,-15.24516,277.066,65.96796,0.09159945,15.93119,0,0,198.4035
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,30.59773,30.59773,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,150.6666,183.1583,0,22.14462,-22.14462,253.7235,60.41023,0.09159945,23.14113,0,0,183.1583
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,29.39867,29.39867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2717,161.0137,0,0,0,253.7235,60.41023,0.09159945,0,0,0,161.0137
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,28.45965,28.45965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2717,161.0137,0,0,0,253.7235,60.41023,0.09159945,0,0,0,161.0137
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,27.54951,27.54951,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,175.2717,161.0137,0,22.93998,-22.93998,229.5426,54.6529,0.09159945,23.97227,0,0,161.0137
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,26.73329,26.73329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.7606,138.0737,0,0,0,229.5426,54.6529,0.09159945,0,0,0,138.0737
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,26.02541,26.02541,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,200.7606,138.0737,0,27.68463,-27.68463,200.3605,47.70478,0.09159945,28.93044,0,0,138.0737
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.55912,30.04006,25.27419,4.064929,4.064929,0,0,0,4.064929,431.9662,0,0,0,17.55912,4.278872,4.064929,0,0,231.5213,110.3891,13.28025,0,13.28025,212.9592,50.70448,0.09152573,4.471421,14.04729,0,127.9482
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,35.82442,36.84429,26.71162,45.96897,45.96897,0,0,0,45.96897,77.93176,0,0,0,35.82442,48.38839,45.96897,0,0,218.241,122.3413,0,12.56396,-12.56396,199.7156,47.55125,0.09152573,50.56586,28.65954,0,158.1657
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,51.63128,45.57584,30.14989,30.27058,30.27058,0,-1,0,30.27058,170.5659,0,0,0,51.63128,31.86377,30.27058,0,0,232.201,109.7773,19.76751,0,19.76751,218.4688,52.01627,0.0914162,33.29764,41.30502,0,161.4086
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,72.23371,57.01719,33.74707,19.91041,19.91041,0,0,0,19.91041,362.7937,0,0,0,72.23371,20.95832,19.91041,0,0,212.4335,127.5681,51.27539,0,51.27539,267.1129,63.59817,0.0911333,21.90145,57.78697,0,199.8018
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,88.8447,67.65497,36.83141,27.46932,27.46932,0,0,0,27.46932,323.4325,0,0,0,88.8447,28.91507,27.46932,0,0,161.1581,173.7159,59.92963,0,59.92963,323.9671,77.13486,0.09080488,30.21625,71.07577,0,262.5606
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,73.28298,64.32733,39.49679,0,0,0,0,0,0,0,0,0,0,73.28298,0,0,0,0,101.2285,227.6526,73.28298,0,73.28298,393.4894,93.68777,0.09040648,0,58.62639,0,300.9356
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,76.83993,68.91119,42.01048,42.31205,42.31205,0,0,0,42.31205,181.6029,4.35545,0,0,76.83993,44.539,42.31205,0,0,27.94548,293.6073,27.94548,0,27.94548,420.0009,100,0.09025548,46.54325,61.47194,0,370.4472
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,81.49659,72.99431,43.5996,0,0,0,-1,0,0,0,81.49659,0,0,81.49659,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09025548,0,65.19727,0,400.2548
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,56.07513,63.12633,44.28581,32.21818,32.21818,0,0,0,32.21818,174.0481,22.16126,0,0,56.07513,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09025548,35.44,44.86011,0,374.8334
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,36.21174,56.52676,44.89978,29.9187,29.9187,0,0,0,29.9187,121.0338,4.718363,0,0,36.21174,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09025548,32.91058,28.96939,0,354.97
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,25.03424,52.1347,44.32915,51.27442,51.27442,0,0,0,51.27442,48.82404,0,7.105427E-15,0,25.03424,53.97308,51.27442,0,0,0,318.7582,0,28.93883,-28.93883,389.4966,92.73711,0.09025548,56.40186,20.0274,0,343.7925
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.111097,44.22513,42.41499,6.276815,6.276815,0,0,0,6.276815,97.35983,0,0,0,6.111097,6.607173,6.276815,0,0,32.15426,289.8194,0,0.4960769,-0.4960769,388.9737,92.6126,0.09025548,6.904496,4.888877,0,295.9305
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,40.48637,40.48637,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,32.70546,289.3233,0,72.31579,-72.31579,312.7462,74.46323,0.09025548,78.32562,0,0,289.3233
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,38.62277,38.62277,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,113.0563,217.0075,0,56.11621,-56.11621,253.5945,60.37952,0.09025548,58.64144,0,0,217.0075
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,36.75195,36.75195,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,175.4077,160.8913,0,38.37803,-38.37803,213.1405,50.74764,0.09025548,40.10503,0,0,160.8913
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,34.82334,34.82334,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,218.0499,122.5133,0,21.81521,-21.81521,190.1453,45.27259,0.09025548,22.79689,0,0,122.5133
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,33.25589,33.25589,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,242.289,100.6981,0,46.30581,-46.30581,141.3347,33.65104,0.09025548,48.38957,0,0,100.6981
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,32.05683,32.05683,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,293.74,54.39227,0,16.55871,-16.55871,123.8802,29.49524,0.09025548,17.30385,0,0,54.39227
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,30.82165,30.82165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.1385,37.83356,0,0,0,123.8802,29.49524,0.09025548,0,0,0,37.83356
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,29.62259,29.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.1385,37.83356,0,0,0,123.8802,29.49524,0.09025548,0,0,0,37.83356
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,28.68357,28.68357,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,312.1385,37.83356,0,18.07973,-18.07973,104.8225,24.9577,0.09025548,18.89332,0,0,37.83356
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,27.77344,27.77344,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,332.2271,19.75383,0,6.40588,-6.40588,98.07014,23.34999,0.09025548,6.694145,0,0,19.75383
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,26.95721,26.95721,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,339.3448,13.34795,0,3.288061,-3.288061,94.60423,22.52477,0.09025548,25.71102,0,81,13.34795
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,26.24933,26.24933,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,342.9981,10.05989,65.08266,0,65.08266,156.3471,37.22541,0.09092251,13.74112,0,81,10.05989
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.02104,28.47617,25.51256,20.23413,20.23413,81,0,22.761,20.23413,54.46756,0,0,0,11.02104,0,0,60.76587,57.72758,277.9155,68.63428,68.74861,0,68.74861,221.5677,52.75411,0.09156448,22.25754,8.816831,81,79.65533
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,34.32765,36.63221,26.93554,0,0,72.31579,0,20.56389,0,0,0,0,0,34.32765,0,0,72.31579,68.7,209.1669,130.508,103.0276,0,103.0276,319.3083,76.02564,0.0918711,0,27.46212,81,164.8357
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,38.63516,41.64719,30.38826,0,0,0,-1,0,0,0,0,0,0,38.63516,0,0,0,0,106.1392,223.2329,38.63516,0,38.63516,355.9609,84.75242,0.09166238,0,30.90813,0,261.8681
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,53.40299,50.45291,33.98544,0.4038438,0.4038438,0,0,0,0.4038438,13223.67,0,0,0,53.40299,0.4250987,0.4038438,0,0,67.50406,258.0046,52.97789,0,52.97789,406.2201,96.71888,0.09137773,0.4442282,42.72239,0,311.4076
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,43.81694,50.60168,37.077,5.122343,5.122343,0,0,0,5.122343,855.408,23.89883,0,0,43.81694,5.39194,5.122343,0,0,14.52617,305.6847,14.52617,0,14.52617,420.0009,100,0.09129999,5.634578,35.05355,0,349.5016
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,77.41079,66.34091,39.73515,64.18416,64.18416,20.25,0,7.39125,64.18416,120.6073,31.16431,0,0,77.41079,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.09129999,70.60258,61.92863,81,396.169
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,74.33433,68.13436,42.25607,0,0,0,0,0,0,0,74.33433,0,0,74.33433,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09129999,0,59.46746,0,393.0926
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,80.59352,72.88308,43.83797,20.70954,20.70954,0,-1,0,20.70954,389.1613,58.794,0,0,80.59352,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.09129999,22.7805,64.47482,0,399.3517
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,72.28293,69.99236,44.48806,0,0,0,0,0,0,0,72.28293,0,0,72.28293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09129999,0,57.82635,0,391.0412
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,34.26854,56.07131,45.10204,49.77631,49.77631,0,0,0,49.77631,68.84507,0,0,0,34.26854,52.39612,49.77631,0,0,0,318.7582,0,18.12758,-18.12758,400.8927,95.45045,0.09129999,54.75394,27.41483,0,353.0268
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,15.80865,49.37186,44.5314,21.54257,21.54257,0,0,0,21.54257,73.38332,0,0,0,15.80865,22.67639,21.54257,0,0,20.14176,300.6306,0,6.867736,-6.867736,393.6535,93.72683,0.09129999,23.69683,12.64692,0,316.4393
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.712109,44.01838,42.62446,0,0,0,0,0,0,0,0,0,0,4.712109,0,0,0,0,27.77258,293.7629,4.712109,0,4.712109,398.1237,94.79118,0.0912748,0,3.769687,0,298.475
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,40.7103,40.7103,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,23.06047,298.0038,0,46.76273,-46.76273,348.8315,83.05495,0.0912748,48.86705,0,0,298.0038
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,38.83947,38.83947,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,75.01906,251.2411,0,33.30869,-33.30869,313.7211,74.69534,0.0912748,34.80758,0,0,251.2411
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,36.97587,36.97587,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,112.0287,217.9324,0,51.80721,-51.80721,259.1115,61.69308,0.0912748,54.13853,0,0,217.9324
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,35.04726,35.04726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5923,166.1252,0,0,0,259.1115,61.69308,0.0912748,0,0,0,166.1252
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,33.47981,33.47981,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,169.5923,166.1252,0,28.58907,-28.58907,228.976,54.51797,0.0912748,29.87557,0,0,166.1252
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,32.28075,32.28075,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,201.3579,137.5361,0,2.806756,-2.806756,226.0174,53.81355,0.0912748,2.93306,0,0,137.5361
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,31.03835,31.03835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.4765,134.7294,0,0,0,226.0174,53.81355,0.0912748,0,0,0,134.7294
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,29.84651,29.84651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.4765,134.7294,0,0,0,226.0174,53.81355,0.0912748,0,0,0,134.7294
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,28.90749,28.90749,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,204.4765,134.7294,0,13.76699,-13.76699,211.5057,50.3584,0.0912748,14.3865,0,0,134.7294
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,27.99736,27.99736,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,219.7732,120.9624,0,50.33158,-50.33158,158.4515,37.72648,0.0912748,52.5965,0,0,120.9624
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,27.18113,27.18113,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,275.6972,70.63078,0,12.8208,-12.8208,144.9372,34.5088,0.0912748,13.39773,0,0,70.63078
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,26.49492,26.49492,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,289.9425,57.80998,0,27.07689,-27.07689,116.3957,27.7132,0.0912748,28.29535,0,0,57.80998
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.24942,30.42919,25.73648,28.05221,28.05221,0,0,0,28.05221,61.49043,0,0,0,17.24942,29.52864,28.05221,0,0,320.0279,30.73309,0,12.27922,-12.27922,103.4523,24.63144,0.0912748,30.85743,13.79954,0,47.98251
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,47.01096,40.78536,27.15946,31.03915,31.03915,81,0,22.761,31.03915,151.457,0,0,0,47.01096,0,0,49.96085,47.46281,333.6715,18.45387,94.47376,0,94.47376,193.0779,45.97084,0.0917671,34.14306,37.60876,81,65.46482
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,66.0544,51.06256,30.61218,37.23483,37.23483,0,-1,0,37.23483,177.3995,0,0,0,66.0544,39.19456,37.23483,0,0,239.1977,103.4803,26.85984,0,26.85984,218.5594,52.03785,0.09162379,40.95832,52.84352,0,169.5347
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,81.6508,61.29556,34.20936,30.39581,30.39581,0,0,0,30.39581,268.6252,0,0,0,81.6508,31.99559,30.39581,0,0,212.3379,127.6541,49.65521,0,49.65521,265.6665,63.2538,0.09136005,33.43539,65.32064,0,209.3049
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,89.38453,68.50087,37.30091,45.23574,45.23574,0,0,0,45.23574,197.5971,0,0,0,89.38453,47.61657,45.23574,0,0,162.6827,172.3438,41.76796,0,41.76796,305.291,72.6882,0.09113936,49.75932,71.50762,0,261.7283
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,96.26816,75.27613,39.95908,7.633071,7.633071,0,0,0,7.633071,1261.198,0,0,0,96.26816,8.034811,7.633071,0,0,120.9147,209.935,88.23335,0,88.23335,388.9966,92.61804,0.09067667,8.396378,77.01453,0,306.2031
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,81.81837,71.68627,42.45832,0,0,0,0,0,0,0,49.13699,0,0,81.81837,0,0,0,0,32.68139,289.345,32.68139,0,32.68139,420.0009,100,0.09050647,0,65.4547,0,371.1634
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,74.63029,70.46307,44.04022,0,0,0,-1,0,0,0,74.63029,0,0,74.63029,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09050647,0,59.70424,0,393.3885
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,65.66695,67.44572,44.69753,6.29834,6.29834,0,0,0,6.29834,1042.607,59.03712,0,0,65.66695,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09050647,6.928174,52.53356,0,384.4252
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,55.85792,64.21584,45.30429,24.25107,24.25107,0,0,0,24.25107,230.3318,30.33048,0,0,55.85792,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09050647,26.67618,44.68634,0,374.6161
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,30.38564,54.34816,44.73365,42.45942,42.45942,0,0,0,42.45942,71.56396,0,0,0,30.38564,44.69412,42.45942,0,0,0,318.7582,0,14.30848,-14.30848,404.9184,96.40894,0.09050647,46.70536,24.30851,0,349.1439
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.625812,45.09813,42.82671,32.12306,32.12306,0,0,0,32.12306,23.73937,0,7.105427E-15,0,7.625812,33.81375,32.12306,0,0,15.89831,304.4497,0,26.18793,-26.18793,377.3139,89.83646,0.09050647,35.33537,6.100649,0,312.0756
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,40.93422,40.93422,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,44.99602,278.2618,0,18.61033,-18.61033,357.6969,85.16575,0.09050647,19.4478,0,0,278.2618
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,39.04894,39.04894,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,65.67416,259.6515,0,68.43935,-68.43935,285.5555,67.98926,0.09050647,71.51913,0,0,259.6515
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,37.19979,37.19979,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,141.7179,191.2121,0,19.65472,-19.65472,264.8376,63.05643,0.09050647,20.53919,0,0,191.2121
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,35.28563,35.28563,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,163.5565,171.5574,0,6.138096,-6.138096,258.3674,61.51593,0.09050647,6.41431,0,0,171.5574
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,33.70373,33.70373,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,170.3766,165.4193,0,22.11847,-22.11847,235.0525,55.96477,0.09050647,23.1138,0,0,165.4193
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,32.50467,32.50467,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,194.9527,143.3008,0,32.77163,-32.77163,200.5082,47.73994,0.09050647,34.24636,0,0,143.3008
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,31.26227,31.26227,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,231.3656,110.5292,0,42.54488,-42.54488,155.6619,37.06229,0.09050647,44.4594,0,0,110.5292
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,30.04876,30.04876,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,278.6377,67.98432,0,21.41435,-21.41435,133.0892,31.68785,0.09050647,22.37799,0,0,67.98432
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,29.13141,29.13141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.4314,46.56997,0,0,0,133.0892,31.68785,0.09050647,0,0,0,46.56997
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,28.19961,28.19961,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,302.4314,46.56997,0,29.35664,-29.35664,102.1446,24.3201,0.09050647,30.67769,0,0,46.56997
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,27.40505,27.40505,37.33261,37.33261,20.97995,0,7.575928,37.33261,0,0,0,0,0,17.21333,16.35266,0,0,335.0499,17.21333,0,17.21333,-17.21333,84.00017,20,0.09050647,41.06588,0,81,17.21333
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,26.69717,26.69717,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09098805,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.967,30.58046,25.9604,0,0,72.31579,0,20.56389,0,0,0,0,0,16.967,0,0,72.31579,68.7,285.4758,61.83,85.66701,0,85.66701,230.4456,54.86788,0.09137751,0,13.5736,81,78.797
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.41762,34.17805,27.38338,0,0,72.31579,0,20.56389,0,0,0,0,0,24.41762,0,0,72.31579,68.7,199.8088,138.9303,93.11761,0,93.11761,318.7847,75.90096,0.09172449,0,19.53409,81,163.3479
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,58.95838,48.84888,30.85777,58.57639,58.57639,0,-1,0,58.57639,100.6521,0,0,0,58.95838,61.65936,58.57639,0,0,106.6912,222.7362,0,2.700978,-2.700978,315.9376,75.22309,0.09172449,64.43403,47.1667,0,281.6945
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,63.12151,54.43987,34.45495,0,0,0,0,0,0,0,0,0,0,63.12151,0,0,0,0,109.6923,220.0352,63.12151,0,63.12151,375.8199,89.48076,0.0913978,0,50.49721,0,283.1567
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,68.20212,59.95584,37.53928,17.04552,17.04552,0,0,0,17.04552,400.1177,3.688706,0,0,68.20212,17.94265,17.04552,0,0,46.57077,276.8445,46.57077,0,46.57077,420.0009,100,0.09115826,18.75007,54.5617,0,345.0467
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,59.83743,59.85881,40.20467,35.24242,35.24242,0,0,0,35.24242,169.7881,22.74015,0,0,59.83743,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.09115826,38.76665,47.86995,0,378.5957
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,74.25464,68.65074,42.70391,18.69645,18.69645,0,0,0,18.69645,397.159,54.57417,0,0,74.25464,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.09115826,20.5661,59.40371,0,393.0129
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,70.33258,68.90778,44.28581,25.37568,25.37568,0,-1,0,25.37568,277.1654,43.62135,0,0,70.33258,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.09115826,27.91324,56.26607,0,389.0908
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,64.94727,67.43269,44.9359,0,0,0,0,0,0,0,64.94727,0,0,64.94727,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09115826,0,51.95782,0,383.7055
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,44.19223,60.03998,45.50654,21.38463,21.38463,0,0,0,21.38463,206.6542,21.6821,0,0,44.19223,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.09115826,23.5231,35.35379,0,362.9505
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,32.78804,55.38275,44.9359,64.53387,64.53387,20.25,0,7.39125,64.53387,50.80749,0,0,0,32.78804,46.6146,44.28387,0,0,0,318.7582,0,13.82656,-13.82656,405.4264,96.52989,0.09115826,70.98726,26.23043,81,351.5463
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.071879,45.78638,43.0723,7.980343,7.980343,0,0,0,7.980343,113.6778,0,0,0,9.071879,8.400361,7.980343,0,0,15.36285,304.9317,0.6715179,0,0.6715179,406.0634,96.68157,0.09115481,8.778378,7.257504,0,314.0035
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,41.15814,41.15814,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,14.69133,305.536,0,53.14578,-53.14578,350.0428,83.34337,0.09115481,55.53735,0,0,305.536
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,39.28731,39.28731,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,73.7422,252.3902,0,2.536224,-2.536224,347.3694,82.70684,0.09115481,2.650354,0,0,252.3902
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,37.43816,37.43816,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,76.56023,249.854,0,31.65159,-31.65159,314.0057,74.76312,0.09115481,33.07591,0,0,249.854
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,35.53122,35.53122,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,111.7287,218.2024,0,36.50505,-36.50505,275.526,65.6013,0.09115481,38.14777,0,0,218.2024
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,33.94932,33.94932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.2898,181.6974,0,0,0,275.526,65.6013,0.09115481,0,0,0,181.6974
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,32.75026,32.75026,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,152.2898,181.6974,0,21.05199,-21.05199,253.3353,60.3178,0.09115481,21.99933,0,0,181.6974
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,31.48619,31.48619,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,175.6809,160.6454,0,9.16713,-9.16713,243.6723,58.01709,0.09115481,9.579651,0,0,160.6454
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,30.28713,30.28713,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,185.8666,151.4783,0,29.03239,-29.03239,213.0695,50.73072,0.09115481,30.33885,0,0,151.4783
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,29.377,29.377,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,218.1248,122.4459,0,3.74846,-3.74846,209.1182,49.78996,0.09115481,3.917141,0,0,122.4459
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,28.4452,28.4452,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,222.2898,118.6974,0,30.62653,-30.62653,176.835,42.10349,0.09115481,32.00473,0,0,118.6974
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,27.65064,27.65064,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,256.3193,88.07088,0,42.65162,-42.65162,131.8763,31.39905,0.09115481,44.57095,0,0,88.07088
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,26.95721,26.95721,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,303.71,45.41925,0,8.698646,-8.698646,122.7071,29.21592,0.09115481,9.090085,0,0,45.41925
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.7396,29.10472,26.20599,2.152988,2.152988,0,0,0,2.152988,498.8229,0,0,0,10.7396,2.266303,2.152988,0,0,313.3751,36.72061,8.473293,0,8.473293,130.7456,31.12983,0.09111138,2.368287,8.591678,0,47.46021
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.66074,32.21025,27.62897,43.22212,43.22212,20.25,0,7.39125,43.22212,38.54679,3.552714E-15,0,0,16.66074,24.18118,22.97212,0,0,304.9018,44.34657,0,7.520439,-7.520439,122.8183,29.2424,0.09111138,47.54433,13.32859,81,61.00731
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,30.03695,39.75349,31.10336,0,0,0,-1,0,0,0,0,0,0,30.03695,0,0,0,0,313.2579,36.82613,30.03695,0,30.03695,151.3139,36.02704,0.0909577,0,24.02956,0,66.86308
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,53.18891,51.18056,34.70054,0,0,0,0,0,0,0,0,0,0,53.18891,0,0,0,0,283.2209,63.85939,53.18891,0,53.18891,201.7733,48.04117,0.09068685,0,42.55113,0,117.0483
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,40.66544,50.33669,37.80655,22.53132,22.53132,0,0,0,22.53132,180.4841,0,0,0,40.66544,23.71718,22.53132,0,0,230.032,111.7294,16.94827,0,16.94827,217.8518,51.86938,0.09060089,24.78445,32.53235,0,152.3949
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,43.34487,54.12299,40.42859,25.17956,25.17956,0,0,0,25.17956,172.1431,0,0,0,43.34487,26.5048,25.17956,0,0,213.0838,126.9828,16.84007,0,16.84007,233.8277,55.67316,0.09051563,27.69751,34.6759,0,170.3277
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,41.16719,56.08489,42.90617,50.66779,50.66779,0,0,0,50.66779,81.24924,0,7.105427E-15,0,41.16719,53.33452,50.66779,0,0,196.2437,142.1389,0,12.16733,-12.16733,221.0022,52.61948,0.09051563,55.73457,32.93375,0,183.3061
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,55.36373,63.08406,44.48806,0,0,0,-1,0,0,0,0,0,0,55.36373,0,0,0,0,209.7629,129.9716,55.36373,0,55.36373,273.5249,65.12485,0.09023646,0,44.29099,0,185.3353
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,42.49201,59.01443,45.13815,30.55989,30.55989,0,0,0,30.55989,139.045,0,0,0,42.49201,32.16831,30.55989,0,0,154.3992,179.799,10.3237,0,10.3237,283.3188,67.45673,0.0901846,33.61588,33.99361,0,222.291
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,21.17404,52.36412,45.75213,32.5966,32.5966,0,0,0,32.5966,64.95781,0,0,0,21.17404,34.31221,32.5966,0,0,144.0755,189.0903,0,13.13817,-13.13817,269.47,64.15939,0.0901846,35.85626,16.93923,0,210.2643
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.92156,49.08728,45.13815,43.11954,43.11954,0,0,0,43.11954,29.96682,0,0,0,12.92156,45.389,43.11954,0,0,158.6735,175.9521,0,32.46744,-32.46744,235.2463,56.01091,0.0901846,47.4315,10.33725,0,188.8737
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.640386,44.95304,43.27455,46.9255,46.9255,0,0,0,46.9255,12.01987,0,0,0,5.640386,49.39526,46.9255,0,0,194.7484,143.4847,0,43.75488,-43.75488,189.1246,45.02958,0.0901846,51.61805,4.512309,0,149.125
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,41.40373,41.40373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.3649,99.72979,0,0,0,189.1246,45.02958,0.0901846,0,0,0,99.72979
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,39.5329,39.5329,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,243.3649,99.72979,0,18.99571,-18.99571,169.1014,40.26215,0.0901846,19.85052,0,0,99.72979
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,37.68375,37.68375,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,264.4713,80.73408,0,26.57929,-26.57929,141.0843,33.59144,0.0901846,27.77536,0,0,80.73408
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,35.75514,35.75514,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,294.0038,54.15479,0,32.28795,-32.28795,107.0498,25.488,0.0901846,33.74091,0,0,54.15479
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,34.18769,34.18769,19.28255,19.28255,0,-1,0,19.28255,0,0,0,0.4373172,0,20.29743,19.28255,0,0,329.8793,21.86683,0,20.29743,-20.29743,85.65447,20.39388,0.0901846,21.21081,0,0,21.86683
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,32.99585,32.99585,3.07949,1.490938,0,-1,0,1.490938,0,0,1.588551,1.8965,0,1.569409,1.490938,0,0,352.432,1.569409,0,1.569409,-1.569409,84.00017,20,0.0901846,3.387439,0,0,1.569409
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,31.73178,31.73178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0901846,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,30.53272,30.53272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0901846,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,29.62259,29.62259,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0901846,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,28.68357,28.68357,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0901846,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,27.89623,27.89623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0901846,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,27.2028,27.2028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0901846,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.375249,28.45625,26.47325,31.7406,31.7406,81,0,22.761,31.7406,23.23601,0,0,0,7.375249,0,0,49.2594,46.79643,354.1758,0,54.17168,0,54.17168,135.3919,32.23611,0.09079138,34.91466,5.900199,81,7.375249
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.74094,32.50784,27.89623,9.435065,9.435065,81,0,22.761,9.435065,177.4333,0,0,0,16.74094,0,0,71.56493,67.98669,300.0041,48.75451,84.72763,0,84.72763,215.7716,51.37409,0.09130988,10.37857,13.39275,81,65.49545
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,49.54043,46.23454,31.37062,10.43379,10.43379,0,-1,0,10.43379,474.8074,0,0,0,49.54043,10.98294,10.43379,0,0,215.2765,125.0094,38.55749,0,38.55749,252.3505,60.08332,0.09111578,11.47717,39.63234,0,174.5498
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,57.7494,53.07965,34.96058,25.70495,25.70495,0,0,0,25.70495,224.6626,0,0,0,57.7494,27.05784,25.70495,0,0,176.719,159.7111,30.69156,0,30.69156,281.467,67.01583,0.09096187,28.27544,46.19952,0,217.4605
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,73.94077,62.84678,38.05214,10.78636,10.78636,0,0,0,10.78636,685.5028,0,0,0,73.94077,11.35406,10.78636,0,0,146.0275,187.3335,62.58671,0,62.58671,340.842,81.15269,0.09064962,11.86499,59.15261,0,261.2743
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,76.00697,66.91998,40.68863,16.63502,16.63502,0,0,0,16.63502,456.9095,0,0,0,76.00697,17.51055,16.63502,0,0,83.44073,243.6616,58.49643,0,58.49643,396.3366,94.36567,0.0903597,18.29852,60.80558,0,319.6685
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,77.58704,70.66113,43.15176,0,0,0,0,0,0,0,52.64273,0,0,77.58704,0,0,0,0,24.9443,296.3083,24.9443,0,24.9443,420.0009,100,0.09023664,0,62.06963,0,373.8954
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,74.50543,71.26772,44.73365,26.5654,26.5654,0,-1,0,26.5654,280.4604,46.54186,0,0,74.50543,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09023664,29.22194,59.60435,0,393.2637
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,59.81476,65.87364,45.38374,5.182188,5.182188,0,0,0,5.182188,1154.238,54.35983,0,0,59.81476,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09023664,5.700407,47.85181,0,378.573
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,42.88549,60.06002,45.95438,49.6623,49.6623,0,0,0,49.6623,86.35423,0,0,0,42.88549,52.2761,49.6623,0,0,0,318.7582,0,9.390605,-9.390605,410.1023,97.6432,0.09023664,54.62852,34.3084,0,361.6437
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,26.46235,53.72194,45.38374,25.11086,25.11086,0,0,0,25.11086,105.3821,0,0,0,26.46235,26.43248,25.11086,0,0,10.43401,309.3676,0.02986804,0,0.02986804,410.1306,97.64995,0.0902365,27.62194,21.16988,0,335.83
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.769005,45.23275,43.51292,28.41893,28.41893,0,0,0,28.41893,20.29987,0,3.552714E-15,0,5.769005,29.91466,28.41893,0,0,10.40414,309.3945,0,24.14565,-24.14565,384.6789,91.59002,0.0902365,31.26082,4.615204,0,315.1635
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,41.64932,41.64932,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,37.23264,285.2488,0,59.1298,-59.1298,322.3506,76.74998,0.0902365,61.79064,0,0,285.2488
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,39.7785,39.7785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.9324,226.119,0,0,0,322.3506,76.74998,0.0902365,0,0,0,226.119
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,37.92934,37.92934,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,102.9324,226.119,0,50.0167,-50.0167,269.6283,64.1971,0.0902365,52.26746,0,0,226.119
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,36.0224,36.0224,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,158.5065,176.1023,0,11.04998,-11.04998,257.9807,61.42384,0.0902365,11.54722,0,0,176.1023
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,34.43328,34.43328,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,170.7843,165.0524,0,26.03633,-26.03633,230.5359,54.8894,0.0902365,27.20797,0,0,165.0524
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,33.23422,33.23422,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,199.7135,139.016,0,15.45112,-15.45112,214.249,51.01157,0.0902365,16.14642,0,0,139.016
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,31.97737,31.97737,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,216.8814,123.5649,0,21.14042,-21.14042,191.9651,45.70588,0.0902365,22.09174,0,0,123.5649
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,30.77831,30.77831,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,240.3708,102.4245,0,15.87203,-15.87203,175.2345,41.72241,0.0902365,16.58627,0,0,102.4245
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,29.86096,29.86096,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,258.0064,86.55247,0,50.31022,-50.31022,122.2029,29.09586,0.0902365,52.57418,0,0,86.55247
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,28.92916,28.92916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.9066,36.24225,0,0,0,122.2029,29.09586,0.0902365,0,0,0,36.24225
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,28.15627,28.15627,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,313.9066,36.24225,0,20.70815,-20.70815,100.3745,23.89865,0.0902365,21.64001,0,0,36.24225
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,27.46284,27.46284,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,336.9157,15.5341,0,12.52305,-12.52305,87.1741,20.7557,0.0902365,13.08659,0,0,15.5341
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.185392,28.94045,26.73329,3.509478,3.509478,0,0,0,3.509478,233.2368,0,0,0,8.185392,3.694187,3.509478,0,0,350.8302,3.011053,4.491206,0,4.491206,91.43483,21.77015,0.09021437,3.860425,6.548314,0,11.19645
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.26272,33.18607,28.1346,50.66037,50.66037,26.6103,0,9.000405,50.66037,36.04933,0,7.105427E-15,0,18.26272,25.31586,24.05007,0,0,346.339,7.053138,0,7.053138,-7.053138,84.00017,20,0.09021437,55.7264,14.61018,81,25.31586
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,43.73559,44.61788,31.63066,41.19913,41.19913,0,-1,0,41.19913,106.1566,0,0,37.00928,43.73559,43.36751,41.19913,0,0,354.1758,0,0.3680859,0,0.3680859,84.34937,20.08314,0.09021256,45.31905,34.98848,0,43.73559
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,53.56224,51.90271,35.22784,18.05057,18.05057,81,0,22.761,18.05057,296.7343,0,0,0,53.56224,0,0,62.94943,59.80196,353.8077,0.3312773,113.3642,0,113.3642,191.8961,45.68945,0.0905842,19.85563,42.84979,81,53.89351
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,30.56097,47.54487,38.29773,0,0,72.31579,0,20.56389,0,0,0,0,0,30.56097,0,0,72.31579,68.7,240.4435,102.359,99.26097,0,99.26097,286.0633,68.11018,0.09088878,0,24.44878,81,132.92
