Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,93.31382,76.24921,41.76489,44.24988,44.24988,0,0,0,44.24988,210.8793,46.735,0,0,93.31382,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09205809,48.67487,74.65105,0,412.0721
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,90.07349,77.91576,44.20635,34.28043,34.28043,0,0,0,34.28043,262.7548,53.98882,0,0,90.07349,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09205809,37.70848,72.05879,0,408.8317
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,77.02023,74.59367,46.48168,26.11912,26.11912,0,0,0,26.11912,294.8806,49.52642,0,0,77.02023,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09205809,28.73104,61.61619,0,395.7785
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,61.64565,69.59271,47.90466,28.19819,28.19819,0,-1,0,28.19819,218.6156,31.96334,0,0,61.64565,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09205809,31.01801,49.31652,0,380.4039
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,26.24887,56.83424,48.38862,27.66997,27.66997,0,0,0,27.66997,94.86414,0,0,0,26.24887,29.12628,27.66997,0,0,0,318.7582,0,2.877407,-2.877407,416.9678,99.27785,0.09205809,30.43696,20.9991,0,345.0071
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,33.18174,59.72531,48.83646,35.56399,35.56399,0,0,0,35.56399,93.30151,0,0,0,33.18174,37.43578,35.56399,0,0,3.197119,315.8808,0,4.254039,-4.254039,412.4836,98.21019,0.09205809,39.12039,26.54539,0,349.0626
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,14.76547,52.85554,48.22971,13.22904,13.22904,0,0,0,13.22904,111.614,0,0,0,14.76547,13.92531,13.22904,0,0,7.923829,311.6268,0.8401605,0,0.8401605,413.2807,98.39996,0.09205486,14.55195,11.81238,0,326.3922
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.919541,47.40763,46.52502,41.43282,41.43282,0,0,0,41.43282,7.046445,0,0,0,2.919541,43.61349,41.43282,0,0,7.083668,312.3829,0,40.69395,-40.69395,370.3855,88.18684,0.09205486,45.5761,2.335633,0,315.3025
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,44.77699,44.77699,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,52.29917,271.689,0,28.92624,-28.92624,339.8946,80.92712,0.09205486,30.22792,0,0,271.689
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,42.9495,42.9495,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,84.43944,242.7627,0,35.35966,-35.35966,302.6222,72.05276,0.09205486,36.95085,0,0,242.7627
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,41.03534,41.03534,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,123.728,207.4031,0,37.9842,-37.9842,262.5833,62.51972,0.09205486,39.69349,0,0,207.4031
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,39.08506,39.08506,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,165.9326,169.4189,0,3.188439,-3.188439,259.2224,61.7195,0.09205486,3.331919,0,0,169.4189
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,37.53928,37.53928,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,169.4753,166.2304,0,7.950458,-7.950458,250.8419,59.72414,0.09205486,8.308228,0,0,166.2304
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,36.40523,36.40523,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,178.3092,158.28,0,2.739927,-2.739927,247.9538,59.0365,0.09205486,2.863223,0,0,158.28
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,35.16283,35.16283,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,181.3535,155.54,0,50.93375,-50.93375,194.2649,46.25345,0.09205486,53.22577,0,0,155.54
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,33.96377,33.96377,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,237.9466,104.6063,0,37.99511,-37.99511,154.2145,36.71767,0.09205486,39.70489,0,0,104.6063
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,33.07531,33.07531,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,280.1634,66.61118,0,10.203,-10.203,143.4596,34.15698,0.09205486,10.66214,0,0,66.61118
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,32.12184,32.12184,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,291.5001,56.40818,0,29.36863,-29.36863,112.5024,26.78622,0.09205486,30.69022,0,0,56.40818
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,31.32728,31.32728,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,324.1319,27.03956,0,21.21561,-21.21561,90.13914,21.46166,0.09205486,44.44531,0,81,27.03956
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,30.67719,30.67719,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,347.7047,5.823945,68.57882,0,68.57882,155.1987,36.952,0.09250391,9.692946,0,81,5.823945
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.30186,36.24689,29.96208,0,0,72.31579,0,20.56389,0,0,0,0,0,22.30186,0,0,72.31579,68.7,279.1259,67.54488,91.00186,0,91.00186,241.5307,57.50719,0.09276233,0,17.84149,81,89.84674
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,46.6332,45.34007,31.42841,19.78289,19.78289,81,0,22.761,19.78289,235.725,0,0,0,46.6332,0,0,61.21711,58.15626,188.1241,149.4466,104.7895,0,104.7895,340.9427,81.17667,0.09306675,21.76118,37.30656,81,196.0798
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,71.05325,58.22723,35.14838,0,0,0,-1,0,0,0,0,0,0,71.05325,0,0,0,0,83.33462,243.7571,71.05325,0,71.05325,408.3497,97.22593,0.09279393,0,56.8426,0,314.8103
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,82.78217,67.61687,38.90448,0,0,0,0,0,0,0,70.50081,0,0,82.78217,0,0,0,0,12.28136,307.705,12.28136,0,12.28136,420.0009,100,0.09274694,0,66.22573,0,390.4872
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,82.65952,71.45216,41.97437,0,0,0,0,0,0,0,82.65952,0,0,82.65952,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09274694,0,66.12761,0,401.4177
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,91.78237,79.00929,44.37249,0,0,0,0,0,0,0,91.78237,0,0,91.78237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09274694,0,73.4259,0,410.5406
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,84.03291,78.20107,46.68393,70.77346,70.77346,20.25,0,7.39125,70.77346,118.7351,30.85032,0,0,84.03291,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.09274694,77.85081,67.22633,81,402.7911
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,74.28359,75.3254,48.06358,17.63084,17.63084,0,-1,0,17.63084,421.3276,55.72481,0,0,74.28359,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09274694,19.39392,59.42687,0,393.0418
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,63.15002,71.00092,48.55476,12.596,12.596,0,0,0,12.596,501.3496,49.89107,0,0,63.15002,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09274694,13.85561,50.52002,0,381.9083
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,43.41121,63.68113,49.03872,30.19012,30.19012,0,0,0,30.19012,143.7928,11.63214,0,0,43.41121,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09274694,33.20913,34.72897,0,362.1694
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,19.84447,54.68176,48.38862,15.0117,15.0117,0,0,0,15.0117,132.1934,4.042686,0,0,19.84447,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09274694,16.51287,15.87558,0,338.6027
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.45116,47.72943,46.68393,2.416693,2.416693,0,0,0,2.416693,142.8051,0.9072724,0,0,3.45116,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09274694,2.658362,2.760928,0,322.2094
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,44.97924,44.97924,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09274694,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,43.10842,43.10842,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09274694,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,41.22314,41.22314,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09274694,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,39.25119,39.25119,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09274694,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,37.72709,37.72709,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09274694,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,36.57137,36.57137,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09274694,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,35.32896,35.32896,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09274694,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,34.12991,34.12991,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09274694,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,33.25589,33.25589,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09274694,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,32.30242,32.30242,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09274694,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,31.48619,31.48619,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09274694,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.85777,30.85777,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09274694,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.93007,35.74921,30.14989,10.9755,10.9755,0,0,0,10.9755,181.5869,0,0,0,19.93007,11.55316,10.9755,0,0,306.1498,43.22339,8.376912,0,8.376912,137.5087,32.74009,0.09271491,12.07305,15.94406,0,63.15347
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,49.30423,46.41965,31.60899,28.41365,28.41365,0,0,0,28.41365,173.5231,0,0,0,49.30423,29.9091,28.41365,0,0,297.7729,50.76262,19.39513,0,19.39513,155.9085,37.121,0.09264084,31.25501,39.44339,0,100.0668
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,66.20352,56.62101,35.35064,16.59159,16.59159,0,-1,0,16.59159,399.0185,0,0,0,66.20352,17.46483,16.59159,0,0,278.3778,68.21823,48.73869,0,48.73869,202.1461,48.12992,0.09245524,18.25075,52.96281,0,134.4218
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,82.15574,67.598,39.10673,33.12667,33.12667,0,0,0,33.12667,248.0048,0,0,0,82.15574,34.87018,33.12667,0,0,229.6391,112.0831,47.28556,0,47.28556,247.0051,58.81062,0.09227588,36.43934,65.72459,0,194.2388
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,83.43614,72.06561,42.17662,19.28991,19.28991,0,0,0,19.28991,432.5378,0,0,0,83.43614,20.30517,19.28991,0,0,182.3535,154.6401,63.13097,0,63.13097,306.8964,73.07043,0.0920375,21.2189,66.74891,0,238.0762
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,77.92133,72.59776,44.57474,64.72197,64.72197,81,0,22.761,64.72197,120.3939,0,0,0,77.92133,0,0,16.27803,15.46413,119.2225,211.4579,93.38545,0,93.38545,395.4896,94.16401,0.09238329,71.19417,62.33706,81,289.3792
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,87.77438,80.35493,46.88618,9.387415,9.387415,0,0,0,9.387415,935.0219,52.05579,0,0,87.77438,9.881489,9.387415,0,0,25.8371,295.5049,25.8371,0,25.8371,420.0009,100,0.09228609,10.32616,70.21951,0,383.2792
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,80.42771,78.49956,48.26583,32.83643,32.83643,0,-1,0,32.83643,244.9344,45.86305,0,0,80.42771,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.09228609,36.12007,64.34217,0,399.1859
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,60.87564,70.23019,48.71367,40.48508,40.48508,0,0,0,40.48508,150.3656,18.25977,0,0,60.87564,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09228609,44.53358,48.70052,0,379.6339
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,46.98577,65.22643,49.20485,35.26048,35.26048,0,0,0,35.26048,133.2534,9.869477,0,0,46.98577,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09228609,38.78652,37.58861,0,365.744
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,29.95536,58.28865,48.55476,45.70172,45.70172,0,0,0,45.70172,65.54537,0,0,0,29.95536,48.10707,45.70172,0,0,0,318.7582,0,18.15171,-18.15171,400.8672,95.4444,0.09228609,50.27189,23.96429,0,348.7136
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.995153,48.06298,46.85007,34.46678,34.46678,0,0,0,34.46678,11.59131,0,7.105427E-15,0,3.995153,36.28082,34.46678,0,0,20.16857,300.6065,0,32.28567,-32.28567,366.8352,87.34153,0.09228609,37.91346,3.196122,0,304.6017
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,45.13815,45.13815,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,56.04153,268.3208,0,72.31579,-72.31579,290.6076,69.19215,0.09228609,99.34283,0,0,268.3208
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,43.31067,43.31067,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,136.3924,196.0051,0,72.31579,-72.31579,214.3801,51.04278,0.09228609,77.09713,0,0,196.0051
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,41.38206,41.38206,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,216.7433,123.6893,0,40.59955,-40.59955,171.5844,40.85335,0.09228609,42.42653,0,0,123.6893
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,39.41011,39.41011,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,261.8539,83.08971,0,34.59526,-34.59526,135.1178,32.17084,0.09228609,36.15205,0,0,83.08971
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,37.87155,37.87155,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,300.2931,48.49445,0,20.55352,-20.55352,113.4525,27.01245,0.09228609,21.47843,0,0,48.49445
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,36.73028,36.73028,33.6703,26.54388,0,-1,0,26.54388,0,0,7.126419,10.49345,0,27.94093,26.54388,0,0,323.1303,27.94093,0,27.94093,-27.94093,84.00017,20,0.09228609,37.03733,0,0,27.94093
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,35.48788,35.48788,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09228609,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,34.28882,34.28882,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09228609,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,33.42202,33.42202,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09228609,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,32.46133,32.46133,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09228609,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,31.65233,31.65233,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09275568,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,31.0239,31.0239,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09312607,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.90114,34.77127,30.33047,14.89847,14.89847,81,0,22.761,14.89847,106.73,0,0,0,15.90114,0,0,66.10153,62.79646,225.6841,115.6426,78.69759,0,78.69759,280.5573,66.79921,0.09351972,16.38831,12.72091,81,131.5437
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,41.7403,44.15504,31.79679,32.36528,32.36528,81,0,22.761,32.36528,128.9662,0,0,0,41.7403,0,0,48.63472,46.20298,146.9865,186.4704,87.94328,0,87.94328,363.9875,86.66353,0.09387596,35.60181,33.39223,81,228.2107
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,54.66968,52.6333,35.53122,37.15027,37.15027,0,-1,0,37.15027,147.1582,0,0,0,54.66968,39.10555,37.15027,0,0,59.04319,265.6194,15.56413,0,15.56413,378.753,90.1791,0.0938172,40.8653,43.73574,0,320.289
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,61.69505,59.50201,39.28731,7.193068,7.193068,0,0,0,7.193068,857.7016,10.64434,0,0,61.69505,7.57165,7.193068,0,0,43.47906,279.6271,43.47906,0,43.47906,420.0009,100,0.09365346,7.912374,49.35604,0,341.3221
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,60.22088,62.52792,42.37887,18.61499,18.61499,0,0,0,18.61499,323.5075,40.62616,0,0,60.22088,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09365346,20.47649,48.1767,0,378.9791
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,27.15543,53.31016,44.77699,36.87902,36.87902,0,0,0,36.87902,73.63381,0,0,0,27.15543,38.82003,36.87902,0,0,0,318.7582,0,11.66459,-11.66459,407.7053,97.07249,0.09365346,40.56693,21.72435,0,345.9137
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,63.85694,69.50388,47.05232,0,0,0,0,0,0,0,50.89628,0,0,63.85694,0,0,0,0,12.96066,307.0936,12.96066,0,12.96066,420.0009,100,0.09360476,0,51.08555,0,370.9506
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,48.73212,64.97633,48.38862,17.94479,17.94479,0,-1,0,17.94479,271.567,29.84287,0,0,48.73212,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09360476,19.73926,38.98569,0,367.4904
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,47.82129,65.18105,48.8798,4.919793,4.919793,0,0,0,4.919793,972.0183,42.64256,0,0,47.82129,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09360476,5.411772,38.25703,0,366.5795
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,27.35234,58.21099,49.32764,0,0,0,0,0,0,0,27.35234,0,0,27.35234,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09360476,0,21.88187,0,346.1106
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.94507,54.02779,48.67755,12.9249,12.9249,0,0,0,12.9249,131.1041,3.339913,0,0,16.94507,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09360476,14.21739,13.55606,0,335.7033
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.753438,48.45579,47.00898,35.66439,35.66439,0,0,0,35.66439,13.32825,0,0,0,4.753438,37.54146,35.66439,0,0,0,318.7582,0,32.78802,-32.78802,385.4392,91.77106,0.09360476,39.23082,3.80275,0,323.5117
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,45.30429,45.30429,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.43113,285.9702,0,19.40816,-19.40816,364.9812,86.90012,0.09360476,20.28152,0,0,285.9702
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,43.4768,43.4768,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.99575,266.562,0,8.075462,-8.075462,356.469,84.87339,0.09360476,8.438858,0,0,266.562
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,41.52652,41.52652,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.96849,258.4866,0,72.31579,-72.31579,280.2414,66.72401,0.09360476,79.53515,0,0,258.4866
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,39.55457,39.55457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.3194,186.1708,0,0,0,280.2414,66.72401,0.09360476,0,0,0,186.1708
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,38.0088,38.0088,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.3194,186.1708,0,26.21686,-26.21686,252.6064,60.14426,0.09360476,27.39662,0,0,186.1708
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,36.88919,36.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4492,159.9539,0,0,0,252.6064,60.14426,0.09360476,0,0,0,159.9539
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,35.63234,35.63234,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.4492,159.9539,0,5.967287,-5.967287,246.3163,58.64663,0.09360476,6.235815,0,0,159.9539
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,34.45495,34.45495,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.0795,153.9866,0,25.64907,-25.64907,219.2799,52.20938,0.09360476,26.80328,0,0,153.9866
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,33.58094,33.58094,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.5785,128.3376,0,37.27553,-37.27553,179.988,42.8542,0.09360476,38.95293,0,0,128.3376
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,32.62747,32.62747,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.9958,91.06205,0,7.906484,-7.906484,171.6538,40.86988,0.09360476,8.262276,0,0,91.06205
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,31.81124,31.81124,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.7807,83.15556,0,22.00351,-22.00351,148.4601,35.34757,0.09360476,22.99367,0,0,83.15556
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,31.18282,31.18282,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.2291,61.15205,0,2.271211,-2.271211,146.066,34.77755,0.09360476,2.373415,0,0,61.15205
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.4205,33.38234,30.4966,0,0,0,0,0,0,0,0,0,0,10.4205,0,0,0,0,288.7527,58.88084,10.4205,0,10.4205,155.9518,37.1313,0.09356564,0,8.336404,0,69.30135
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.821751,34.41405,31.9557,19.83116,19.83116,0,0,0,19.83116,44.48428,0,0,0,8.821751,20.87491,19.83116,0,0,278.3322,68.25929,0,12.05316,-12.05316,143.2466,34.10627,0.09356564,21.81428,7.057401,0,77.08105
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.22126,41.90611,35.7118,0,0,0,-1,0,0,0,0,0,0,21.22126,0,0,0,0,291.7245,56.20614,21.22126,0,21.22126,163.3789,38.89966,0.09348607,0,16.97701,0,77.4274
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,41.0684,52.31717,39.49679,61.22215,61.22215,0,0,0,61.22215,67.08096,0,7.105427E-15,0,41.0684,64.44437,61.22215,0,0,270.5033,75.30527,0,23.37596,-23.37596,138.7385,33.0329,0.09348607,67.34436,32.85472,0,116.3737
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,41.77671,55.89448,42.53778,59.66932,59.66932,81,0,22.761,59.66932,70.01373,0,0,0,41.77671,0,0,21.33068,20.26414,296.4766,51.92931,62.04086,0,62.04086,197.5956,47.04647,0.09393686,65.63625,33.42137,81,93.70602
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,36.50459,56.66812,44.9359,42.0122,42.0122,81,0,22.761,42.0122,86.89045,0,0,0,36.50459,0,0,38.9878,37.03841,234.4357,107.7661,73.543,0,73.543,267.3646,63.65811,0.09434214,46.21342,29.20367,81,144.2707
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,58.65384,67.54431,47.21123,73.75508,73.75508,81,0,22.761,73.75508,79.52515,0,0,0,58.65384,0,0,7.244918,6.882672,160.8927,173.9548,65.53651,0,65.53651,329.538,78.46127,0.09477521,81.13059,46.92307,81,232.6086
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,36.31263,60.53788,48.55476,14.98357,14.98357,0,-1,0,14.98357,242.3497,0,0,0,36.31263,15.77218,14.98357,0,0,95.3562,232.9376,20.54045,0,20.54045,349.0244,83.10088,0.09469789,16.48193,29.0501,0,269.2503
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,26.49198,57.56901,49.0026,29.36011,29.36011,0,0,0,29.36011,90.23119,0,0,0,26.49198,30.90538,29.36011,0,0,74.81575,251.424,0,4.413401,-4.413401,344.3723,81.99323,0.09469789,32.29612,21.19358,0,277.916
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.845398,51.89269,49.45044,9.535143,9.535143,0,0,0,9.535143,82.27877,0,0,0,7.845398,10.03699,9.535143,0,0,79.71953,247.0107,0,2.191594,-2.191594,342.0621,81.4432,0.09469789,10.48866,6.276319,0,254.856
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.847322,51.54824,48.80035,37.72354,37.72354,0,0,0,37.72354,23.45305,0,0,0,8.847322,39.70899,37.72354,0,0,82.15463,244.819,0,30.86167,-30.86167,309.5311,73.69772,0.09469789,41.4959,7.077857,0,253.6664
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.533687,48.5122,47.13177,21.88132,21.88132,0,0,0,21.88132,20.71944,0,0,0,4.533687,23.03297,21.88132,0,0,116.4454,213.9574,0,18.49928,-18.49928,290.0311,69.05489,0.09469789,24.06945,3.62695,0,218.4911
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,45.42708,45.42708,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,137.0001,195.4581,0,11.43979,-11.43979,277.9725,66.1838,0.09469789,11.95458,0,0,195.4581
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,43.5996,43.5996,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,149.711,184.0183,0,32.12555,-32.12555,244.1092,58.12112,0.09469789,33.5712,0,0,184.0183
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,41.68544,41.68544,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,185.4061,151.8928,0,23.04534,-23.04534,219.8173,52.33735,0.09469789,24.08238,0,0,151.8928
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,39.69904,39.69904,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,211.012,128.8474,0,28.08478,-28.08478,190.2133,45.2888,0.09469789,29.3486,0,0,128.8474
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,38.17493,38.17493,53.124,53.124,0,-1,0,53.124,0,0,7.105427E-15,0,0,55.92,53.124,0,0,242.2173,100.7626,0,55.92,-55.92,131.2685,31.25434,0.09469789,58.4364,0,0,100.7626
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,37.03366,37.03366,20.58885,20.58885,0,-1,0,20.58885,0,0,3.552714E-15,0,0,21.67247,20.58885,0,0,304.3506,44.84266,0,21.67247,-21.67247,108.4237,25.81511,0.09469789,22.64773,0,0,44.84266
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,35.79848,35.79848,12.98382,12.98382,0,-1,0,12.98382,0,0,0,0,0,13.66718,12.98382,0,0,328.4312,23.17018,0,13.66718,-13.66718,94.01721,22.38501,0.09469789,14.2822,0,0,23.17018
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,34.62109,34.62109,16.26025,9.027852,0,-1,0,9.027852,0,0,7.232395,8.858419,0,9.503002,9.027852,0,0,343.6169,9.503002,0,9.503002,-9.503002,84.00017,20,0.09469789,17.88627,0,0,9.503002
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,33.74707,33.74707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09469789,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,32.78638,32.78638,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09469789,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,31.97737,31.97737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09469789,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,31.37062,31.37062,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09515065,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.91728,34.55892,30.67719,2.881183,2.881183,75.19698,0,21.29283,2.881183,483.0403,0,0,0,13.91728,0,0,72.31579,68.7,294.4979,53.71012,82.61728,0,82.61728,218.9932,52.14114,0.09545022,3.169302,11.13382,81,67.6274
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.76357,39.54618,32.13628,0,0,72.31579,0,20.56389,0,0,0,0,0,25.76357,0,0,72.31579,68.7,211.8806,128.0657,94.46358,0,94.46358,308.6093,73.47825,0.09567135,0,20.61086,81,153.8293
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,31.16619,45.1881,35.8996,3.503617,3.503617,0,-1,0,3.503617,889.5431,0,0,0,31.16619,3.688018,3.503617,0,0,117.417,213.0829,27.47817,0,27.47817,334.6773,79.68492,0.09556802,3.853979,24.93295,0,244.2491
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,51.91899,56.30056,39.6557,25.1853,25.1853,0,0,0,25.1853,206.148,0,0,0,51.91899,26.51084,25.1853,0,0,89.93887,237.8132,25.40815,0,25.40815,358.7816,85.42403,0.09547267,27.70383,41.53519,0,289.7322
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,63.2704,64.10898,42.70391,38.1698,38.1698,0,0,0,38.1698,165.7604,0,0,0,63.2704,40.17873,38.1698,0,0,64.53072,260.6806,23.09167,0,23.09167,380.6883,90.63989,0.09538618,41.98678,50.61633,0,323.951
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,65.16435,67.66892,45.0587,19.41325,19.41325,0,0,0,19.41325,335.6694,3.290306,0,0,65.16435,20.435,19.41325,0,0,41.43904,281.4631,41.43904,0,41.43904,420.0009,100,0.09523137,21.35458,52.13148,0,346.6274
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,68.09013,71.65166,47.33403,0,0,0,0,0,0,0,68.09013,0,0,68.09013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09523137,0,54.4721,0,386.8484
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,33.32611,59.60472,48.67755,43.86763,43.86763,0,-1,0,43.86763,75.96971,0,0,0,33.32611,46.17645,43.86763,0,0,0,318.7582,0,12.85034,-12.85034,406.4554,96.7749,0.09523137,48.25439,26.66089,0,352.0844
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,29.21489,58.64157,49.12539,62.60687,62.60687,20.25,0,7.39125,62.60687,46.66402,0,0,0,29.21489,44.58618,42.35687,0,0,14.27816,305.9079,0,15.37129,-15.37129,390.2526,92.91711,0.09523137,68.86756,23.37191,81,335.1228
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,41.65993,63.57072,49.5299,58.79539,58.79539,0,0,0,58.79539,70.85577,0,0,0,41.65993,61.88988,58.79539,0,0,31.35737,290.5366,0,20.22996,-20.22996,368.9284,87.83991,0.09523137,64.67493,33.32794,0,332.1965
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.18939,53.05341,48.91592,0,0,0,0,0,0,0,0,0,0,13.18939,0,0,0,0,53.83511,270.3066,13.18939,0,13.18939,381.4409,90.81908,0.0951822,0,10.55151,0,283.496
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.394493,48.5496,47.21123,0,0,0,0,0,0,0,0,0,0,4.394493,0,0,0,0,40.64572,282.1771,4.394493,0,4.394493,385.6099,91.8117,0.09516583,0,3.515594,0,286.5716
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,45.54988,45.54988,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,36.25122,286.1321,0,27.87545,-27.87545,356.2266,84.81569,0.09516583,29.12985,0,0,286.1321
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,43.75851,43.75851,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,67.22395,258.2567,0,48.83426,-48.83426,304.7508,72.55956,0.09516583,51.0318,0,0,258.2567
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,41.80823,41.80823,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,121.4842,209.4224,0,49.47433,-49.47433,252.6002,60.1428,0.09516583,51.70068,0,0,209.4224
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,39.83628,39.83628,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,176.4557,159.9481,0,15.67871,-15.67871,236.0734,56.20785,0.09516583,16.38425,0,0,159.9481
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,38.31217,38.31217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.8765,144.2694,0,0,0,236.0734,56.20785,0.09516583,0,0,0,144.2694
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,37.15645,37.15645,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,193.8765,144.2694,0,38.60473,-38.60473,195.3805,46.51907,0.09516583,40.34194,0,0,144.2694
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,35.91405,35.91405,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,236.7707,105.6646,0,38.96227,-38.96227,154.3106,36.74055,0.09516583,40.71557,0,0,105.6646
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,34.75833,34.75833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.0621,66.70237,0,0,0,154.3106,36.74055,0.09516583,0,0,0,66.70237
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,33.88432,33.88432,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,280.0621,66.70237,0,19.28498,-19.28498,133.9825,31.90053,0.09516583,20.1528,0,0,66.70237
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,32.95251,32.95251,40.95217,40.95217,0,-1,0,40.95217,0,0,7.105427E-15,0.0008678735,0,43.10755,40.95217,0,0,301.4898,47.41739,0,43.10755,-43.10755,88.54314,21.08166,0.09516583,45.04739,0,0,47.41739
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,32.12184,32.12184,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,349.3871,4.309841,68.7,0,68.7,153.7177,36.59938,0.09555672,7.495125,0,81,4.309841
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,31.50786,31.50786,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,280.6871,66.13984,61.67706,0,61.67706,212.2297,50.53078,0.09599224,17.68445,0,81,66.13984
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.74476,35.82374,30.8361,52.22168,52.22168,81,0,22.761,52.22168,33.97968,0,0,0,17.74476,0,0,28.77832,27.3394,219.01,121.6492,45.08416,0,45.08416,255.0003,60.71423,0.0963227,57.44385,14.19581,81,139.394
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,39.38461,43.94786,32.30242,7.319553,7.319553,79.63535,0,22.41574,7.319553,538.074,0,0,0,39.38461,0,0,72.31579,68.7,173.9259,162.2249,108.0846,0,108.0846,357.5383,85.12801,0.09656592,8.051508,31.50769,81,201.6096
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,71.09189,59.32365,36.05851,75.98984,68.7,0,-1,0,68.7,103.4816,0,7.28984,14.88882,71.09189,72.31579,68.7,0,0,65.84126,259.5011,0,1.2239,-1.2239,356.2482,84.82084,0.09656592,83.58882,56.87351,0,330.593
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,71.41988,63.95839,39.82183,15.69412,15.69412,0,0,0,15.69412,455.0742,0,0,0,71.41988,16.52012,15.69412,0,0,67.20115,258.2772,54.89976,0,54.89976,408.3307,97.22141,0.09636113,17.26353,57.13591,0,329.6971
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,28.14871,51.60905,42.86283,51.92742,51.92742,0,0,0,51.92742,54.2078,0,0,0,28.14871,54.66044,51.92742,0,0,12.30138,307.687,0,26.51173,-26.51173,380.3849,90.56765,0.09636113,57.12016,22.51897,0,335.8357
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,60.89734,66.12248,45.22483,38.37447,38.37447,0,0,0,38.37447,158.6923,0,0,0,60.89734,40.39418,38.37447,0,0,41.75887,281.1753,20.50316,0,20.50316,399.8359,95.19884,0.09628487,42.21191,48.71787,0,342.0726
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,75.30264,75.03202,47.45682,29.75465,29.75465,0,0,0,29.75465,253.0786,22.72625,0,0,75.30264,31.32068,29.75465,0,0,21.2557,299.6281,21.2557,0,21.2557,420.0009,100,0.09620594,32.73011,60.24211,0,374.9307
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,59.3635,69.70206,48.80035,12.1798,12.1798,0,-1,0,12.1798,487.3932,46.54266,0,0,59.3635,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09620594,13.39777,47.4908,0,378.1217
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,49.93069,66.41042,49.24097,32.93845,32.93845,0,0,0,32.93845,151.5879,15.25864,0,0,49.93069,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09620594,36.23229,39.94455,0,368.6889
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,21.18726,56.45213,49.65269,28.95051,28.95051,0,0,0,28.95051,73.18442,0,0,0,21.18726,30.47422,28.95051,0,0,0,318.7582,0,9.286958,-9.286958,410.2115,97.66921,0.09620594,31.84556,16.94981,0,339.9455
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,18.68683,54.97645,49.03872,52.299,52.299,0,0,0,52.299,35.73075,0,0,0,18.68683,55.05158,52.299,0,0,10.31884,309.4713,0,36.36476,-36.36476,371.8797,88.54261,0.09620594,57.5289,14.94946,0,328.1581
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.439998,48.38055,47.33403,43.29356,43.29356,0,0,0,43.29356,7.94575,0,7.105427E-15,0,3.439998,45.57217,43.29356,0,0,50.72413,273.1065,0,42.13217,-42.13217,327.4685,77.96854,0.09620594,47.62291,2.751998,0,276.5465
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,45.70879,45.70879,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,97.53765,230.9743,0,36.88919,-36.88919,288.5839,68.71031,0.09620594,38.54921,0,0,230.9743
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,43.88131,43.88131,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,138.5257,194.0851,0,68.69546,-68.69546,216.1725,51.46954,0.09620594,71.78675,0,0,194.0851
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,41.97437,41.97437,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,214.8539,125.3897,0,32.31641,-32.31641,182.108,43.35897,0.09620594,33.77065,0,0,125.3897
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,39.98075,39.98075,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,250.761,93.07329,0,9.176143,-9.176143,172.4355,41.056,0.09620594,9.589068,0,0,93.07329
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,38.43497,38.43497,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,260.9568,83.89714,0,34.13761,-34.13761,136.4513,32.48835,0.09620594,35.6738,0,0,83.89714
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,37.30091,37.30091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.8874,49.75954,0,0,0,136.4513,32.48835,0.09620594,0,0,0,49.75954
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,36.05851,36.05851,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,298.8874,49.75954,0,18.57433,-18.57433,116.8723,27.82667,0.09620594,19.41017,0,0,49.75954
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.5256,31.18521,0,0,0,116.8723,27.82667,0.09620594,0,0,0,31.18521
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,34.02878,34.02878,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,319.5256,31.18521,0,19.77662,-19.77662,96.02587,22.86326,0.09620594,20.66657,0,0,31.18521
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,33.07531,33.07531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.4996,11.40859,0,0,0,96.02587,22.86326,0.09620594,0,0,0,11.40859
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,32.25908,32.25908,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,341.4996,11.40859,0,0.0162461,-0.0162461,96.00875,22.85918,0.09620594,0.01697717,0,0,11.40859
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,31.65233,31.65233,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,341.5176,11.39234,0,9.822165,-9.822165,85.65528,20.39407,0.09620594,10.26416,0,0,11.39234
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.017345,32.66136,31.00223,8.327823,8.327823,80.64362,0,22.67083,8.327823,72.25593,0,0,0,6.017345,0,0,72.31579,68.7,352.4312,1.570176,74.71735,0,74.71735,156.5384,37.27097,0.09658238,9.160605,4.813877,81,7.587522
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,28.86486,40.83001,32.46133,0,0,72.31579,0,20.56389,0,0,0,0,0,28.86486,0,0,72.31579,68.7,277.7138,68.81579,97.56486,0,97.56486,249.0965,59.30858,0.09678211,0,23.09188,81,97.68064
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,42.34207,49.19622,36.24632,0,0,0,-1,0,0,0,0,0,0,42.34207,0,0,0,0,180.149,156.6242,42.34207,0,42.34207,289.2657,68.87266,0.09662537,0,33.87366,0,198.9662
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,52.97806,57.10064,40.02409,11.45209,11.45209,0,0,0,11.45209,462.6059,0,0,0,52.97806,12.05483,11.45209,0,0,137.8069,194.732,40.92323,0,40.92323,328.0889,78.11626,0.09647436,12.5973,42.38245,0,247.7101
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,50.16733,59.51088,43.0723,14.25626,14.25626,0,0,0,14.25626,351.8967,0,0,0,50.16733,15.00659,14.25626,0,0,96.88367,231.5629,35.16074,0,35.16074,361.4453,86.05824,0.09634499,15.68189,40.13386,0,281.7303
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,72.3489,71.17581,45.42708,0,0,0,0,0,0,0,10.62597,0,0,72.3489,0,0,0,0,61.72293,263.2076,61.72293,0,61.72293,420.0009,100,0.09611872,0,57.87912,0,335.5565
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,47.45929,63.66508,47.65907,22.13019,22.13019,0,0,0,22.13019,214.455,24.16435,0,0,47.45929,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.09611872,24.34321,37.96743,0,366.2175
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,57.18146,68.98904,48.95926,70.2177,68.7,0,-1,0,68.7,83.23357,0,1.517702,8.539472,57.18146,72.31579,68.7,0,0,0,318.7582,0,15.13433,-15.13433,404.0479,96.20168,0.09611872,77.23947,45.74517,0,375.9397
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,30.71703,59.42289,49.36376,35.6436,35.6436,0,0,0,35.6436,86.17823,0,7.105427E-15,0,30.71703,37.51958,35.6436,0,0,16.81592,303.6239,0,6.802556,-6.802556,396.8773,94.49442,0.09611872,39.20796,24.57362,0,334.3409
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,33.07648,60.74222,49.8116,73.41187,73.41187,20.25,0,7.39125,73.41187,45.05605,0,0,0,33.07648,55.95986,53.16187,0,0,24.37432,296.8214,0,22.88338,-22.88338,372.7561,88.75128,0.09611872,80.75305,26.46119,81,329.8978
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.26239,53.32954,49.16151,27.165,27.165,0,0,0,27.165,48.82159,0,3.552714E-15,0,13.26239,28.59474,27.165,0,0,49.80029,273.938,0,15.33235,-15.33235,356.5944,84.90326,0.09611872,29.8815,10.60991,0,287.2003
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.735341,48.63844,47.50016,47.12047,47.12047,0,0,0,47.12047,7.927215,0,7.105427E-15,0,3.735341,49.60049,47.12047,0,0,66.83624,258.6056,0,45.86515,-45.86515,308.2483,73.3923,0.09611872,51.83251,2.988272,0,262.3409
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,45.83158,45.83158,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,117.7975,212.7405,0,23.06262,-23.06262,283.9382,67.60419,0.09611872,24.10044,0,0,212.7405
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,44.04022,44.04022,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,143.4227,189.6778,0,24.04401,-24.04401,258.5935,61.56977,0.09611872,25.12599,0,0,189.6778
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,42.08994,42.08994,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,170.1382,165.6338,0,4.402052,-4.402052,253.9534,60.46497,0.09611872,4.600145,0,0,165.6338
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,40.12521,40.12521,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,175.0294,161.2318,0,36.56439,-36.56439,215.4111,51.28826,0.09611872,38.20979,0,0,161.2318
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,38.57943,38.57943,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,215.6565,124.6674,0,9.233092,-9.233092,205.6786,48.97099,0.09611872,9.648582,0,0,124.6674
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,37.43816,37.43816,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,225.9155,115.4343,0,40.80775,-40.80775,162.6635,38.72932,0.09611872,42.64409,0,0,115.4343
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,36.18131,36.18131,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,271.2574,74.62654,0,43.56994,-43.56994,116.7367,27.7944,0.09611872,45.53059,0,0,74.62654
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,35.04726,35.04726,45.50701,29.50377,0,-1,0,29.50377,0,0,16.00324,20.55394,0,31.0566,29.50377,0,0,319.6685,31.0566,0,31.0566,-31.0566,84.00017,20,0.09611872,50.05771,0,0,31.0566
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,34.17324,34.17324,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09611872,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,33.21255,33.21255,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09611872,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,32.40355,32.40355,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09651296,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,31.81124,31.81124,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.0969211,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.490012,32.10576,31.1467,41.26094,41.26094,81,0,22.761,41.26094,8.458391,0,0,0,3.490012,0,0,39.73906,37.75211,231.4286,110.4725,41.24212,0,41.24212,239.5741,57.04134,0.09722761,45.38703,2.792009,81,113.9625
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.454037,34.7084,32.62747,55.2132,55.2132,81,0,22.761,55.2132,13.50046,0,0,0,7.454037,0,0,25.78679,24.49746,190.1865,147.5904,31.95149,0,31.95149,269.886,64.25844,0.09745924,60.73452,5.96323,81,155.0444
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.8071,42.50148,36.40523,14.06316,14.06316,0,-1,0,14.06316,147.9547,0,0,0,20.8071,14.80333,14.06316,0,0,158.235,176.3468,6.003772,0,6.003772,275.5817,65.61455,0.09743714,15.46947,16.64568,0,197.1539
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.1293,44.0681,40.183,24.7292,24.7292,0,0,0,24.7292,53.09231,0,0,0,13.1293,26.03074,24.7292,0,0,152.2312,181.7502,0,12.90143,-12.90143,261.9824,62.37663,0.09743714,27.20212,10.50344,0,194.8795
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,41.6472,56.6587,43.27455,45.10168,45.10168,0,0,0,45.10168,92.3407,7.105427E-15,0,0,41.6472,47.47545,45.10168,0,0,166.5661,168.8487,0,5.828246,-5.828246,255.8388,60.91389,0.09743714,49.61184,33.31776,0,210.4959
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.51804,49.73491,45.58599,26.71106,26.71106,0,0,0,26.71106,50.60838,0,0,0,13.51804,28.11691,26.71106,0,0,173.0419,163.0205,0,14.59887,-14.59887,240.4503,57.24995,0.09743714,29.38217,10.81443,0,176.5385
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.880617,49.31909,47.82521,0,0,0,0,0,0,0,0,0,0,4.880617,0,0,0,0,189.2629,148.4216,4.880617,0,4.880617,245.0804,58.35237,0.09741919,0,3.904494,0,153.3022
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.256438,51.06238,49.12539,31.08776,31.08776,0,-1,0,31.08776,20.12508,0,3.552714E-15,0,6.256438,32.72396,31.08776,0,0,184.3823,152.8142,0,26.46752,-26.46752,217.1812,51.70971,0.09741919,34.19654,5.00515,0,159.0706
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.911381,50.42751,49.5299,14.23871,14.23871,0,0,0,14.23871,20.44695,0,1.776357E-15,0,2.911381,14.98811,14.23871,0,0,213.7906,126.3466,0,12.07673,-12.07673,204.4512,48.67876,0.09741919,15.66258,2.329105,0,129.258
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.416086,51.97615,49.97774,43.04126,43.04126,0,0,0,43.04126,14.90683,0,7.105427E-15,0,6.416086,45.30658,43.04126,0,0,227.2092,114.2699,0,38.8905,-38.8905,163.457,38.91827,0.09741919,47.34538,5.132869,0,120.686
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.561782,51.9947,49.32764,0,0,0,0,0,0,0,0,0,0,8.561782,0,0,0,0,270.4209,75.37941,8.561782,0,8.561782,171.5795,40.85217,0.09738772,0,6.849426,0,83.94119
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.614123,48.76129,47.65907,27.8547,27.8547,0,0,0,27.8547,12.97491,0,0,0,3.614123,29.32074,27.8547,0,0,261.8591,83.08501,0,25.70661,-25.70661,144.4823,34.40048,0.09738772,30.64017,2.891299,0,86.69913
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,45.99772,45.99772,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,290.422,57.3784,0,6.040431,-6.040431,138.1151,32.88449,0.09738772,6.312251,0,0,57.3784
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,44.20635,44.20635,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,297.1336,51.33797,0,16.71257,-16.71257,120.4985,28.69007,0.09738772,17.46464,0,0,51.33797
