Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,68.19226,68.63966,44.81311,6.685958,6.685958,0,0,0,6.685958,1019.933,7.41721,0,0,68.19226,7.03785,6.685958,0,0,53.7372,270.3947,53.7372,0,53.7372,420.0009,100,0.09912717,7.354554,54.55381,0,338.587
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,66.76262,70.7805,47.08844,20.8272,20.8272,0,0,0,20.8272,320.555,44.83926,0,0,66.76262,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.09912717,22.90991,53.4101,0,385.5208
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,76.23409,77.73103,49.24097,28.22766,28.22766,0,0,0,28.22766,270.0688,46.52077,0,0,76.23409,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.09912717,31.05043,60.98728,0,394.9923
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,63.3745,73.38643,50.4617,0,0,0,-1,0,0,0,63.3745,0,0,63.3745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09912717,0,50.6996,0,382.1327
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,57.44156,71.2905,50.83008,16.37557,16.37557,0,0,0,16.37557,350.7758,40.20411,0,0,57.44156,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.09912717,18.01313,45.95324,0,376.1998
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,43.00294,65.97623,51.23458,0,0,0,0,0,0,0,43.00294,0,0,43.00294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09912717,0,34.40236,0,361.7612
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,20.97056,57.31026,50.54115,44.56184,44.56184,0,0,0,44.56184,47.05946,7.105427E-15,0,0,20.97056,46.9072,44.56184,0,0,0,318.7582,0,25.93664,-25.93664,392.6612,93.49058,0.09912717,49.01803,16.77645,0,339.7288
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.632199,49.99649,48.8798,10.69714,10.69714,0,0,0,10.69714,33.95487,0,1.776357E-15,0,3.632199,11.26014,10.69714,0,0,28.81849,292.8216,0,7.627945,-7.627945,384.6207,91.57616,0.09912717,11.76685,2.905759,0,296.4538
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,47.29069,47.29069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.29399,285.1936,0,0,0,384.6207,91.57616,0.09912717,0,0,0,285.1936
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,45.4632,45.4632,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,37.29399,285.1936,0,50.52385,-50.52385,331.3639,78.896,0.09912717,52.79742,0,0,285.1936
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,43.4768,43.4768,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,93.43159,234.6698,0,45.20229,-45.20229,283.7165,67.5514,0.09912717,47.23639,0,0,234.6698
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,41.46151,41.46151,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,143.6564,189.4675,0,5.236073,-5.236073,278.1971,66.23728,0.09912717,5.471696,0,0,189.4675
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,39.85795,39.85795,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,149.4742,184.2314,0,24.77758,-24.77758,252.0793,60.01876,0.09912717,25.89257,0,0,184.2314
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,38.70223,38.70223,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,177.0049,159.4539,0,6.40161,-6.40161,245.3314,58.41212,0.09912717,6.689683,0,0,159.4539
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,37.4815,37.4815,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,184.1178,153.0522,0,54.9394,-54.9394,187.4202,44.62376,0.09912717,57.41167,0,0,153.0522
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,36.40523,36.40523,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,245.1615,98.11285,0,33.70421,-33.70421,151.8928,36.16489,0.09912717,35.2209,0,0,98.11285
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,35.53122,35.53122,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,282.6107,64.40864,0,18.23295,-18.23295,132.6736,31.58889,0.09912717,19.05343,0,0,64.40864
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,34.57775,34.57775,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,302.8695,46.17569,0,23.73042,-23.73042,107.6596,25.63318,0.09912717,24.79829,0,0,46.17569
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,33.80486,33.80486,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,329.2366,22.44527,0,2.648849,-2.648849,104.8674,24.96839,0.09912717,25.04305,0,81,22.44527
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,33.27756,33.27756,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,332.1798,19.79642,52.17101,0,52.17101,154.3612,36.75259,0.09947458,28.69147,0,81,19.79642
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.7591,38.6441,32.70692,49.20417,49.20417,81,0,22.761,49.20417,42.18972,-3.552714E-15,0,0,20.7591,0,0,31.79583,30.20604,280.0088,66.75033,50.96514,0,50.96514,202.711,48.26442,0.09979254,54.12459,16.60728,81,87.50943
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,37.69477,45.51008,34.2527,18.06412,18.06412,81,0,22.761,18.06412,208.672,0,0,0,37.69477,0,0,62.93588,59.78909,229.0436,112.6189,97.48385,0,97.48385,295.1923,70.28373,0.10004,19.87053,30.15581,81,150.3137
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,50.1845,53.99505,38.15326,17.89273,17.89273,0,-1,0,17.89273,280.4742,0,0,0,50.1845,18.83446,17.89273,0,0,131.5598,200.3544,31.35005,0,31.35005,324.9335,77.36497,0.09993451,19.68201,40.1476,0,250.5389
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,40.98485,54.95181,41.93103,0.6468325,0.6468325,0,0,0,0.6468325,6336.239,0,0,0,40.98485,0.6808763,0.6468325,0,0,100.2097,228.5695,40.30397,0,40.30397,363.1693,86.4687,0.09979922,0.7115157,32.78788,0,269.5543
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,35.30025,56.2959,44.97924,15.23109,15.23109,0,0,0,15.23109,231.7644,0,0,0,35.30025,16.03273,15.23109,0,0,59.90577,264.843,19.26752,0,19.26752,381.448,90.82077,0.09973467,16.7542,28.2402,0,300.1433
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,30.37011,57.03981,47.25457,13.12316,13.12316,0,0,0,13.12316,231.4238,0,0,0,30.37011,13.81385,13.12316,0,0,40.63825,282.1838,16.55626,0,16.55626,397.1547,94.56045,0.09967928,14.43547,24.29609,0,312.5539
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,35.50862,61.17677,49.4071,59.44197,59.44197,0,0,0,59.44197,59.73661,0,0,0,35.50862,62.5705,59.44197,0,0,24.08199,297.0844,0,27.06188,-27.06188,368.6289,87.76862,0.09967928,65.38617,28.4069,0,332.593
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,27.81049,59.75599,50.62783,7.537347,7.537347,0,-1,0,7.537347,368.9693,0,0,0,27.81049,7.93405,7.537347,0,0,54.15074,270.0226,19.87644,0,19.87644,387.4854,92.25824,0.09961285,8.291081,22.24839,0,297.8331
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,49.29982,68.1544,50.98899,0,0,0,0,0,0,0,15.02553,0,0,49.29982,0,0,0,0,34.27429,287.9113,34.27429,0,34.27429,420.0009,100,0.09949851,0,39.43986,0,337.2112
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,34.64963,62.98795,51.35738,40.30883,40.30883,0,0,0,40.30883,85.96039,0,0,0,34.64963,42.43035,40.30883,0,0,0,318.7582,0,7.78072,-7.78072,411.7993,98.04724,0.09949851,44.33972,27.7197,0,353.4079
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.21778,55.23276,50.70729,20.42887,20.42887,0,0,0,20.42887,69.59649,0,0,0,14.21778,21.50407,20.42887,0,0,8.645245,310.9775,0,7.286298,-7.286298,404.1188,96.21857,0.09949851,22.47176,11.37422,0,325.1953
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.423672,49.78281,49.03872,28.39291,28.39291,0,0,0,28.39291,8.536189,0,3.552714E-15,0,2.423672,29.88727,28.39291,0,0,16.74113,303.6912,0,27.4636,-27.4636,375.1696,89.32593,0.09949851,31.2322,1.938938,0,306.1149
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,47.41348,47.41348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.25624,276.2276,0,0,0,375.1696,89.32593,0.09949851,0,0,0,276.2276
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,45.62933,45.62933,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,47.25624,276.2276,0,42.07679,-42.07679,330.8168,78.76575,0.09949851,43.97025,0,0,276.2276
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,43.63572,43.63572,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,94.00823,234.1508,0,56.6267,-56.6267,271.127,64.55392,0.09949851,59.1749,0,0,234.1508
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,41.58431,41.58431,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,156.9268,177.5241,0,36.87334,-36.87334,232.2591,55.29967,0.09949851,38.53264,0,0,177.5241
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,39.98075,39.98075,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,197.8972,140.6508,0,43.68339,-43.68339,186.2128,44.33628,0.09949851,45.64914,0,0,140.6508
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,38.82502,38.82502,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,246.4343,96.96739,0,22.43726,-22.43726,162.5618,38.70512,0.09949851,23.44693,0,0,96.96739
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,37.60429,37.60429,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,271.3646,74.53013,0,29.94608,-29.94608,130.9959,31.18943,0.09949851,31.29365,0,0,74.53013
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,36.52803,36.52803,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,304.638,44.58405,0,13.84746,-13.84746,116.3994,27.71408,0.09949851,14.4706,0,0,44.58405
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,35.67568,35.67568,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0.08849735,0,28.02704,26.62569,0,0,320.024,30.73659,0,28.02704,-28.02704,86.85629,20.68003,0.09949851,29.28826,0,0,30.73659
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,34.72221,34.72221,36.43407,2.574072,0,-1,0,2.574072,0,0,33.86,37.50341,0,2.709549,2.574072,0,0,351.1652,2.709549,0,2.709549,-2.709549,84.00017,20,0.09949851,40.07748,0,0,2.709549
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,33.94932,33.94932,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.09980577,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,33.43647,33.43647,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1001546,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.58702,37.01774,32.8875,39.00824,39.00824,81,0,22.761,39.00824,37.3947,0,0,0,14.58702,0,0,41.99176,39.89217,241.0298,101.8314,54.47918,0,54.47918,243.0234,57.86259,0.1004957,42.90907,11.66961,81,116.4184
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,43.17177,47.49171,34.43328,60.91779,60.91779,81,0,22.761,60.91779,70.8689,0,0,0,43.17177,0,0,20.08221,19.0781,186.5506,150.8627,62.24987,0,62.24987,302.0788,71.92338,0.1008553,67.00957,34.53741,81,194.0344
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,50.50245,54.28525,38.31217,10.45809,10.45809,0,-1,0,10.45809,482.903,0,0,0,50.50245,11.00852,10.45809,0,0,124.3008,206.8875,39.49393,0,39.49393,339.546,80.84413,0.1007231,11.5039,40.40196,0,257.39
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,69.59639,65.9422,42.08994,60.38369,60.38369,0,0,0,60.38369,115.2569,0,0,0,69.59639,63.56178,60.38369,0,0,84.80683,242.4321,6.034613,0,6.034613,345.271,82.20721,0.100703,66.42206,55.67711,0,312.0285
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,69.85136,69.73925,45.13815,30.84286,30.84286,0,0,0,30.84286,226.475,0,0,0,69.85136,32.46617,30.84286,0,0,78.77222,247.8632,37.38519,0,37.38519,380.7377,90.65164,0.1005782,33.92715,55.88109,0,317.7146
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,52.34148,65.22501,47.37737,31.09645,31.09645,0,0,0,31.09645,168.3198,0,0,0,52.34148,32.7331,31.09645,0,0,41.38703,281.5099,19.60838,0,19.60838,399.3398,95.08071,0.1005129,34.2061,41.87319,0,333.8514
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,55.43006,68.9392,49.5299,36.20537,36.20537,0,0,0,36.20537,153.099,0,0,0,55.43006,38.11091,36.20537,0,0,21.77865,299.1574,17.31915,0,17.31915,415.7702,98.99271,0.1004552,39.8259,44.34405,0,354.5875
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,54.98606,70.17811,50.75063,18.65257,18.65257,0,-1,0,18.65257,294.7909,30.89228,0,0,54.98606,19.63428,18.65257,0,0,4.459497,314.7447,4.459497,0,4.459497,420.0009,100,0.1004404,20.51782,43.98885,0,369.7307
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,56.24863,71.12271,51.11179,17.2476,17.2476,0,0,0,17.2476,326.1244,38.09326,0,0,56.24863,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1004404,18.97236,44.99891,0,375.0069
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,30.50343,61.62208,51.48018,41.60712,41.60712,0,0,0,41.60712,73.313,0,0,0,30.50343,43.79697,41.60712,0,0,0,318.7582,0,13.29354,-13.29354,405.9882,96.66367,0.1004404,45.76784,24.40275,0,349.2617
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,14.81565,55.55611,50.83008,7.101553,7.101553,0,0,0,7.101553,208.6255,0,0,0,14.81565,7.475319,7.101553,0,0,14.7706,305.4647,7.340333,0,7.340333,412.9519,98.32168,0.100416,7.811709,11.85252,0,320.2803
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.32126,50.18386,49.16151,64.16657,64.16657,20.25,0,7.39125,64.16657,5.175998,0,0,0,3.32126,46.22797,43.91657,0,0,7.430266,312.071,0,42.90671,-42.90671,367.7242,87.55322,0.100416,70.58323,2.657008,81,315.3922
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,47.57962,47.57962,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,55.10439,269.1643,0,57.67841,-57.67841,306.9258,73.07744,0.100416,60.27394,0,0,269.1643
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,45.75213,45.75213,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,119.1915,211.4859,0,21.96346,-21.96346,283.7743,67.56518,0.100416,22.95181,0,0,211.4859
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,43.75851,43.75851,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,143.5954,189.5224,0,15.25607,-15.25607,267.693,63.73631,0.100416,15.9426,0,0,189.5224
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,41.72878,41.72878,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,160.5465,174.2663,0,18.29064,-18.29064,248.413,59.14583,0.100416,19.11372,0,0,174.2663
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,40.12521,40.12521,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,180.8695,155.9757,0,21.91994,-21.91994,225.3073,53.6445,0.100416,22.90634,0,0,155.9757
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,38.96227,38.96227,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,205.225,134.0558,0,8.385863,-8.385863,216.4679,51.53986,0.100416,8.763227,0,0,134.0558
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,37.72709,37.72709,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,214.5426,125.6699,0,8.805243,-8.805243,207.1863,49.32998,0.100416,9.201479,0,0,125.6699
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,36.67249,36.67249,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,224.3262,116.8646,0,10.64241,-10.64241,195.9682,46.65901,0.100416,11.12132,0,0,116.8646
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,35.79848,35.79848,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,236.1511,106.2222,0,20.35917,-20.35917,174.5078,41.54939,0.100416,21.27533,0,0,106.2222
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,34.88112,34.88112,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,258.7724,85.86307,0,22.80752,-22.80752,150.4666,35.8253,0.100416,23.83386,0,0,85.86307
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,34.10823,34.10823,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,284.1141,63.05555,0,7.418446,-7.418446,142.6468,33.96346,0.100416,7.752276,0,0,63.05555
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,33.60261,33.60261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.3568,55.6371,0,0,0,142.6468,33.96346,0.100416,0,0,0,55.6371
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.94176,34.99495,33.05364,6.100032,6.100032,0,0,0,6.100032,113.7987,0,0,0,6.94176,6.421087,6.100032,0,0,292.3568,55.6371,0.5206732,0,0.5206732,143.1408,34.08107,0.1004143,6.710036,5.553408,0,62.57886
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.362278,36.37206,34.57775,0,0,0,0,0,0,0,0,0,0,6.362278,0,0,0,0,291.8361,56.10571,6.362278,0,6.362278,149.1766,35.51816,0.1003932,0,5.089822,0,62.46799
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.980265,40.18348,38.45664,26.21457,26.21457,0,-1,0,26.21457,22.81275,0,3.552714E-15,0,5.980265,27.59429,26.21457,0,0,285.4738,61.83176,0,21.61403,-21.61403,126.3934,30.0936,0.1003932,28.83603,4.784212,0,67.81202
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,23.5891,49.43864,42.21273,0,0,0,0,0,0,0,0,0,0,23.5891,0,0,0,0,309.4894,40.21773,23.5891,0,23.5891,148.772,35.42183,0.1003149,0,18.87128,0,63.80684
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.565459,47.55019,45.26095,27.94675,27.94675,0,0,0,27.94675,27.07098,0,0,0,7.565459,29.41763,27.94675,0,0,285.9003,61.44793,0,21.85217,-21.85217,125.7378,29.9375,0.1003149,30.74143,6.052367,0,69.01338
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.3331,50.69149,47.50016,63.67324,63.67324,20.25,0,7.39125,63.67324,16.22832,0,7.105427E-15,0,10.3331,45.70868,43.42324,0,0,310.1805,39.59575,0,35.37558,-35.37558,88.44862,21.05915,0.1003149,70.04057,8.266479,81,49.92885
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,30.35438,59.60553,49.65269,63.87533,63.87533,81,0,22.761,63.87533,47.52129,3.552714E-15,0,0,30.35438,0,0,17.12467,16.26844,349.4867,4.220177,46.62281,0,46.62281,132.6789,31.59015,0.1005869,70.26286,24.2835,81,34.57455
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,55.54807,70.54469,50.8662,14.30314,14.30314,0,-1,0,14.30314,388.3627,0,0,0,55.54807,15.05594,14.30314,0,0,302.8639,46.18071,40.49213,0,40.49213,171.0931,40.73637,0.1004527,15.73345,44.43845,0,101.7288
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,37.32547,63.83819,51.23458,0,0,0,0,0,0,0,0,0,0,37.32547,0,0,0,0,262.3718,82.62363,37.32547,0,37.32547,206.5032,49.16732,0.1003293,0,29.86037,0,119.9491
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.909733,54.10162,51.60297,42.46936,42.46936,0,0,0,42.46936,18.62456,0,0,0,7.909733,44.70459,42.46936,0,0,225.0463,116.2165,0,36.79486,-36.79486,167.718,39.93277,0.1003293,46.7163,6.327786,0,124.1263
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.048042,53.48479,50.95288,27.17026,27.17026,0,0,0,27.17026,29.62078,0,3.552714E-15,0,8.048042,28.60027,27.17026,0,0,265.9295,79.42168,0,20.55223,-20.55223,146.054,34.7747,0.1003293,29.88728,6.438434,0,87.46973
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.106156,50.2408,49.28431,54.37571,54.37571,20.25,0,7.39125,54.37571,5.712396,0,7.105427E-15,0,3.106156,35.9218,34.12571,0,0,288.7653,58.86946,0,32.81564,-32.81564,111.4633,26.53883,0.1003293,59.81328,2.484925,81,61.97562
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,47.65907,47.65907,11.94998,11.94998,0,-1,0,11.94998,0,0,1.776357E-15,0,0,12.57892,11.94998,0,0,325.2271,26.05382,0,12.57892,-12.57892,98.20396,23.38185,0.1003293,13.14497,0,0,26.05382
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,45.87492,45.87492,50.53778,12.80115,0,-1,0,12.80115,0,0,37.73663,42.79041,0,13.4749,12.80115,0,0,339.2037,13.4749,0,13.4749,-13.4749,84.00017,20,0.1003293,55.59156,0,0,13.4749
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,43.88131,43.88131,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003293,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,41.85157,41.85157,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003293,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,40.22634,40.22634,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003293,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,39.06339,39.06339,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003293,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,37.84988,37.84988,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003293,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,36.77362,36.77362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003293,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,35.91405,35.91405,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003293,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,35.00392,35.00392,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003293,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,34.23103,34.23103,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1005905,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,33.76152,33.76152,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1009373,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.86458,38.59169,33.1981,0,0,72.31579,0,20.56389,0,0,0,0,0,18.86458,0,0,72.31579,68.7,220.8811,119.9652,87.56458,0,87.56458,293.5256,69.88692,0.1011268,0,15.09167,81,138.8298
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,32.85282,44.46853,34.72221,21.70672,21.70672,81,0,22.761,21.70672,151.3486,0,0,0,32.85282,0,0,59.29329,56.32862,133.3166,198.7733,89.18144,0,89.18144,378.1306,90.03091,0.1013894,23.87739,26.28226,81,231.6261
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,41.14804,51.36595,38.6011,39.39238,39.39238,0,-1,0,39.39238,104.4568,0,0,0,41.14804,41.46567,39.39238,0,0,44.13513,279.0366,0,0.317632,-0.317632,377.7958,89.95119,0.1013894,43.33162,32.91843,0,320.1846
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,49.07115,58.2801,42.33553,49.36931,49.36931,0,0,0,49.36931,99.39606,0,0,0,49.07115,51.96769,49.36931,0,0,44.48805,278.719,0,2.896546,-2.896546,374.7426,89.22424,0.1013894,54.30624,39.25692,0,327.7901
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,69.60132,69.9309,45.38374,15.38398,15.38398,0,0,0,15.38398,452.4272,5.701218,0,0,69.60132,16.19367,15.38398,0,0,47.70644,275.8224,47.70644,0,47.70644,420.0009,100,0.101232,16.92238,55.68106,0,345.4238
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,75.07349,75.12644,47.61573,9.100821,9.100821,0,0,0,9.100821,824.9089,65.49367,0,0,75.07349,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.101232,10.0109,60.05878,0,393.8317
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,65.73748,73.59108,49.77549,33.87363,33.87363,0,0,0,33.87363,194.0668,30.08103,0,0,65.73748,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.101232,37.26099,52.58998,0,384.4957
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,45.60079,66.70219,50.98899,20.05565,20.05565,0,-1,0,20.05565,227.3713,24.48958,0,0,45.60079,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.101232,22.06122,36.48063,0,364.359
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,49.84414,68.79222,51.35738,9.004746,9.004746,0,0,0,9.004746,553.5319,40.36546,0,0,49.84414,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.101232,9.905221,39.87531,0,368.6024
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,44.35585,67.04773,51.72577,12.45939,12.45939,0,0,0,12.45939,356.0033,31.2407,0,0,44.35585,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.101232,13.70533,35.48468,0,363.1141
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.40406,54.36812,51.07567,76.53357,76.53357,20.25,0,7.39125,76.53357,13.59411,0,0,0,10.40406,59.24586,56.28357,0,0,0,318.7582,0,48.84181,-48.84181,368.5171,87.74198,0.101232,84.18693,8.323244,81,329.1623
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.1141,50.36683,49.4071,24.77912,24.77912,0,0,0,24.77912,12.56744,0,3.552714E-15,0,3.1141,26.08329,24.77912,0,0,54.26868,269.9164,0,22.96919,-22.96919,344.3054,81.97731,0.101232,27.25703,2.49128,0,273.0305
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,47.82521,47.82521,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,79.78999,246.9472,0,48.95073,-48.95073,292.7068,69.69196,0.101232,51.15351,0,0,246.9472
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,45.99772,45.99772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.1797,197.9965,0,0,0,292.7068,69.69196,0.101232,0,0,0,197.9965
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,44.0041,44.0041,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,134.1797,197.9965,0,32.1333,-32.1333,258.8353,61.62734,0.101232,33.5793,0,0,197.9965
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,41.97437,41.97437,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,169.8834,165.8632,0,42.88111,-42.88111,213.6347,50.8653,0.101232,44.81076,0,0,165.8632
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,40.36358,40.36358,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,217.529,122.9821,0,2.360147,-2.360147,211.1469,50.27296,0.101232,2.466354,0,0,122.9821
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,39.20786,39.20786,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,220.1514,120.6219,0,46.48609,-46.48609,162.1462,38.60617,0.101232,48.57796,0,0,120.6219
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,37.98713,37.98713,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,271.8026,74.13586,0,9.773915,-9.773915,151.8436,36.15317,0.101232,10.21374,0,0,74.13586
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,36.91086,36.91086,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,282.6625,64.36194,0,27.73209,-27.73209,122.6114,29.19314,0.101232,28.98003,0,0,64.36194
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,36.08018,36.08018,49.94868,34.79836,0,-1,0,34.79836,0,0,15.15032,20.14519,0,36.62985,34.79836,0,0,313.476,36.62985,0,36.62985,-36.62985,84.00017,20,0.101232,54.94355,0,0,36.62985
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,35.16283,35.16283,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.101232,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,34.39716,34.39716,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.101579,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,33.92765,33.92765,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1019381,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,22.55356,39.8788,33.37868,27.39109,27.39109,81,0,22.761,27.39109,82.33904,0,0,0,22.55356,0,0,53.60891,50.92846,240.2085,102.5706,73.48203,0,73.48203,261.8302,62.3404,0.1022481,30.1302,18.04285,81,125.1241
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,26.00026,42.52155,34.90279,0,0,72.31579,0,20.56389,0,0,0,0,0,26.00026,0,0,72.31579,68.7,166.7265,168.7044,94.70026,0,94.70026,351.6708,83.73097,0.1024078,0,20.80021,81,194.7047
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,21.90613,45.31573,38.78168,0,0,0,-1,0,0,0,0,0,0,21.90613,0,0,0,0,72.02621,253.9346,21.90613,0,21.90613,372.4528,88.67905,0.1023355,0,17.52491,0,275.8408
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,69.30663,66.3182,42.50166,40.36449,40.36449,0,0,0,40.36449,171.702,0,0,0,69.30663,42.48894,40.36449,0,0,50.12008,273.6501,26.81769,0,26.81769,397.8943,94.73653,0.1022472,44.40094,55.4453,0,342.9568
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,69.76239,70.14964,45.50654,30.00041,30.00041,0,0,0,30.00041,232.5381,14.88062,0,0,69.76239,31.57937,30.00041,0,0,23.3024,297.7861,23.3024,0,23.3024,420.0009,100,0.1021706,33.00045,55.80991,0,367.5485
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,78.09847,76.69778,47.73853,49.3325,49.3325,0,0,0,49.3325,158.3104,26.16952,0,0,78.09847,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1021706,54.26575,62.47878,0,396.8567
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,52.96712,68.3191,49.85494,27.52125,27.52125,0,0,0,27.52125,192.459,23.99738,0,0,52.96712,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1021706,30.27337,42.3737,0,371.7253
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,27.49408,60.12277,51.07567,55.88915,55.88915,0,-1,0,55.88915,49.19394,0,0,0,27.49408,58.83068,55.88915,0,0,0,318.7582,0,31.33661,-31.33661,386.9691,92.13533,0.1021706,61.47806,21.99526,0,346.2523
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,14.71574,56.1498,51.43684,28.17087,28.17087,0,0,0,28.17087,52.23743,0,0,0,14.71574,29.65355,28.17087,0,0,34.81845,287.4216,0,14.93781,-14.93781,371.2233,88.38633,0.1021706,30.98796,11.77259,0,302.1374
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,36.64979,64.21335,51.80522,51.52063,51.52063,0,0,0,51.52063,71.13614,0,0,0,36.64979,54.23224,51.52063,0,0,51.41602,272.4838,0,17.58245,-17.58245,352.6898,83.97359,0.1021706,56.67269,29.31983,0,309.1336
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,17.7787,56.87711,51.15513,13.79667,13.79667,0,0,0,13.79667,128.8623,0,0,0,17.7787,14.52281,13.79667,0,0,70.95207,254.9014,3.255898,0,3.255898,355.7786,84.70902,0.1021599,15.17633,14.22296,0,272.6801
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.151319,50.50196,49.5299,72.62193,72.62193,20.25,0,7.39125,72.62193,4.339348,0,1.421085E-14,0,3.151319,55.12835,52.37193,0,0,67.69617,257.8317,0,51.97703,-51.97703,300.99,71.66415,0.1021599,79.88412,2.521055,81,260.983
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,47.948,47.948,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,125.4484,205.8546,0,70.36864,-70.36864,226.8149,54.00345,0.1021599,73.53523,0,0,205.8546
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,46.15663,46.15663,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,203.6358,135.486,0,43.35991,-43.35991,181.1096,43.12124,0.1021599,45.3111,0,0,135.486
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,44.16301,44.16301,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,251.8135,92.12608,0,28.76063,-28.76063,150.7932,35.90308,0.1021599,30.05486,0,0,92.12608
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,42.13328,42.13328,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,283.7697,63.36546,0,29.76879,-29.76879,119.4142,28.43189,0.1021599,31.10839,0,0,63.36546
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,40.52971,40.52971,29.4179,29.4179,0,-1,0,29.4179,0,0,3.552714E-15,0.4428566,0,30.96621,29.4179,0,0,316.8462,33.59666,0,30.96621,-30.96621,86.77291,20.66018,0.1021599,32.35969,0,0,33.59666
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,39.37399,39.37399,12.80434,2.498933,0,-1,0,2.498933,0,0,10.3054,11.58584,0,2.630456,2.498933,0,0,351.2531,2.630456,0,2.630456,-2.630456,84.00017,20,0.1021599,14.08477,0,0,2.630456
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,38.15326,38.15326,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021599,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,37.09866,37.09866,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021599,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,36.24632,36.24632,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021599,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,35.32896,35.32896,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021599,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,34.57775,34.57775,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1024848,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,34.12991,34.12991,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1027908,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.02503,39.33272,33.58094,2.296305,2.296305,74.61209,0,21.14486,2.296305,872.0544,0,0,0,20.02503,0,0,72.31579,68.7,252.5999,91.41831,88.72503,0,88.72503,264.5355,62.98451,0.1029877,2.525936,16.02003,81,111.4433
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,41.56362,47.69346,35.10505,57.1777,57.1777,81,0,22.761,57.1777,72.69202,0,0,0,41.56362,0,0,23.8223,22.63119,163.8749,171.2708,64.19481,0,64.19481,325.436,77.48461,0.1033216,62.89547,33.2509,81,212.8345
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,64.14716,60.06136,38.96227,3.015249,3.015249,0,-1,0,3.015249,2127.425,0,0,0,64.14716,3.173947,3.015249,0,0,99.68006,229.0462,60.97321,0,60.97321,383.2803,91.25703,0.103121,3.316774,51.31773,0,293.1933
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,78.02898,70.19721,42.62446,20.09188,20.09188,0,0,0,20.09188,388.3607,18.17278,0,0,78.02898,21.14935,20.09188,0,0,38.70685,283.9221,38.70685,0,38.70685,420.0009,100,0.1029941,22.10107,62.42318,0,361.951
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,77.71589,73.83566,45.62933,40.84513,40.84513,0,0,0,40.84513,190.2696,34.72101,0,0,77.71589,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1029941,44.92965,62.17271,0,396.4741
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,78.01385,76.81479,47.86132,1.95573,1.95573,0,0,0,1.95573,3988.989,75.95519,0,0,78.01385,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1029941,2.151303,62.41109,0,396.7721
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,77.0846,79.08471,49.97774,18.33441,18.33441,0,0,0,18.33441,420.4368,57.78522,0,0,77.0846,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1029941,20.16785,61.66768,0,395.8428
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,66.62809,75.72395,51.19847,9.238627,9.238627,0,-1,0,9.238627,721.1903,56.90321,0,0,66.62809,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1029941,10.16249,53.30247,0,385.3863
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,60.3937,73.4099,51.55963,2.403305,2.403305,0,0,0,2.403305,2512.943,57.8639,0,0,60.3937,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1029941,2.643636,48.31496,0,379.1519
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,47.43287,68.48241,51.92802,2.551857,2.551857,0,0,0,2.551857,1858.759,44.74671,0,0,47.43287,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1029941,2.807043,37.9463,0,366.1911
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,26.37025,59.94458,51.27792,4.822476,4.822476,0,0,0,4.822476,546.8198,21.29396,0,0,26.37025,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1029941,5.304724,21.0962,0,345.1285
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.225834,50.60507,49.60935,20.97206,20.97206,0,0,0,20.97206,15.38158,0,3.552714E-15,0,3.225834,22.07585,20.97206,0,0,0,318.7582,0,18.85002,-18.85002,400.1312,95.26913,0.1029941,23.06927,2.580667,0,321.9841
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,48.06358,48.06358,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.94447,299.9082,0,56.41743,-56.41743,340.662,81.10983,0.1029941,58.95621,0,0,299.9082
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,46.27943,46.27943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.6305,243.4908,0,0,0,340.662,81.10983,0.1029941,0,0,0,243.4908
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,44.28581,44.28581,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.6305,243.4908,0,72.31579,-72.31579,264.4344,62.96046,0.1029941,106.3603,0,0,243.4908
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,42.25607,42.25607,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.9814,171.175,0,7.742862,-7.742862,256.2728,61.0172,0.1029941,8.091291,0,0,171.175
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,40.67418,40.67418,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.5846,163.4321,0,9.3879,-9.3879,246.377,58.66108,0.1029941,9.810356,0,0,163.4321
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,39.51123,39.51123,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.0156,154.0442,0,47.42966,-47.42966,196.3818,46.75747,0.1029941,49.56399,0,0,154.0442
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,38.29773,38.29773,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.7152,106.6146,0,11.08501,-11.08501,184.6972,43.97543,0.1029941,11.58383,0,0,106.6146
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,37.25758,37.25758,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.0319,95.52956,0,36.98756,-36.98756,145.7088,34.69251,0.1029941,38.652,0,0,95.52956
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,36.40523,36.40523,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.1292,58.54199,0,38.89299,-38.89299,104.712,24.93139,0.1029941,40.64318,0,0,58.54199
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,35.48788,35.48788,36.20308,18.66655,0,-1,0,18.66655,0,0,17.53653,21.15684,0,19.649,18.66655,0,0,332.3436,19.649,0,19.649,-19.649,84.00017,20,0.1029941,39.82338,0,0,19.649
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,34.73666,34.73666,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1032979,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,34.28882,34.28882,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1036278,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.31757,39.90648,33.76152,9.370376,9.370376,81,0,22.761,9.370376,227.4996,0,0,0,21.31757,0,0,71.62962,68.04814,240.054,102.7096,89.36572,0,89.36572,277.0453,65.96305,0.1038747,10.30741,17.05406,81,124.0272
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,37.97737,46.71551,35.28563,20.60391,20.60391,81,0,22.761,20.60391,184.3212,0,0,0,37.97737,0,0,60.39609,57.37629,150.6883,183.1387,95.35365,0,95.35365,367.5058,87.5012,0.1041007,22.6643,30.38189,81,221.1161
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,49.9976,55.01974,39.1284,56.29942,56.29942,0,-1,0,56.29942,88.80661,0,7.105427E-15,0,49.9976,59.26254,56.29942,0,0,55.33465,268.957,0,9.264939,-9.264939,357.7397,85.17594,0.1041007,61.92936,39.99809,0,318.9547
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,60.75623,63.2084,42.78337,55.31866,55.31866,0,0,0,55.31866,109.8295,0,0,0,60.75623,58.23017,55.31866,0,0,65.62903,259.6921,2.526059,0,2.526059,360.1361,85.74652,0.1040924,60.85052,48.60498,0,320.4483
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,74.29839,72.44146,45.75213,89.00588,89.00588,78.37024,0,22.09567,89.00588,83.47581,7.105427E-15,0,0,74.29839,11.19541,10.63564,0,0,63.10297,261.9655,63.10297,0,63.10297,420.0009,100,0.104399,97.90647,59.43871,81,336.2639
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,76.77475,76.38555,47.98412,0.3429602,0.3429602,0,0,0,0.3429602,22385.91,76.41373,0,0,76.77475,0.3610107,0.3429602,0,0,0,318.7582,0,0,0,420.0009,100,0.104399,0.3772562,61.4198,0,395.533
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,68.71702,75.31806,50.10053,8.10878,8.10878,0,0,0,8.10878,847.4396,60.18146,0,0,68.71702,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.104399,8.919659,54.97361,0,387.4753
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,54.33424,70.56543,51.31404,22.87656,22.87656,0,-1,0,22.87656,237.5106,30.25366,0,0,54.33424,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.104399,25.16421,43.4674,0,373.0925
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,54.16112,70.92254,51.68243,39.29289,39.29289,0,0,0,39.29289,137.8395,12.80018,0,0,54.16112,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.104399,43.22218,43.3289,0,372.9193
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,40.3885,65.88749,52.05081,26.77021,26.77021,0,0,0,26.77021,150.871,12.20933,0,0,40.3885,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.104399,29.44723,32.3108,0,359.1467
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,21.50363,58.34773,51.35738,2.295873,2.295873,0,0,0,2.295873,936.621,19.08692,0,0,21.50363,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.104399,2.52546,17.2029,0,340.2619
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.958831,50.64569,49.73215,35.29028,35.29028,0,0,0,35.29028,8.384266,0,7.105427E-15,0,2.958831,37.14766,35.29028,0,0,0,318.7582,0,34.18883,-34.18883,383.9626,91.41949,0.104399,38.81931,2.367065,0,321.7171
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,48.18637,48.18637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.98759,284.5694,0,0,0,383.9626,91.41949,0.104399,0,0,0,284.5694
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,46.35888,46.35888,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.98759,284.5694,0,51.13392,-51.13392,330.0628,78.58621,0.104399,53.43494,0,0,284.5694
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,44.4086,44.4086,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.80305,233.4355,0,56.4776,-56.4776,270.5302,64.41181,0.104399,59.01909,0,0,233.4355
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,42.37887,42.37887,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.5559,176.9579,0,22.54258,-22.54258,246.7682,58.75421,0.104399,23.557,0,0,176.9579
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,40.78975,40.78975,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.6033,154.4153,0,41.96172,-41.96172,202.5367,48.22292,0.104399,43.85,0,0,154.4153
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,39.6557,39.6557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2274,112.4536,0,0,0,202.5367,48.22292,0.104399,0,0,0,112.4536
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,38.43497,38.43497,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.2274,112.4536,0,25.26191,-25.26191,175.9083,41.88284,0.104399,26.39869,0,0,112.4536
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,37.38037,37.38037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.2962,87.19167,0,0,0,175.9083,41.88284,0.104399,0,0,0,87.19167
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,36.52803,36.52803,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.2962,87.19167,0,5.725059,-5.725059,169.8735,40.446,0.104399,5.982686,0,0,87.19167
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,35.63234,35.63234,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.6573,81.46661,0,7.550038,-7.550038,161.9151,38.55113,0.104399,7.88979,0,0,81.46661
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,34.88112,34.88112,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.0463,73.91657,0,7.601384,-7.601384,153.9025,36.64338,0.104399,7.943447,0,0,73.91657
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,34.43328,34.43328,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.4923,66.31519,0,14.47712,-14.47712,138.6423,33.01,0.104399,15.12859,0,0,66.31519
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.69401,39.89233,33.92765,0,0,0,0,0,0,0,0,0,0,20.69401,0,0,0,0,296.5779,51.83807,20.69401,0,20.69401,158.2744,37.68429,0.1043312,0,16.55521,0,72.53207
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,44.63042,49.06852,35.43009,28.29919,28.29919,0,0,0,28.29919,157.7092,0,0,0,44.63042,29.78863,28.29919,0,0,275.8839,70.46268,14.8418,0,14.8418,172.3545,41.03671,0.1042825,31.12911,35.70434,0,115.0931
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,55.35051,57.116,39.27287,15.04337,15.04337,0,-1,0,15.04337,367.9397,0,0,0,55.35051,15.83512,15.04337,0,0,261.0421,83.82029,39.51539,0,39.51539,209.8421,49.96231,0.1041533,16.5477,44.28041,0,139.1708
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,79.76591,71.32574,42.90617,30.43507,30.43507,0,0,0,30.43507,262.0855,0,0,0,79.76591,32.03692,30.43507,0,0,221.5268,119.3841,47.72899,0,47.72899,255.1218,60.74316,0.1039976,33.47858,63.81273,0,199.1501
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,82.23056,76.26762,45.87492,43.25073,43.25073,0,0,0,43.25073,190.1252,0,0,0,82.23056,45.52709,43.25073,0,0,173.7978,162.3402,36.70347,0,36.70347,289.9418,69.03362,0.1038782,47.57581,65.78445,0,244.5708
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,79.04172,77.62171,48.10691,26.30172,26.30172,0,0,0,26.30172,300.5192,0,0,0,79.04172,27.68602,26.30172,0,0,137.0943,195.3734,51.3557,0,51.3557,338.6621,80.63367,0.1037116,28.93189,63.23338,0,274.4151
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,71.20158,76.60712,50.22333,46.62936,46.62936,0,0,0,46.62936,152.6969,0,0,0,71.20158,49.08353,46.62936,0,0,85.73859,241.5935,22.11806,0,22.11806,359.6451,85.62962,0.10364,51.29229,56.96127,0,312.7951
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,59.24625,72.77093,51.43684,57.19499,57.19499,0,-1,0,57.19499,103.5864,0,7.105427E-15,0,59.24625,60.20526,57.19499,0,0,63.62054,261.4998,0,0.9590071,-0.9590071,358.6342,85.38893,0.10364,62.91449,47.397,0,320.746
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,56.13397,71.83675,51.76188,0,0,0,0,0,0,0,0,0,0,56.13397,0,0,0,0,64.6861,260.5407,56.13397,0,56.13397,411.8876,98.06828,0.1034588,0,44.90717,0,316.6747
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,36.94199,64.67837,52.13027,17.66371,17.66371,0,0,0,17.66371,209.1406,9.796483,0,0,36.94199,18.59338,17.66371,0,0,8.552134,311.0613,8.552134,0,8.552134,420.0009,100,0.1034312,19.43008,29.55359,0,348.0033
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,21.59211,58.46139,51.43684,60.65033,60.65033,0,0,0,60.65033,35.60097,0,7.105427E-15,0,21.59211,63.84246,60.65033,0,0,0,318.7582,0,42.25035,-42.25035,375.4651,89.39626,0.1034312,66.71536,17.27369,0,340.3503
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.951154,50.72324,49.8116,42.81685,42.81685,0,0,0,42.81685,6.892507,0,7.105427E-15,0,2.951154,45.07037,42.81685,0,0,46.94483,276.5079,0,42.11921,-42.11921,331.0675,78.82544,0.1034312,47.09853,2.360923,0,279.459
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,48.26583,48.26583,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,93.74396,234.3887,0,72.31579,-72.31579,254.84,60.67606,0.1034312,80.37599,0,0,234.3887
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,46.52502,46.52502,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,174.0948,162.0729,0,27.27595,-27.27595,226.0886,53.83051,0.1034312,28.50337,0,0,162.0729
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,44.5314,44.5314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.4014,134.7969,0,0,0,226.0886,53.83051,0.1034312,0,0,0,134.7969
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,42.53778,42.53778,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,204.4014,134.7969,0,3.564333,-3.564333,222.3315,52.93596,0.1034312,3.724728,0,0,134.7969
