Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.77501,49.93217,44.77699,36.05056,36.05056,0,0,0,36.05056,46.53191,0,0,0,16.77501,37.94795,36.05056,0,0,237.8208,104.7195,0,21.17294,-21.17294,172.0659,40.968,0.1056324,39.65561,13.42001,0,121.4945
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.682826,47.71091,45.38374,57.61124,57.61124,0,0,0,57.61124,13.33564,0,7.105427E-15,0,7.682826,60.64341,57.61124,0,0,261.3463,83.54652,0,52.96058,-52.96058,116.2406,27.67627,0.1056324,63.37236,6.146261,0,91.22935
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.747982,45.80145,44.97924,26.81771,26.81771,0,0,0,26.81771,10.24689,0,3.552714E-15,0,2.747982,28.22916,26.81771,0,0,320.1914,30.58594,0,25.48118,-25.48118,89.38106,21.28116,0.1056324,29.49948,2.198386,0,33.33392
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.83362,44.69521,43.55626,0,0,0,0,0,0,0,0,0,0,3.83362,0,0,0,0,348.5038,5.104757,3.83362,0,3.83362,93.01794,22.14709,0.1056254,0,3.066896,0,8.938376
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,42.25607,42.25607,56.59121,8.127264,0,-1,0,8.127264,0,0,48.46394,54.12306,0,8.555015,8.127264,0,0,344.6702,8.555015,0,8.555015,-8.555015,84.00017,20,0.1056254,62.25032,0,0,8.555015
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,40.95589,40.95589,46.09497,0,0,-1,0,0,0,0,46.09497,50.70447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056254,50.70447,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,39.73515,39.73515,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056254,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,38.55776,38.55776,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056254,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,37.76321,37.76321,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056254,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,37.077,37.077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056254,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,36.34745,36.34745,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056254,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.87793,35.87793,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056254,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,35.32896,35.32896,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056254,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,34.88112,34.88112,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056254,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,34.53441,34.53441,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1058048,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.270367,34.68676,34.33216,18.23849,18.23849,81,0,22.761,18.23849,6.965309,0,0,0,1.270367,0,0,62.76151,59.62344,299.4791,49.22701,60.89381,0,60.89381,193.6589,46.10918,0.1059879,20.06233,1.016294,81,50.49738
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.36989,38.71262,34.02878,43.62753,43.62753,81,0,22.761,43.62753,37.52193,0,0,0,16.36989,0,0,37.37247,35.50385,238.5853,104.0314,51.87374,0,51.87374,242.8707,57.82624,0.1061493,47.99028,13.09591,81,120.4013
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,26.89845,42.54007,34.6572,47.01625,47.01625,81,0,22.761,47.01625,57.21096,0,0,0,26.89845,0,0,33.98375,32.28456,186.7116,150.7178,59.18301,0,59.18301,299.0166,71.19429,0.1063289,51.71788,21.51876,81,177.6163
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,34.05587,46.6506,36.40523,33.84669,33.84669,0,-1,0,33.84669,100.618,0,0,0,34.05587,35.6281,33.84669,0,0,127.5286,203.9825,0,1.57223,-1.57223,297.3593,70.7997,0.1063289,37.23136,27.24469,0,238.0384
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,38.55414,49.87415,38.03046,17.877,17.877,0,0,0,17.877,215.6633,0,0,0,38.55414,18.8179,17.877,0,0,129.2755,202.4103,19.73624,0,19.73624,316.0828,75.25765,0.1062929,19.66471,30.84331,0,240.9644
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,32.79467,49.71995,39.6557,8.877931,8.877931,0,0,0,8.877931,369.3954,0,0,0,32.79467,9.34519,8.877931,0,0,109.5393,220.1729,23.44948,0,23.44948,338.3289,80.55434,0.1062501,9.765723,26.23573,0,252.9676
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,48.85085,57.04264,41.3026,8.290624,8.290624,0,0,0,8.290624,589.2301,0,0,0,48.85085,8.726973,8.290624,0,0,86.08978,241.2774,40.12388,0,40.12388,376.3938,89.61739,0.1061769,9.119686,39.08068,0,290.1283
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,46.06311,57.91569,42.98562,12.40006,12.40006,0,0,0,12.40006,371.4749,0,0,0,46.06311,13.05269,12.40006,0,0,45.9659,277.3889,33.01041,0,33.01041,407.7102,97.07366,0.1061168,13.64007,36.85049,0,323.452
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,59.14672,64.04057,44.04022,29.88869,29.88869,0,-1,0,29.88869,197.89,14.72946,0,0,59.14672,31.46178,29.88869,0,0,12.95548,307.0983,12.95548,0,12.95548,420.0009,100,0.1060932,32.87756,47.31738,0,366.245
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,32.95227,55.05052,44.57474,2.002942,2.002942,0,0,0,2.002942,1645.193,30.84391,0,0,32.95227,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1060932,2.203236,26.36182,0,351.7105
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,36.20288,56.8765,45.22483,22.53351,22.53351,0,0,0,22.53351,160.6624,12.48339,0,0,36.20288,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1060932,24.78686,28.9623,0,354.9611
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,20.04781,51.01807,44.81311,62.14469,62.14469,0,0,0,62.14469,32.25988,0,0,0,20.04781,65.41546,62.14469,0,0,0,318.7582,0,45.36766,-45.36766,372.1791,88.6139,0.1060932,68.35916,16.03824,0,338.806
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.681928,44.18432,43.39013,41.71382,41.71382,0,0,0,41.71382,6.429351,0,0,0,2.681928,43.90928,41.71382,0,0,50.40851,273.3906,0,41.22736,-41.22736,328.7217,78.26691,0.1060932,45.8852,2.145542,0,276.0725
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,42.08994,42.08994,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,96.21668,232.1632,0,48.51026,-48.51026,277.5874,66.0921,0.1060932,50.69323,0,0,232.1632
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,40.81142,40.81142,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,150.117,183.653,0,38.22215,-38.22215,237.2977,56.49934,0.1060932,39.94214,0,0,183.653
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,39.59791,39.59791,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,192.586,145.4308,0,11.42656,-11.42656,225.2531,53.63157,0.1060932,11.94075,0,0,145.4308
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,38.4133,38.4133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.2822,134.0042,0,0,0,225.2531,53.63157,0.1060932,0,0,0,134.0042
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,37.64763,37.64763,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,205.2822,134.0042,0,1.419848,-1.419848,223.7564,53.27523,0.1060932,1.483741,0,0,134.0042
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,36.97587,36.97587,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,206.8598,132.5844,0,42.54686,-42.54686,178.9081,42.59707,0.1060932,44.46147,0,0,132.5844
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,36.26077,36.26077,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,254.1341,90.03754,0,2.310019,-2.310019,176.4731,42.01732,0.1060932,2.41397,0,0,90.03754
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,35.77681,35.77681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.7008,87.72752,0,0,0,176.4731,42.01732,0.1060932,0,0,0,87.72752
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,35.22784,35.22784,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,256.7008,87.72752,0,29.44556,-29.44556,145.4348,34.62725,0.1060932,30.77061,0,0,87.72752
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,34.78,34.78,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,289.4181,58.28196,0,1.4756,-1.4756,143.8793,34.25691,0.1060932,1.542002,0,0,58.28196
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,34.43328,34.43328,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,291.0576,56.80636,0,21.24951,-21.24951,121.4804,28.92384,0.1060932,22.20574,0,0,56.80636
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.195867,34.5863,34.2527,0,0,0,0,0,0,0,0,0,0,1.195867,0,0,0,0,314.6682,35.55684,1.195867,0,1.195867,122.6149,29.19396,0.106091,0,0.9566932,0,36.75271
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.36085,38.90084,33.92765,4.068461,4.068461,0,0,0,4.068461,426.7178,0,0,0,17.36085,4.282591,4.068461,0,0,313.4723,36.63313,13.07826,0,13.07826,135.022,32.14803,0.1060673,4.475307,13.88868,0,53.99397
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,41.7987,47.17322,34.55608,7.431888,7.431888,0,0,0,7.431888,562.4237,0,0,0,41.7987,7.82304,7.431888,0,0,300.3941,48.40356,33.97566,0,33.97566,167.2541,39.82233,0.1060055,8.175077,33.43896,0,90.20226
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,62.81452,56.46427,36.30411,15.60195,15.60195,0,-1,0,15.60195,402.6068,0,0,0,62.81452,16.42311,15.60195,0,0,266.4184,78.98165,46.39141,0,46.39141,211.2649,50.30106,0.1059213,17.16215,50.25161,0,141.7962
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,73.17372,62.36231,37.90767,9.557484,9.557484,0,0,0,9.557484,765.617,0,0,0,73.17372,10.06051,9.557484,0,0,220.027,120.7339,63.11321,0,63.11321,271.1393,64.55685,0.105807,10.51323,58.53897,0,193.9076
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,84.6777,69.25026,39.5329,47.90744,47.90744,0,0,0,47.90744,176.7527,0,0,0,84.6777,50.42889,47.90744,0,0,156.9138,177.5358,34.24881,0,34.24881,303.6306,72.29286,0.1057451,52.69819,67.74216,0,262.2135
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,83.17318,70.64458,41.15814,12.52223,12.52223,0,0,0,12.52223,664.2043,0,0,0,83.17318,13.18129,12.52223,0,0,122.665,208.3597,69.99189,0,69.99189,370.0308,88.10239,0.1056188,13.77445,66.53854,0,291.5329
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,82.64358,72.53404,42.82671,0.3012179,0.3012179,0,0,0,0.3012179,27436.48,29.65341,0,0,82.64358,0.3170715,0.3012179,0,0,52.6731,271.3524,52.6731,0,52.6731,420.0009,100,0.1055239,0.3313397,66.11486,0,353.996
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,79.9299,72.68945,43.92464,29.01502,29.01502,0,-1,0,29.01502,275.4777,49.38778,0,0,79.9299,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1055239,31.91652,63.94392,0,398.6881
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,63.46338,66.24992,44.45194,13.8398,13.8398,0,0,0,13.8398,458.5571,48.89517,0,0,63.46338,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1055239,15.22378,50.77071,0,382.2216
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,41.50878,58.57304,45.0587,0,0,0,0,0,0,0,41.50878,0,0,41.50878,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055239,0,33.20702,0,360.267
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,22.40364,51.61565,44.65419,25.92225,25.92225,0,0,0,25.92225,86.42632,3.552714E-15,0,0,22.40364,27.28657,25.92225,0,0,0,318.7582,0,4.88293,-4.88293,414.8538,98.77451,0.1055239,28.51447,17.92291,0,341.1619
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.293966,44.50539,43.23121,0,0,0,0,0,0,0,0,0,0,4.293966,0,0,0,0,5.425478,313.8753,4.293966,0,4.293966,418.9274,99.74442,0.1055162,0,3.435173,0,318.1693
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.131512,317.7399,0,0,0,418.9274,99.74442,0.1055162,0,0,0,317.7399
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,40.67418,40.67418,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,1.131512,317.7399,0,36.94817,-36.94817,379.9806,90.47139,0.1055162,38.61084,0,0,317.7399
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,39.47512,39.47512,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,42.18504,280.7917,0,47.78483,-47.78483,329.611,78.47865,0.1055162,49.93515,0,0,280.7917
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,38.31217,38.31217,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,95.27929,233.0069,0,44.61924,-44.61924,282.5782,67.28038,0.1055162,46.62711,0,0,233.0069
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,37.53928,37.53928,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,144.8562,188.3876,0,14.62545,-14.62545,267.1616,63.60978,0.1055162,15.28359,0,0,188.3876
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,36.87474,36.87474,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,161.1067,173.7622,0,25.39858,-25.39858,240.3891,57.23539,0.1055162,26.54152,0,0,173.7622
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,36.15964,36.15964,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,189.3274,148.3636,0,44.30893,-44.30893,193.6834,46.11501,0.1055162,46.30283,0,0,148.3636
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,35.67568,35.67568,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,238.5595,104.0547,0,25.23287,-25.23287,167.0856,39.78222,0.1055162,26.36835,0,0,104.0547
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,35.12671,35.12671,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,266.596,78.8218,0,53.50275,-53.50275,110.6888,26.35442,0.1055162,55.91038,0,0,78.8218
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,34.67887,34.67887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.0435,25.31904,0,0,0,110.6888,26.35442,0.1055162,0,0,0,25.31904
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,34.35382,34.35382,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,326.0435,25.31904,0,6.801736,-6.801736,103.5191,24.64736,0.1055162,7.107814,0,0,25.31904
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7951502,34.3731,34.15157,42.49026,42.49026,24.14343,0,8.376287,42.49026,1.87137,0,0,0,0.7951502,19.31246,18.34683,0,0,333.601,18.51731,0,18.51731,-18.51731,84.00017,20,0.1055162,46.73929,0.6361201,81,19.31246
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.21024,37.89354,33.8482,90.6506,90.6506,81,0,22.761,90.6506,15.67583,0,0,16.01571,14.21024,10.15852,9.650594,0,0,354.1758,0,4.051716,0,4.051716,87.84396,20.91519,0.1055273,99.71565,11.36819,81,14.21024
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,27.52138,42.51932,34.45495,17.95761,17.95761,81,0,22.761,17.95761,153.2575,0,0,0,27.52138,0,0,63.04239,59.89027,350.1241,3.646544,87.41164,0,87.41164,170.7699,40.65943,0.105661,19.75337,22.0171,81,31.16792
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,35.10873,46.77345,36.20298,16.8068,16.8068,0,-1,0,16.8068,208.896,0,0,0,35.10873,17.69137,16.8068,0,0,262.7124,82.31702,17.41736,0,17.41736,187.2935,44.5936,0.1056297,18.48748,28.08699,0,117.4258
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,56.72527,55.94923,37.80655,18.55527,18.55527,0,0,0,18.55527,305.7097,0,0,0,56.72527,19.53187,18.55527,0,0,245.2951,97.99265,37.1934,0,37.1934,222.5782,52.99472,0.1055629,20.4108,45.38021,0,154.7179
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,43.38606,53.01697,39.41011,37.78798,37.78798,0,0,0,37.78798,114.8145,0,0,0,43.38606,39.77682,37.78798,0,0,208.1017,131.4667,3.609245,0,3.609245,226.0023,53.80996,0.1055564,41.56678,34.70885,0,174.8528
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,73.19167,66.15835,41.03534,0,0,0,0,0,0,0,0,0,0,73.19167,0,0,0,0,204.4924,134.715,73.19167,0,73.19167,295.438,70.34224,0.1054252,0,58.55333,0,207.9067
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,59.15528,62.49139,42.70391,22.1321,22.1321,0,0,0,22.1321,267.2827,0,0,0,59.15528,23.29695,22.1321,0,0,131.3008,200.5875,35.85833,0,35.85833,329.4562,78.4418,0.105361,24.34531,47.32423,0,259.7428
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,52.63128,61.20734,43.75851,16.57754,16.57754,0,-1,0,16.57754,317.4856,0,0,0,52.63128,17.45004,16.57754,0,0,95.44244,232.86,35.18124,0,35.18124,362.8321,86.38841,0.1052981,18.23529,42.10503,0,285.4913
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,40.44802,57.34517,44.28581,11.23799,11.23799,0,0,0,11.23799,359.9222,0,0,0,40.44802,11.82946,11.23799,0,0,60.26119,264.5232,28.61856,0,28.61856,389.982,92.85267,0.105247,12.36179,32.35841,0,304.9712
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,31.22377,54.81008,44.89978,39.83789,39.83789,0,0,0,39.83789,78.37708,0,0,0,31.22377,41.93462,39.83789,0,0,31.64264,290.2798,0,10.71084,-10.71084,378.6918,90.16453,0.105247,43.82167,24.97902,0,321.5036
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,20.74718,50.90471,44.48806,0,0,0,0,0,0,0,0,0,0,20.74718,0,0,0,0,43.54358,279.569,20.74718,0,20.74718,398.3743,94.85083,0.10521,0,16.59775,0,300.3162
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.478656,44.40039,43.0723,23.42446,23.42446,0,0,0,23.42446,19.11957,0,3.552714E-15,0,4.478656,24.65733,23.42446,0,0,22.79639,298.2415,0,20.17867,-20.17867,377.1041,89.78651,0.10521,25.7669,3.582925,0,302.7201
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,41.80823,41.80823,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,45.21714,278.0628,0,45.49748,-45.49748,329.1455,78.36783,0.10521,47.54487,0,0,278.0628
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,40.52971,40.52971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.7699,232.5653,0,0,0,329.1455,78.36783,0.10521,0,0,0,232.5653
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,39.33065,39.33065,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,95.7699,232.5653,0,56.45908,-56.45908,269.6324,64.19807,0.10521,58.99973,0,0,232.5653
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,38.17493,38.17493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.5022,176.1062,0,0,0,269.6324,64.19807,0.10521,0,0,0,176.1062
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,37.40204,37.40204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.5022,176.1062,0,0,0,269.6324,64.19807,0.10521,0,0,0,176.1062
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,36.75195,36.75195,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,158.5022,176.1062,0,39.02798,-39.02798,228.4933,54.40307,0.10521,40.78424,0,0,176.1062
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,36.03685,36.03685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.8666,137.0783,0,0,0,228.4933,54.40307,0.10521,0,0,0,137.0783
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,35.55289,35.55289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.8666,137.0783,0,0,0,228.4933,54.40307,0.10521,0,0,0,137.0783
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,35.02559,35.02559,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,201.8666,137.0783,0,14.44867,-14.44867,213.2631,50.77683,0.10521,15.09886,0,0,137.0783
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,34.57775,34.57775,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,217.9207,122.6296,0,20.10939,-20.10939,192.066,45.7299,0.10521,21.01431,0,0,122.6296
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,34.2527,34.2527,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,240.2645,102.5202,0,13.78348,-13.78348,177.5369,42.27061,0.10521,14.40373,0,0,102.5202
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.109109,34.35942,34.05045,18.54679,18.54679,0,0,0,18.54679,5.980059,0,3.552714E-15,0,1.109109,19.52294,18.54679,0,0,255.5794,88.73673,0,18.41383,-18.41383,158.127,37.64922,0.10521,20.40147,0.8872874,0,89.84584
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.69655,38.51863,33.74707,2.228737,2.228737,0,0,0,2.228737,749.1487,0,0,0,16.69655,2.346039,2.228737,0,0,276.0392,70.3229,14.35051,0,14.35051,171.7411,40.89066,0.1051844,2.45161,13.35724,0,87.01945
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,44.11606,47.71737,34.35382,0,0,0,0,0,0,0,0,0,0,44.11606,0,0,0,0,261.6887,83.23837,44.11606,0,44.11606,213.5933,50.85544,0.1051058,0,35.29285,0,127.3544
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,67.60931,58.00755,36.08018,26.34742,26.34742,0,-1,0,26.34742,256.6069,0,0,0,67.60931,27.73413,26.34742,0,0,217.5727,122.9428,39.87518,0,39.87518,251.4222,59.86231,0.1050348,28.98216,54.08744,0,190.5521
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,74.62688,62.67921,37.68375,0.7714418,0.7714418,0,0,0,0.7714418,9673.689,0,0,0,74.62688,0.812044,0.7714418,0,0,177.6975,158.8305,73.81484,0,73.81484,321.4491,76.53535,0.1049038,0.848586,59.70151,0,233.4574
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,77.03129,65.62908,39.28731,0,0,0,0,0,0,0,0,0,0,77.03129,0,0,0,0,103.8827,225.2638,77.03129,0,77.03129,394.5274,93.93491,0.1047674,0,61.62503,0,302.2951
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,79.63994,68.7458,40.8981,8.005637,8.005637,0,0,0,8.005637,994.7982,44.36159,0,0,79.63994,8.426987,8.005637,0,0,26.85137,294.592,26.85137,0,26.85137,420.0009,100,0.1047199,8.806201,63.71195,0,374.2319
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,75.5362,68.99882,42.53778,41.4865,41.4865,0,0,0,41.4865,182.0742,31.86621,0,0,75.5362,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1047199,45.63514,60.42896,0,394.2944
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,69.0862,67.5502,43.5996,25.01578,25.01578,0,-1,0,25.01578,276.1705,42.7538,0,0,69.0862,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1047199,27.51736,55.26896,0,387.8444
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,50.48485,60.81924,44.1269,3.342344,3.342344,0,0,0,3.342344,1510.463,46.96659,0,0,50.48485,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1047199,3.676579,40.38788,0,369.2431
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,43.59048,58.9637,44.73365,61.69952,61.69952,0,0,0,61.69952,70.64964,0,0,0,43.59048,64.94686,61.69952,0,0,0,318.7582,0,21.35638,-21.35638,397.4893,94.64011,0.1047199,67.86947,34.87239,0,362.3487
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,27.43988,52.88399,44.28581,30.31376,30.31376,0,0,0,30.31376,90.51955,0,3.552714E-15,0,27.43988,31.90922,30.31376,0,0,23.72931,297.4019,0,4.469342,-4.469342,392.7781,93.51842,0.1047199,33.34513,21.9519,0,324.8417
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.176075,44.1425,42.90617,53.65389,53.65389,0,0,0,53.65389,7.78336,0,7.105427E-15,0,4.176075,56.47778,53.65389,0,0,28.69524,292.9325,0,52.3017,-52.3017,337.6473,80.39205,0.1047199,59.01928,3.34086,0,297.1086
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,41.64932,41.64932,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,86.80825,240.6308,0,52.86506,-52.86506,281.9226,67.12431,0.1047199,55.24398,0,0,240.6308
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,40.36358,40.36358,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,145.5472,187.7657,0,28.54501,-28.54501,251.8336,59.96025,0.1047199,29.82954,0,0,187.7657
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.2639,159.2207,0,0,0,251.8336,59.96025,0.1047199,0,0,0,159.2207
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,38.05214,38.05214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.2639,159.2207,0,0,0,251.8336,59.96025,0.1047199,0,0,0,159.2207
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,37.25758,37.25758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.2639,159.2207,0,0,0,251.8336,59.96025,0.1047199,0,0,0,159.2207
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,36.60748,36.60748,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,177.2639,159.2207,0,6.159647,-6.159647,245.3407,58.41434,0.1047199,6.436831,0,0,159.2207
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,35.91405,35.91405,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,184.1079,153.0611,0,20.76393,-20.76393,223.4536,53.20314,0.1047199,21.6983,0,0,153.0611
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,35.45176,35.45176,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,207.179,132.2972,0,63.35286,-63.35286,156.6738,37.30322,0.1047199,66.20374,0,0,132.2972
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,34.92446,34.92446,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,277.571,68.94431,0,33.72248,-33.72248,121.1272,28.83976,0.1047199,35.23999,0,0,68.94431
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,34.47662,34.47662,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,315.0404,35.22182,0,8.377407,-8.377407,112.2967,26.73725,0.1047199,8.754391,0,0,35.22182
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,34.17324,34.17324,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,324.3487,26.84442,0,19.80027,-19.80027,91.42535,21.7679,0.1047199,20.69129,0,0,26.84442
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8509622,34.18613,33.94932,26.12222,26.12222,20.25,0,7.39125,26.12222,3.257618,8.881784E-16,0,0,0.8509622,6.181282,5.872218,0,0,346.349,7.044147,0,5.330319,-5.330319,85.8067,20.43013,0.1047199,28.73444,0.6807697,81,7.895109
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.59412,39.86166,33.63873,10.60888,10.60888,81,0,22.761,10.60888,203.5476,0,0,0,21.59412,0,0,70.39112,66.87156,352.2715,1.713827,88.46568,0,88.46568,169.7326,40.41245,0.1048515,11.66977,17.2753,81,23.30795
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,46.90293,48.53603,34.2527,55.05256,55.05256,81,0,22.761,55.05256,85.19664,0,0,0,46.90293,0,0,25.94744,24.65007,263.8059,81.33295,71.553,0,71.553,237.6138,56.57459,0.1050127,60.55782,37.52235,81,128.2359
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,58.62761,54.53078,35.95739,37.23173,37.23173,0,-1,0,37.23173,157.4668,0,0,0,58.62761,39.1913,37.23173,0,0,192.2529,145.7306,19.43631,0,19.43631,256.0527,60.9648,0.1049783,40.95491,46.90209,0,204.3582
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,69.36825,60.46211,37.58262,13.92063,13.92063,0,0,0,13.92063,498.3127,0,0,0,69.36825,14.65329,13.92063,0,0,172.8166,163.2233,54.71495,0,54.71495,307.9598,73.32362,0.1048818,15.31269,55.49459,0,232.5916
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,80.07195,66.76899,39.16452,35.63568,35.63568,0,0,0,35.63568,224.696,0,0,0,80.07195,37.51124,35.63568,0,0,118.1016,212.4668,42.56071,0,42.56071,348.3365,82.93709,0.1048068,39.19925,64.05756,0,292.5387
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,88.46156,72.6051,40.78975,33.70457,33.70457,0,0,0,33.70457,262.4616,0,0,0,88.46156,35.4785,33.70457,0,0,75.5409,250.7714,52.98307,0,52.98307,398.6006,94.90472,0.1047136,37.07503,70.76925,0,339.233
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,76.09299,69.08832,42.41499,21.58448,21.58448,0,0,0,21.58448,352.5356,30.81465,0,0,76.09299,22.72051,21.58448,0,0,22.55783,298.4562,22.55783,0,22.55783,420.0009,100,0.104674,23.74293,60.87439,0,374.5492
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,73.36991,69.2645,43.51292,0,0,0,-1,0,0,0,73.36991,0,0,73.36991,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104674,0,58.69593,0,392.1281
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,63.10143,65.57396,44.0041,29.00928,29.00928,0,0,0,29.00928,217.5215,32.56534,0,0,63.10143,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.104674,31.91021,50.48115,0,381.8596
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,35.39123,55.92861,44.61086,0,0,0,0,0,0,0,35.39123,0,0,35.39123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104674,0,28.31299,0,354.1494
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,18.54406,49.90414,44.20635,16.21331,16.21331,0,0,0,16.21331,114.3755,1.47742,0,0,18.54406,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.104674,17.83464,14.83525,0,337.3023
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.605638,44.19063,42.82671,39.92066,39.92066,0,0,0,39.92066,11.53698,0,7.105427E-15,0,4.605638,42.02175,39.92066,0,0,0,318.7582,0,37.41611,-37.41611,380.5608,90.60954,0.104674,43.91273,3.68451,0,323.3639
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,41.54819,41.54819,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.57346,281.3421,0,19.18557,-19.18557,360.3374,85.79446,0.104674,20.04892,0,0,281.3421
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,40.28412,40.28412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.89076,262.1566,0,0,0,360.3374,85.79446,0.104674,0,0,0,262.1566
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,39.08506,39.08506,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.89076,262.1566,0,22.4356,-22.4356,336.6882,80.1637,0.104674,23.4452,0,0,262.1566
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,37.95101,37.95101,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.81921,239.7209,0,17.14902,-17.14902,318.6116,75.85975,0.104674,17.92073,0,0,239.7209
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,37.17812,37.17812,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.8737,222.5719,0,20.10659,-20.10659,297.4174,70.81351,0.104674,21.01138,0,0,222.5719
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,36.52803,36.52803,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.2143,202.4653,0,16.83557,-16.83557,279.6711,66.58823,0.104674,17.59317,0,0,202.4653
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,35.85626,35.85626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9205,185.6298,0,0,0,279.6711,66.58823,0.104674,0,0,0,185.6298
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,35.3723,35.3723,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.9205,185.6298,0,21.50773,-21.50773,257,61.19035,0.104674,22.47558,0,0,185.6298
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,34.83778,34.83778,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.818,164.122,0,19.92442,-19.92442,235.9978,56.18984,0.104674,20.82101,0,0,164.122
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,34.39716,34.39716,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.9562,144.1976,0,46.94411,-46.94411,186.5144,44.40809,0.104674,49.0566,0,0,144.1976
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,34.08657,34.08657,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.1163,97.2535,0,23.51312,-23.51312,161.7294,38.50691,0.104674,24.57122,0,0,97.2535
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6636365,34.06886,33.88432,1.17563,1.17563,0,0,0,1.17563,56.44946,0,0,0,0.6636365,1.237505,1.17563,0,0,272.2421,73.74038,0,0.5738683,-0.5738683,161.1245,38.36288,0.104674,1.293193,0.5309092,0,74.40401
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.605248,35.14997,33.58094,28.95817,28.95817,0,0,0,28.95817,19.35636,0,7.105427E-15,0,5.605248,30.48228,28.95817,0,0,272.8797,73.16651,0,24.87704,-24.87704,134.9017,32.1194,0.104674,31.85399,4.484199,0,78.77176
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.03997,37.60919,34.18769,25.99085,25.99085,0,0,0,25.99085,46.32388,0,0,0,12.03997,27.35879,25.99085,0,0,300.5208,48.28947,0,15.31882,-15.31882,118.7543,28.27477,0.104674,28.58994,9.631975,0,60.32944
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.83156,39.29723,35.8996,0,0,0,-1,0,0,0,0,0,0,11.83156,0,0,0,0,317.5417,32.97065,11.83156,0,11.83156,129.9787,30.94724,0.1046532,0,9.465245,0,44.80221
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,28.00935,45.88834,37.50317,21.39729,21.39729,0,0,0,21.39729,130.9014,0,0,0,28.00935,22.52347,21.39729,0,0,305.7102,43.61906,5.485886,0,5.485886,135.1831,32.18638,0.1046436,23.53702,22.40748,0,71.62841
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,36.73109,50.43164,39.10673,0,0,0,0,0,0,0,0,0,0,36.73109,0,0,0,0,300.2243,48.55635,36.73109,0,36.73109,170.0292,40.48307,0.1045792,0,29.38487,0,85.28745
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,24.81125,48.25214,40.7103,1.506957,1.506957,0,0,0,1.506957,1646.447,0,0,0,24.81125,1.58627,1.506957,0,0,263.4932,81.61433,23.22498,0,23.22498,192.0624,45.72905,0.1045385,1.657653,19.849,0,106.4256
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.58264,45.80109,42.33553,15.63535,15.63535,0,0,0,15.63535,74.07982,0,1.776357E-15,0,11.58264,16.45827,15.63535,0,0,240.2682,102.5168,0,4.875625,-4.875625,186.923,44.50539,0.1045385,17.19889,9.266113,0,114.0995
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,24.07156,50.83134,43.39013,36.64236,36.64236,0,-1,0,36.64236,65.69328,0,0,0,24.07156,38.5709,36.64236,0,0,245.6856,97.64119,0,14.49934,-14.49934,171.6394,40.86644,0.1045385,40.30659,19.25725,0,121.7128
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,17.73572,49.35454,43.92464,0,0,0,0,0,0,0,0,0,0,17.73572,0,0,0,0,261.796,83.14185,17.73572,0,17.73572,188.465,44.87252,0.1045074,0,14.18858,0,100.8776
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.29001,48.84864,44.48806,0,0,0,0,0,0,0,0,0,0,14.29001,0,0,0,0,244.0603,99.104,14.29001,0,14.29001,202.0217,48.1003,0.1044824,0,11.43201,0,113.394
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.447414,45.71252,44.08356,43.10991,43.10991,0,0,0,43.10991,12.63611,0,0,0,5.447414,45.37885,43.10991,0,0,229.7702,111.965,0,39.93143,-39.93143,159.9302,38.07855,0.1044824,47.4209,4.357932,0,117.4124
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.548578,44.04973,42.70391,16.24677,16.24677,0,0,0,16.24677,27.99681,0,3.552714E-15,0,4.548578,17.10187,16.24677,0,0,274.1385,72.03357,0,12.55329,-12.55329,146.6979,34.928,0.1044824,17.87145,3.638862,0,76.58215
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,41.4254,41.4254,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,288.0866,59.48028,0,40.64228,-40.64228,103.8572,24.72785,0.1044824,42.47118,0,0,59.48028
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,40.183,40.183,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,333.2447,18.83801,0,11.72818,-11.72818,91.49458,21.78438,0.1044824,12.25595,0,0,18.83801
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,39.0056,39.0056,65.37222,6.754329,0,-1,0,6.754329,0,0,58.61788,65.15511,0,7.10982,6.754329,0,0,346.276,7.10982,0,7.10982,-7.10982,84.00017,20,0.1044824,71.90943,0,0,7.10982
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,37.87155,37.87155,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044824,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,37.09866,37.09866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044824,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,36.4269,36.4269,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044824,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,35.75514,35.75514,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044824,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,35.28563,35.28563,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044824,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,34.73666,34.73666,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044824,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,34.31049,34.31049,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044824,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,34.00711,34.00711,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.104633,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.088278,34.08585,33.78319,1.743967,1.743967,74.05975,0,21.00512,1.743967,62.40243,0,0,0,1.088278,0,0,72.31579,68.7,285.4758,61.83,69.78828,0,69.78828,215.3817,51.28125,0.1047637,1.918363,0.870622,81,62.91828
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.50261,38.18625,33.47981,23.84551,23.84551,81,0,22.761,23.84551,69.20634,0,0,0,16.50261,0,0,57.15448,54.29676,215.6875,124.6395,70.79937,0,70.79937,282.5479,67.27316,0.1049249,26.23007,13.20209,81,141.1421
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,36.74919,45.02776,34.08657,13.59491,13.59491,81,0,22.761,13.59491,270.3157,0,0,0,36.74919,0,0,67.40508,64.03483,144.8882,188.3589,100.784,0,100.784,378.16,90.03791,0.1050332,14.95441,29.39935,81,225.1081
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,42.7443,48.84122,35.79848,28.43999,28.43999,0,-1,0,28.43999,150.2964,0,0,0,42.7443,29.93684,28.43999,0,0,44.10415,279.0645,12.80746,0,12.80746,390.3102,92.93082,0.1050108,31.28399,34.19544,0,321.8088
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,72.3699,61.43221,37.40204,34.76812,34.76812,0,0,0,34.76812,208.1501,4.475191,0,0,72.3699,36.59802,34.76812,0,0,31.29668,290.5912,31.29668,0,31.29668,420.0009,100,0.1049561,38.24493,57.89591,0,362.9611
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,67.79082,61.53069,39.0056,0,0,0,0,0,0,0,67.79082,0,0,67.79082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049561,0,54.23266,0,386.549
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,73.3507,65.706,40.60917,34.08184,34.08184,0,0,0,34.08184,215.2193,37.47507,0,0,73.3507,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1049561,37.49003,58.68056,0,392.1089
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,76.30366,68.92918,42.21273,21.90952,21.90952,0,0,0,21.90952,348.2671,53.241,0,0,76.30366,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1049561,24.10048,61.04293,0,395.0619
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,56.37768,62.07881,43.27455,47.14608,47.14608,0,-1,0,47.14608,119.5808,6.750225,0,0,56.37768,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1049561,51.86069,45.10214,0,375.1359
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,37.07252,55.58667,43.75851,25.3767,25.3767,0,0,0,25.3767,146.0888,10.3602,0,0,37.07252,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1049561,27.91437,29.65801,0,355.8307
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,31.15014,54.22049,44.37249,11.19391,11.19391,0,0,0,11.19391,278.2775,19.36707,0,0,31.15014,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1049561,12.3133,24.92011,0,349.9084
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,18.87297,49.75392,43.96076,19.49447,19.49447,0,0,0,19.49447,96.81196,0,0,0,18.87297,20.52049,19.49447,0,0,0,318.7582,0,1.647517,-1.647517,418.2642,99.58652,0.1049561,21.44391,15.09838,0,337.6312
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.707974,43.97342,42.58112,33.79279,33.79279,0,0,0,33.79279,13.93189,0,0,0,4.707974,35.57135,33.79279,0,0,1.830575,317.1107,0,30.86338,-30.86338,385.7314,91.84061,0.1049561,37.17206,3.766379,0,321.8187
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,41.3026,41.3026,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,36.12322,286.2473,0,72.31579,-72.31579,309.5038,73.69124,0.1049561,77.038,0,0,286.2473
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,40.08187,40.08187,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,116.4741,213.9315,0,32.94809,-32.94809,274.7735,65.42213,0.1049561,34.43075,0,0,213.9315
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,38.88281,38.88281,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,153.0831,180.9835,0,7.71207,-7.71207,266.6443,63.4866,0.1049561,8.059114,0,0,180.9835
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,37.76321,37.76321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.652,173.2714,0,0,0,266.6443,63.4866,0.1049561,0,0,0,173.2714
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,36.99754,36.99754,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,161.652,173.2714,0,0.9611709,-0.9611709,265.6311,63.24537,0.1049561,1.004423,0,0,173.2714
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,36.34745,36.34745,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,162.72,172.3102,0,43.55791,-43.55791,219.717,52.31347,0.1049561,45.51802,0,0,172.3102
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,35.67568,35.67568,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,211.1177,128.7523,0,24.40162,-24.40162,193.9954,46.1893,0.1049561,25.49969,0,0,128.7523
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,35.20617,35.20617,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,238.2306,104.3507,0,14.95336,-14.95336,178.2332,42.43639,0.1049561,15.62627,0,0,104.3507
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,34.67887,34.67887,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,254.8455,89.39732,0,3.764845,-3.764845,174.2647,41.49152,0.1049561,3.934263,0,0,89.39732
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,34.2527,34.2527,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,259.0286,85.63247,0,27.66873,-27.66873,145.0993,34.54739,0.1049561,28.91382,0,0,85.63247
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,33.94932,33.94932,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,289.7716,57.96374,0,24.50649,-24.50649,119.2672,28.3969,0.1049561,25.60928,0,0,57.96374
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.323888,34.09361,33.7254,9.42768,9.42768,0,0,0,9.42768,14.04256,0,0,0,1.323888,9.923874,9.42768,0,0,317.0011,33.45725,0,8.599985,-8.599985,110.202,26.23853,0.1049561,10.37045,1.05911,0,34.78114
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.789849,36.17973,33.42202,0,0,0,0,0,0,0,0,0,0,9.789849,0,0,0,0,326.5566,24.85727,9.789849,0,9.789849,119.4895,28.44982,0.104939,0,7.831879,0,34.64711
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,30.31522,42.91221,34.00711,0,0,0,0,0,0,0,0,0,0,30.31522,0,0,0,0,316.7668,33.66813,30.31522,0,30.31522,148.249,35.29732,0.104886,0,24.25217,0,63.98335
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,51.31731,51.66248,35.7118,29.54457,29.54457,0,-1,0,29.54457,173.6945,0,0,0,51.31731,31.09955,29.54457,0,0,286.4516,60.95182,20.21776,0,20.21776,167.4293,39.86404,0.1048508,32.49903,41.05385,0,112.2691
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,70.66337,60.67852,37.33703,31.57689,31.57689,0,0,0,31.57689,223.782,0,0,0,70.66337,33.23883,31.57689,0,0,266.2338,79.14781,37.42455,0,37.42455,202.9333,48.31736,0.1047856,34.73457,56.5307,0,149.8112
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,71.28516,62.82698,38.92615,29.60729,29.60729,0,0,0,29.60729,240.7689,0,0,0,71.28516,31.16557,29.60729,0,0,228.8092,112.8299,40.11959,0,40.11959,240.9941,57.37944,0.1047158,32.56802,57.02813,0,184.1151
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,46.84634,55.43983,40.50805,20.51806,20.51806,0,0,0,20.51806,228.3176,0,0,0,46.84634,21.59796,20.51806,0,0,188.6897,148.9375,25.24839,0,25.24839,264.9468,63.08245,0.1046719,22.56986,37.47707,0,195.7839
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,56.64343,60.86824,42.13328,27.84423,27.84423,0,0,0,27.84423,203.4297,0,0,0,56.64343,29.30972,27.84423,0,0,163.4413,171.6611,27.33371,0,27.33371,290.8779,69.2565,0.1046244,30.62865,45.31474,0,228.3045
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,65.93409,65.71196,43.15176,12.30093,12.30093,0,-1,0,12.30093,536.0089,0,0,0,65.93409,12.94835,12.30093,0,0,136.1076,196.2614,52.98574,0,52.98574,341.1446,81.22473,0.1045325,13.53102,52.74727,0,262.1955
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,48.55136,59.54894,43.63572,0,0,0,0,0,0,0,0,0,0,48.55136,0,0,0,0,83.12182,243.9486,48.55136,0,48.55136,387.2044,92.19135,0.1044484,0,38.84109,0,292.4999
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,38.15985,56.45271,44.20635,0,0,0,0,0,0,0,3.589393,0,0,38.15985,0,0,0,0,34.57046,287.6448,34.57046,0,34.57046,420.0009,100,0.1043886,0,30.52788,0,325.8047
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,19.66204,49.84063,43.80185,0,0,0,0,0,0,0,19.66204,0,0,19.66204,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043886,0,15.72963,0,338.4203
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.673561,43.79555,42.41499,3.984088,3.984088,0,0,0,3.984088,117.3057,0.4797841,0,0,4.673561,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1043886,4.382497,3.738849,0,323.4318
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,41.12202,41.12202,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1043886,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,39.90129,39.90129,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1043886,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,38.73835,38.73835,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1043886,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,37.64763,37.64763,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1043886,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,36.87474,36.87474,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1043886,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,36.20298,36.20298,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1043886,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,35.57455,35.57455,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1043886,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,35.10505,35.10505,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1043886,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,34.57775,34.57775,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1043886,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,34.15157,34.15157,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1043886,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,33.86264,33.86264,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1043886,10.92507,0,0,121.2011
