Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,43.0532,56.9341,43.0723,16.24725,16.24725,0,0,0,16.24725,264.9876,25.95083,0,0,43.0532,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1049794,17.87197,34.44256,0,361.8114
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,24.55198,50.18194,42.62446,63.66648,63.66648,20.25,0,7.39125,63.66648,38.56343,0,7.105427E-15,0,24.55198,45.70156,43.41648,0,0,0,318.7582,0,21.14957,-21.14957,397.7072,94.69201,0.1049794,70.03313,19.64158,81,343.3102
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.738006,42.71432,41.32427,88.40267,88.40267,20.25,0,7.39125,88.40267,5.359573,0,0,0,4.738006,71.73965,68.15267,0,0,23.49953,297.6086,0,67.00165,-67.00165,327.0813,77.87634,0.1049794,97.24294,3.790405,81,302.3466
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.9458,230.607,0,0,0,327.0813,77.87634,0.1049794,0,0,0,230.607
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.96227,38.96227,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,97.9458,230.607,0,8.87114,-8.87114,317.7303,75.64992,0.1049794,9.270341,0,0,230.607
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,37.84988,37.84988,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,107.8026,221.7359,0,13.60602,-13.60602,303.3883,72.23516,0.1049794,14.21829,0,0,221.7359
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,36.83141,36.83141,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,122.9204,208.1299,0,21.91329,-21.91329,280.2896,66.7355,0.1049794,22.89939,0,0,208.1299
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.10186,36.10186,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,147.2685,186.2166,0,27.34903,-27.34903,251.4612,59.8716,0.1049794,28.57974,0,0,186.2166
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,35.43009,35.43009,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,177.6563,158.8675,0,9.523546,-9.523546,241.4225,57.48145,0.1049794,9.952106,0,0,158.8675
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.83778,34.83778,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,188.2381,149.344,0,2.477037,-2.477037,238.8115,56.85977,0.1049794,2.588503,0,0,149.344
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,34.33216,34.33216,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,190.9903,146.8669,0,14.31507,-14.31507,223.7221,53.26706,0.1049794,14.95925,0,0,146.8669
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.86264,33.86264,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,206.896,132.5519,0,15.67709,-15.67709,207.197,49.33252,0.1049794,16.38256,0,0,132.5519
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,33.45814,33.45814,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,224.3149,116.8748,0,13.84634,-13.84634,192.6017,45.85745,0.1049794,14.46943,0,0,116.8748
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,33.1981,33.1981,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,239.6998,103.0284,0,19.70001,-19.70001,171.836,40.91326,0.1049794,20.58651,0,0,103.0284
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.427216,33.34767,32.95251,0,0,0,0,0,0,0,0,0,0,1.427216,0,0,0,0,261.5887,83.32843,1.427216,0,1.427216,173.19,41.23564,0.1049771,0,1.141773,0,84.75565
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.13797,37.82487,32.66358,34.13627,34.13627,0,0,0,34.13627,53.134,0,0,0,18.13797,35.93291,34.13627,0,0,260.1614,84.61293,0,17.79495,-17.79495,154.4325,36.76957,0.1049771,37.5499,14.51037,0,102.7509
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,23.74633,40.13227,33.27756,34.61354,34.61354,0,0,0,34.61354,68.60414,0,0,0,23.74633,36.43531,34.61354,0,0,279.9336,66.81798,0,12.68898,-12.68898,141.0571,33.58496,0.1049771,38.0749,18.99706,0,90.56431
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,35.47589,45.45011,34.85946,34.30346,34.30346,0,-1,0,34.30346,103.4178,0,0,0,35.47589,36.1089,34.30346,0,0,294.0325,54.129,0,0.6330101,-0.6330101,140.3899,33.4261,0.1049771,37.7338,28.38071,0,89.60489
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,41.5346,49.12386,36.4269,24.35272,24.35272,0,0,0,24.35272,170.5542,0,0,0,41.5346,25.63445,24.35272,0,0,294.7358,53.49599,15.90016,0,15.90016,155.4741,37.01757,0.1049506,26.78799,33.22768,0,95.03059
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,55.9266,55.86412,37.98713,6.576016,6.576016,0,0,0,6.576016,850.4633,0,0,0,55.9266,6.922122,6.576016,0,0,278.8357,67.80613,49.00448,0,49.00448,201.9638,48.08653,0.1048691,7.233617,44.74128,0,123.7327
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,81.5323,67.81612,39.49679,21.50101,21.50101,0,0,0,21.50101,379.2022,0,0,0,81.5323,22.63264,21.50101,0,0,229.8312,111.9102,58.89965,0,58.89965,257.8409,61.39058,0.1047713,23.6511,65.22583,0,193.4424
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,75.15055,66.95615,41.01367,51.16434,51.16434,0,0,0,51.16434,146.8807,0,0,0,75.15055,53.8572,51.16434,0,0,170.9315,164.9198,21.29335,0,21.29335,278.0416,66.20025,0.104736,56.28077,60.12044,0,240.0704
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,40.85799,54.99469,42.01048,72.0887,68.7,0,-1,0,68.7,59.47305,0,3.388698,10.59757,40.85799,72.31579,68.7,0,0,149.6382,184.0839,0,31.4578,-31.4578,244.8822,58.30516,0.104736,79.29757,32.68639,0,224.9418
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,34.92252,53.39503,42.41499,23.15056,23.15056,0,0,0,23.15056,150.8496,0,0,0,34.92252,24.36901,23.15056,0,0,184.5913,152.6261,10.55351,0,10.55351,254.8941,60.68895,0.1047185,25.46561,27.93801,0,187.5486
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,29.61485,52.18643,42.9495,17.20461,17.20461,0,0,0,17.20461,172.1333,0,0,0,29.61485,18.11011,17.20461,0,0,174.0378,162.1242,11.50474,0,11.50474,265.8084,63.2876,0.1046994,18.92507,23.69188,0,191.7391
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,24.20317,49.97795,42.53778,21.40626,21.40626,0,0,0,21.40626,113.0659,0,0,0,24.20317,22.53291,21.40626,0,0,162.5331,172.4785,1.670268,0,1.670268,267.393,63.66488,0.1046967,23.54689,19.36254,0,196.6817
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.516054,42.52483,41.20148,0,0,0,0,0,0,0,0,0,0,4.516054,0,0,0,0,160.8628,173.9817,4.516054,0,4.516054,271.6773,64.68494,0.1046892,0,3.612843,0,178.4978
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.98075,39.98075,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,156.3467,178.0462,0,39.65392,-39.65392,229.8784,54.73285,0.1046892,41.43835,0,0,178.0462
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,38.86114,38.86114,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,200.4066,138.3922,0,36.67336,-36.67336,191.2213,45.52879,0.1046892,38.32366,0,0,138.3922
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,37.74876,37.74876,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,241.1548,101.7189,0,34.28821,-34.28821,155.0783,36.92334,0.1046892,35.83118,0,0,101.7189
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,36.73028,36.73028,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,279.2528,67.43068,0,5.504548,-5.504548,149.276,35.54184,0.1046892,5.752253,0,0,67.43068
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,36.00073,36.00073,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,285.369,61.92613,0,51.96767,-51.96767,94.49731,22.49932,0.1046892,54.30621,0,0,61.92613
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,35.35064,35.35064,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,343.1108,9.958463,0,0.4718336,-0.4718336,93.99995,22.3809,0.1046892,0.4930661,0,0,9.958463
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,34.78,34.78,7.275375,7.275375,0,-1,0,7.275375,0,0,8.881784E-16,0,0,7.65829,7.275375,0,0,343.6351,9.486629,0,7.65829,-7.65829,85.92741,20.45887,0.1046892,8.002913,0,0,9.486629
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,34.2527,34.2527,10.78199,1.736922,0,-1,0,1.736922,0,0,9.045067,10.12327,0,1.828339,1.736922,0,0,352.1443,1.828339,0,1.828339,-1.828339,84.00017,20,0.1046892,11.86019,0,0,1.828339
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.78319,33.78319,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046892,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,33.40036,33.40036,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046892,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.13309,33.13309,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1048537,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.460267,33.29167,32.8875,20.81033,20.81033,81,0,22.761,20.81033,7.01703,0,0,0,1.460267,0,0,60.18967,57.18019,290.4622,57.34229,58.64045,0,58.64045,200.0755,47.63692,0.1050262,22.89136,1.168214,81,58.80256
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.29971,36.66764,32.62747,48.58105,48.58105,81,0,22.761,48.58105,29.43475,0,0,0,14.29971,0,0,32.41895,30.79801,231.8217,110.1187,45.09771,0,45.09771,242.8589,57.82344,0.1051555,53.43915,11.43977,81,124.4184
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,33.18275,42.94773,33.1981,27.98214,27.98214,81,0,22.761,27.98214,118.5854,0,0,0,33.18275,0,0,53.01786,50.36696,186.724,150.7066,83.54971,0,83.54971,322.1211,76.69535,0.1052862,30.78036,26.5462,81,183.8894
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,41.90088,47.42706,34.75833,2.400025,2.400025,0,-1,0,2.400025,1745.851,0,0,0,41.90088,2.526342,2.400025,0,0,103.1743,225.9014,39.37453,0,39.37453,359.4751,85.58913,0.1052209,2.640028,33.5207,0,267.8022
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,43.87919,49.82241,36.34745,0,0,0,0,0,0,0,0,0,0,43.87919,0,0,0,0,63.79974,261.3385,43.87919,0,43.87919,401.1025,95.50041,0.1051483,0,35.10335,0,305.2177
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,48.36458,53.05841,37.886,3.395899,3.395899,0,0,0,3.395899,1424.205,24.8694,0,0,48.36458,3.574631,3.395899,0,0,19.92055,300.8297,19.92055,0,19.92055,420.0009,100,0.1051153,3.735489,38.69167,0,349.1943
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,54.68231,57.00263,39.38844,46.55181,46.55181,0,0,0,46.55181,117.4655,5.680405,0,0,54.68231,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1051153,51.20699,43.74585,0,373.4405
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,57.10312,59.64046,40.91255,0,0,0,0,0,0,0,57.10312,0,0,57.10312,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051153,0,45.6825,0,375.8614
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,48.00537,57.39199,41.88769,14.76033,14.76033,0,-1,0,14.76033,325.2324,32.46819,0,0,48.00537,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1051153,16.23636,38.4043,0,366.7636
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.04425,45.9055,42.29941,3.860293,3.860293,0,0,0,3.860293,312.0036,7.980787,0,0,12.04425,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1051153,4.246322,9.635403,0,330.8025
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,26.5514,51.04611,42.82671,26.42401,26.42401,0,0,0,26.42401,100.4821,0,0,0,26.5514,27.81474,26.42401,0,0,0,318.7582,0,1.263347,-1.263347,418.6692,99.68293,0.1051153,29.06641,21.24112,0,345.3096
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.421151,44.92046,42.41499,0,0,0,0,0,0,0,7.017433,0,0,8.421151,0,0,0,0,1.403718,317.4949,1.403718,0,1.403718,420.0009,100,0.105113,0,6.736921,0,325.916
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.796972,42.50585,41.10035,16.02634,16.02634,0,0,0,16.02634,29.93181,0,3.552714E-15,0,4.796972,16.86983,16.02634,0,0,0,318.7582,0,12.07286,-12.07286,407.2749,96.97003,0.105113,17.62897,3.837578,0,323.5552
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,39.85795,39.85795,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.41428,306.6854,0,15.1383,-15.1383,391.3178,93.17071,0.105113,15.81952,0,0,306.6854
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,38.73835,38.73835,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.23462,291.5471,0,72.31579,-72.31579,315.0902,75.02133,0.105113,84.7914,0,0,291.5471
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,37.64763,37.64763,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.5855,219.2313,0,12.57239,-12.57239,301.8378,71.86599,0.105113,13.13815,0,0,219.2313
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,36.62915,36.62915,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.5548,206.6589,0,9.440695,-9.440695,291.8864,69.49662,0.105113,9.865526,0,0,206.6589
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.91405,35.91405,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.0445,197.2182,0,12.83111,-12.83111,278.3612,66.27634,0.105113,13.40851,0,0,197.2182
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,35.28563,35.28563,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.3013,184.3871,0,41.49621,-41.49621,234.6204,55.86188,0.105113,43.36354,0,0,184.3871
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,34.70054,34.70054,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.4082,142.8909,0,43.17713,-43.17713,189.1077,45.02555,0.105113,45.1201,0,0,142.8909
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,34.17324,34.17324,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.3828,99.71374,0,37.51064,-37.51064,149.568,35.61135,0.105113,39.19862,0,0,99.71374
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,33.7254,33.7254,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.0612,62.20309,0,25.68985,-25.68985,122.4885,29.16387,0.105113,26.84589,0,0,62.20309
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,33.33535,33.33535,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.6055,36.51324,0,29.21645,-29.21645,91.69167,21.8313,0.105113,30.53119,0,0,36.51324
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.0683,7.296795,0,0,0,91.69167,21.8313,0.105113,0,0,0,7.296795
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7201294,33.00702,32.80805,2.051214,2.051214,0,0,0,2.051214,35.10748,0,4.440892E-16,0,0.7201294,2.159172,2.051214,0,0,346.0683,7.296795,0,1.439043,-1.439043,90.17478,21.47014,0.105113,2.256335,0.5761036,0,8.016925
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.90861,34.20693,32.56246,20.5616,20.5616,81,0,22.761,20.5616,28.73614,0,0,0,5.90861,0,0,60.4384,57.41648,347.6672,5.857752,63.32508,0,63.32508,150.2502,35.77379,0.1052768,22.61777,4.726888,81,11.76636
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.33574,37.78027,33.13309,20.03594,20.03594,81,0,22.761,20.03594,81.5322,0,0,0,16.33574,0,0,60.96406,57.91586,284.3421,62.85033,74.2516,0,74.2516,220.6915,52.54549,0.1054221,22.03953,13.06859,81,79.18607
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,27.83063,42.87381,34.70054,60.9248,60.9248,0,-1,0,60.9248,45.68029,0,0,0,27.83063,64.13137,60.9248,0,0,210.0905,129.6768,0,36.30075,-36.30075,182.4271,43.43494,0.1054221,67.01728,22.2645,0,157.5074
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,32.14285,45.90615,36.28244,32.54486,32.54486,0,0,0,32.54486,98.76475,0,0,0,32.14285,34.25775,32.54486,0,0,250.4247,93.37602,0,2.114898,-2.114898,180.1978,42.90416,0.1054221,35.79935,25.71428,0,125.5189
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,43.34758,51.26661,37.82821,24.30079,24.30079,0,0,0,24.30079,178.3793,0,0,0,43.34758,25.57978,24.30079,0,0,252.7746,91.26112,17.76779,0,17.76779,197.0538,46.91749,0.1053927,26.73087,34.67806,0,134.6087
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,36.93755,50.74246,39.33065,49.73238,49.73238,0,0,0,49.73238,74.27265,0,7.105427E-15,0,36.93755,52.34987,49.73238,0,0,235.0068,107.2521,0,15.41232,-15.41232,180.8078,43.0494,0.1053927,54.70561,29.55004,0,144.1897
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,55.78485,59.08017,40.85476,9.543223,9.543223,0,0,0,9.543223,584.5493,0,0,0,55.78485,10.0455,9.543223,0,0,252.1316,91.83982,45.73935,0,45.73935,224.2,53.38084,0.1053171,10.49755,44.62788,0,147.6247
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,30.87544,51.38771,41.80823,50.58944,50.58944,0,-1,0,50.58944,61.03139,0,0,0,30.87544,53.25204,50.58944,0,0,206.3922,133.0052,0,22.3766,-22.3766,200.613,47.7649,0.1053171,55.64838,24.70035,0,163.8807
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.60886,46.29754,42.21273,20.98616,20.98616,0,0,0,20.98616,64.84685,0,0,0,13.60886,22.0907,20.98616,0,0,231.2551,110.6286,0,8.481833,-8.481833,191.6723,45.63618,0.1053171,23.08478,10.88709,0,124.2375
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.142399,43.37844,42.74725,26.71244,26.71244,0,0,0,26.71244,8.02023,0,0,0,2.142399,28.11835,26.71244,0,0,240.6794,102.1468,0,25.97596,-25.97596,164.2913,39.11689,0.1053171,29.38368,1.713919,0,104.2892
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.34344,45.38599,42.29941,54.04697,54.04697,0,0,0,54.04697,19.13788,0,7.105427E-15,0,10.34344,56.89155,54.04697,0,0,269.5415,76.17085,0,46.54811,-46.54811,115.2253,27.43453,0.1053171,59.45167,8.274755,0,86.51429
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.821785,42.11625,40.99923,16.51446,16.51446,0,0,0,16.51446,23.14206,0,0,0,3.821785,17.38364,16.51446,0,0,321.2617,29.62274,0,13.56185,-13.56185,100.9298,24.03086,0.1053171,18.1659,3.057428,0,33.44452
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,39.7785,39.7785,52.4856,15.25784,0,-1,0,15.25784,0,0,37.22776,42.47632,0,16.06089,15.25784,0,0,336.3304,16.06089,0,16.06089,-16.06089,84.00017,20,0.1053171,57.73416,0,0,16.06089
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,38.68056,38.68056,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053171,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,37.58262,37.58262,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053171,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,36.57137,36.57137,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053171,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.83459,35.83459,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053171,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,35.20617,35.20617,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053171,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,34.63553,34.63553,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053171,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,34.08657,34.08657,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053171,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,33.63873,33.63873,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053171,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,33.27756,33.27756,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053171,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,33.0103,33.0103,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.105449,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.355237,33.1467,32.77193,36.27383,36.27383,81,0,22.761,36.27383,3.736128,0,0,0,1.355237,0,0,44.72617,42.48986,310.0207,39.73959,43.84509,0,43.84509,167.4845,39.87718,0.1055792,39.90122,1.08419,81,41.09483
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.15187,36.7888,32.50467,28.97511,28.97511,81,0,22.761,28.97511,52.29271,0,0,0,15.15187,0,0,52.02489,49.42365,266.1756,79.20017,64.57552,0,64.57552,228.7462,54.46327,0.1057397,31.87262,12.1215,81,94.35204
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,27.8433,41.16477,33.07531,18.06253,18.06253,81,0,22.761,18.06253,154.1495,0,0,0,27.8433,0,0,62.93747,59.7906,201.6001,137.3181,87.6339,0,87.6339,311.883,74.25771,0.1058617,19.86879,22.27464,81,165.1614
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,43.37497,47.76411,34.62109,0,0,0,-1,0,0,0,0,0,0,43.37497,0,0,0,0,113.9662,216.1886,43.37497,0,43.37497,353.0321,84.0551,0.1057901,0,34.69997,0,259.5636
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,42.34648,49.1267,36.18131,33.71638,33.71638,0,0,0,33.71638,125.5962,0,0,0,42.34648,35.49093,33.71638,0,0,70.59123,255.2261,6.855553,0,6.855553,359.5359,85.60361,0.1057787,37.08802,33.87719,0,297.5726
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,41.2093,50.40917,37.70542,38.55237,38.55237,0,0,0,38.55237,106.8917,0,0,0,41.2093,40.58145,38.55237,0,0,63.73568,261.3961,0.627851,0,0.627851,360.1315,85.74542,0.1057777,42.40761,32.96744,0,302.6054
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,45.18164,53.41542,39.20786,8.658668,8.658668,0,0,0,8.658668,521.8082,0,0,0,45.18164,9.114388,8.658668,0,0,63.10783,261.9612,36.06725,0,36.06725,394.3479,93.89217,0.1057182,9.524535,36.14531,0,307.1428
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.58033,44.16073,40.73196,0,0,0,0,0,0,0,0,0,0,11.58033,0,0,0,0,27.04058,294.4217,11.58033,0,11.58033,405.334,96.50789,0.1056991,0,9.264263,0,306.002
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,41.71476,54.93677,41.68544,30.73732,30.73732,0,-1,0,30.73732,135.7137,0,0,0,41.71476,32.35507,30.73732,0,0,15.46025,304.844,9.359686,0,9.359686,414.2133,98.62202,0.1056836,33.81105,33.3718,0,346.5587
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.8253,47.48131,42.08994,23.78967,23.78967,0,0,0,23.78967,74.92877,0,0,0,17.8253,25.04175,23.78967,0,0,6.100566,313.2677,0,7.216448,-7.216448,406.6065,96.81088,0.1056836,26.16863,14.26024,0,331.093
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.13772,48.13353,42.62446,2.521223,2.521223,0,0,0,2.521223,719.4019,1.364963,0,0,18.13772,2.653919,2.521223,0,0,14.11884,306.0513,14.11884,0,14.11884,420.0009,100,0.1056604,2.773345,14.51018,0,324.189
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.34245,45.26042,42.17662,26.12494,26.12494,0,0,0,26.12494,39.58843,0,3.552714E-15,0,10.34245,27.49994,26.12494,0,0,0,318.7582,0,17.15748,-17.15748,401.9153,95.69392,0.1056604,28.73744,8.273964,0,329.1007
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.431446,42.15025,40.85476,61.47689,61.47689,0,0,0,61.47689,7.208312,0,0,0,4.431446,64.71252,61.47689,0,0,19.06387,301.6007,0,60.28107,-60.28107,338.3734,80.56494,0.1056604,67.62458,3.545157,0,306.0322
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,39.6557,39.6557,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,86.04284,241.3197,0,50.21695,-50.21695,285.4401,67.9618,0.1056604,52.47672,0,0,241.3197
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,38.55776,38.55776,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,141.8395,191.1027,0,42.90172,-42.90172,240.2177,57.19458,0.1056604,44.8323,0,0,191.1027
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,37.45983,37.45983,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,189.508,148.201,0,21.10468,-21.10468,217.9715,51.89786,0.1056604,22.05439,0,0,148.201
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,36.46302,36.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.9577,127.0963,0,0,0,217.9715,51.89786,0.1056604,0,0,0,127.0963
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,35.75514,35.75514,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,212.9577,127.0963,0,4.531885,-4.531885,213.1944,50.76048,0.1056604,4.73582,0,0,127.0963
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,35.10505,35.10505,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,217.9931,122.5644,0,39.30893,-39.30893,171.7592,40.89496,0.1056604,41.07783,0,0,122.5644
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,34.55608,34.55608,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,261.6697,83.2555,0,44.53996,-44.53996,124.8099,29.71659,0.1056604,46.54426,0,0,83.2555
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,34.02878,34.02878,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,311.1585,38.71554,0,18.53104,-18.53104,105.2765,25.06578,0.1056604,19.36494,0,0,38.71554
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,33.58094,33.58094,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,331.7486,20.1845,0,3.962003,-3.962003,101.1002,24.07142,0.1056604,4.140293,0,0,20.1845
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,33.21255,33.21255,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,336.1508,16.2225,0,10.2209,-10.2209,90.32641,21.50624,0.1056604,10.68084,0,0,16.2225
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,32.95251,32.95251,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,347.5074,6.001595,0,2.705832,-2.705832,87.47421,20.82715,0.1056604,2.827595,0,0,6.001595
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5388072,32.85566,32.70692,24.97594,24.97594,21.3331,0,7.665275,24.97594,2.157305,0,0,0,0.5388072,3.83457,3.642841,0,0,350.5139,3.295763,0,3.295763,-3.295763,84.00017,20,0.1056604,27.47354,0.4310457,81,3.83457
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.90874,36.65891,32.44688,26.15096,26.15096,81,0,22.761,26.15096,57.01029,0,0,0,14.90874,0,0,54.84904,52.10659,354.1758,0,67.01533,0,67.01533,147.5765,35.13719,0.1058161,28.76606,11.92699,81,14.90874
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,37.00089,43.95113,33.0103,30.19037,30.19037,81,0,22.761,30.19037,122.5586,0,0,0,37.00089,0,0,50.80963,48.26915,287.1605,60.31379,85.27003,0,85.27003,228.4707,54.39769,0.1059414,33.20941,29.60071,81,97.31467
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,51.97842,50.57548,34.53441,29.23952,29.23952,0,-1,0,29.23952,177.7677,0,0,0,51.97842,30.77845,29.23952,0,0,201.8905,137.0568,21.19997,0,21.19997,248.5828,59.18626,0.1059065,32.16348,41.58274,0,189.0352
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,60.64735,55.4564,36.12352,11.77699,11.77699,0,0,0,11.77699,514.9647,0,0,0,60.64735,12.39683,11.77699,0,0,180.6905,156.1368,48.25051,0,48.25051,294.3573,70.08492,0.1058271,12.95469,48.51788,0,216.7841
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,75.88615,63.14832,37.64763,11.45945,11.45945,0,0,0,11.45945,662.2145,0,0,0,75.88615,12.06258,11.45945,0,0,132.44,199.5623,63.82357,0,63.82357,354.9056,84.50117,0.1057222,12.6054,60.70892,0,275.4484
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,77.89934,65.79917,39.1284,0,0,0,0,0,0,0,9.282938,0,0,77.89934,0,0,0,0,68.61639,257.0035,68.61639,0,68.61639,420.0009,100,0.1056097,0,62.31947,0,334.9028
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,69.97802,64.34441,40.63084,19.92984,19.92984,0,0,0,19.92984,351.1218,48.99924,0,0,69.97802,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1056097,21.92282,55.98241,0,388.7362
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,62.29557,62.41046,41.58431,0,0,0,-1,0,0,0,62.29557,0,0,62.29557,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056097,0,49.83645,0,381.0538
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,52.62597,59.17943,41.97437,35.40992,35.40992,0,0,0,35.40992,148.6193,15.35237,0,0,52.62597,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1056097,38.95092,42.10078,0,371.3842
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,24.45243,50.02055,42.50166,30.62843,30.62843,0,0,0,30.62843,79.83575,0,0,0,24.45243,32.24045,30.62843,0,0,0,318.7582,0,7.788014,-7.788014,411.7916,98.04541,0.1056097,33.69127,19.56195,0,343.2107
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,20.39676,48.2915,42.08994,53.10225,53.10225,0,0,0,53.10225,38.41034,0,7.105427E-15,0,20.39676,55.89711,53.10225,0,0,8.653349,310.9702,0,35.50035,-35.50035,374.3709,89.13575,0.1056097,58.41248,16.31741,0,331.367
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.790682,42.17604,40.7753,36.52234,36.52234,0,0,0,36.52234,13.11713,0,0,0,4.790682,38.44456,36.52234,0,0,48.09818,275.4698,0,33.65388,-33.65388,338.8966,80.6895,0.1056097,40.17457,3.832546,0,280.2605
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,39.57624,39.57624,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,85.49139,241.816,0,46.26217,-46.26217,290.132,69.0789,0.1056097,48.34397,0,0,241.816
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,38.49998,38.49998,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,136.8938,195.5538,0,49.20664,-49.20664,238.2636,56.72932,0.1056097,51.42094,0,0,195.5538
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,37.40204,37.40204,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,191.5678,146.3472,0,59.23873,-59.23873,175.8205,41.86195,0.1056097,61.90447,0,0,146.3472
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,36.4269,36.4269,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,257.3886,87.10844,0,5.973504,-5.973504,169.5239,40.36275,0.1056097,6.242311,0,0,87.10844
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,35.67568,35.67568,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,264.0259,81.13493,0,9.253079,-9.253079,159.7703,38.04047,0.1056097,9.669468,0,0,81.13493
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,35.04726,35.04726,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,274.3071,71.88185,0,8.824412,-8.824412,150.4686,35.82577,0.1056097,9.22151,0,0,71.88185
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,34.49829,34.49829,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,284.112,63.05744,0,43.04227,-43.04227,105.098,25.02329,0.1056097,44.97917,0,0,63.05744
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,33.94932,33.94932,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,1.026566,0,19.17797,18.21907,0,0,331.9367,20.01517,0,19.17797,-19.17797,84.88265,20.21012,0.1056097,20.04098,0,0,20.01517
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,33.52315,33.52315,20.43317,0.7953409,0,-1,0,0.7953409,0,0,19.63783,21.68114,0,0.8372009,0.7953409,0,0,353.2456,0.8372009,0,0.8372009,-0.8372009,84.00017,20,0.1056097,22.47648,0,0,0.8372009
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,33.15477,33.15477,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056097,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,32.8875,32.8875,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1057343,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.171564,32.97277,32.64914,21.82663,21.82663,81,0,22.761,21.82663,5.367592,0,0,0,1.171564,0,0,59.17337,56.21471,311.9265,38.02441,57.38627,0,57.38627,178.5228,42.50534,0.1059028,24.00929,0.9372514,81,39.19597
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.69388,36.26295,32.40355,43.08604,43.08604,81,0,22.761,43.08604,31.78264,0,0,0,13.69388,0,0,37.91396,36.01826,254.5402,89.67205,49.71215,0,49.71215,225.6839,53.73415,0.1060428,47.39464,10.95511,81,103.3659
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,36.00538,43.57349,32.95251,11.77661,11.77661,81,0,22.761,11.77661,305.7364,0,0,0,36.00538,0,0,69.22339,65.76222,204.828,134.413,101.7676,0,101.7676,322.2291,76.72106,0.1061399,12.95427,28.8043,81,170.4184
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,59.60201,53.19076,34.47662,19.30661,19.30661,0,-1,0,19.30661,308.7129,0,0,0,59.60201,20.32275,19.30661,0,0,103.0604,226.0038,39.27926,0,39.27926,359.4927,85.59332,0.1060755,21.23727,47.68161,0,285.6058
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,59.02143,54.76425,36.03685,0,0,0,0,0,0,0,0,0,0,59.02143,0,0,0,0,63.78119,261.3552,59.02143,0,59.02143,415.4853,98.92488,0.105979,0,47.21715,0,320.3766
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,46.70859,52.0994,37.53928,0,0,0,0,0,0,0,41.94883,0,0,46.70859,0,0,0,0,4.759762,314.4744,4.759762,0,4.759762,420.0009,100,0.1059712,0,37.36687,0,361.183
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,42.01722,52.12741,39.02728,39.68377,39.68377,0,0,0,39.68377,105.8801,0.2448253,0,0,42.01722,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.1059712,43.65215,33.61377,0,360.7755
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,41.3216,53.5337,40.52971,0,0,0,0,0,0,0,41.3216,0,0,41.3216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059712,0,33.05728,0,360.0798
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,32.94357,51.72723,41.48318,2.742301,2.742301,0,-1,0,2.742301,1201.311,30.05693,0,0,32.94357,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1059712,3.016531,26.35485,0,351.7018
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,32.16267,51.86166,41.85157,22.66573,22.66573,0,0,0,22.66573,141.9,8.304001,0,0,32.16267,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1059712,24.9323,25.73013,0,350.9209
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.80317,46.793,42.33553,54.43545,54.43545,0,0,0,54.43545,27.19399,0,0,0,14.80317,57.30048,54.43545,0,0,0,318.7582,0,42.4973,-42.4973,375.2047,89.33429,0.1059712,59.879,11.84254,0,333.5614
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.20342,44.96769,41.93103,34.71882,34.71882,0,0,0,34.71882,29.38873,0,0,0,10.20342,36.54613,34.71882,0,0,47.21922,276.2609,0,26.34271,-26.34271,347.4371,82.72295,0.1059712,38.19071,8.162736,0,286.4644
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.217062,41.88326,40.65251,58.3577,58.3577,0,0,0,58.3577,7.226232,0,7.105427E-15,0,4.217062,61.42915,58.3577,0,0,76.4889,249.9182,0,57.21209,-57.21209,287.1302,68.36421,0.1059712,64.19347,3.37365,0,254.1353
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,39.45345,39.45345,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,140.0579,192.7061,0,24.30356,-24.30356,261.5121,62.26465,0.1059712,25.39722,0,0,192.7061
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.0618,168.4026,0,0,0,261.5121,62.26465,0.1059712,0,0,0,168.4026
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,37.30091,37.30091,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,167.0618,168.4026,0,38.43505,-38.43505,220.998,52.61845,0.1059712,40.16463,0,0,168.4026
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,36.32578,36.32578,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,209.7675,129.9675,0,25.7432,-25.7432,193.8622,46.15759,0.1059712,26.90164,0,0,129.9675
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,35.589,35.589,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,238.371,104.2243,0,3.435821,-3.435821,190.2406,45.29528,0.1059712,3.590432,0,0,104.2243
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,34.96058,34.96058,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,242.1886,100.7885,0,25.17625,-25.17625,163.7025,38.9767,0.1059712,26.30918,0,0,100.7885
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,34.41161,34.41161,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,270.1622,75.61224,0,16.47746,-16.47746,146.3337,34.84129,0.1059712,17.21894,0,0,75.61224
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,33.86264,33.86264,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,288.4705,59.13479,0,32.63491,-32.63491,111.9335,26.65078,0.1059712,34.10349,0,0,59.13479
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,33.45814,33.45814,54.61013,25.17488,0,-1,0,25.17488,0,0,29.43525,34.89626,0,26.49988,25.17488,0,0,324.7315,26.49988,0,26.49988,-26.49988,84.00017,20,0.1059712,60.07114,0,0,26.49988
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,33.09698,33.09698,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059712,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,32.82972,32.82972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059712,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9768029,32.85377,32.58413,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.87953,0,0,0,0.9768029,0,0,72.31579,68.7,354.1758,0,69.6768,0,69.6768,150.1014,35.73835,0.106108,6.3656,0.7814423,81,0.9768029
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.04882,35.42204,32.32409,28.27506,28.27506,81,0,22.761,28.27506,39.07621,0,0,0,11.04882,0,0,52.72494,50.08869,284.499,62.70912,61.13752,0,61.13752,208.1015,49.54788,0.106271,31.10257,8.839059,81,73.75794
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.50785,36.15024,32.90918,3.197298,3.197298,75.51308,0,21.37281,3.197298,359.9243,0,0,0,11.50785,0,0,72.31579,68.7,223.3615,117.7329,80.20785,0,80.20785,284.1934,67.66496,0.1063788,3.517028,9.206281,81,129.2407
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.15061,39.32303,34.39716,63.94337,63.94337,0,-1,0,63.94337,26.82156,0,0,1.637714,17.15061,67.30882,63.94337,0,0,143.1536,189.92,0,50.1582,-50.1582,231.322,55.07655,0.1063788,70.33772,13.72049,0,207.0706
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,24.55319,43.18223,35.95739,38.57583,38.57583,0,0,0,38.57583,63.64916,0,0,0,24.55319,40.60614,38.57583,0,0,198.885,139.7617,0,16.05295,-16.05295,214.4007,51.04768,0.1063788,42.43341,19.64255,0,164.3149
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.64538,40.54062,37.45983,0,0,0,0,0,0,0,0,0,0,10.64538,0,0,0,0,216.7216,123.7088,10.64538,0,10.64538,224.4998,53.45222,0.1063614,0,8.516305,0,134.3542
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,25.3235,46.56179,38.94782,33.07917,33.07917,0,0,0,33.07917,76.55421,0,0,0,25.3235,34.82018,33.07917,0,0,206.0762,133.2896,0,9.496681,-9.496681,214.4894,51.06881,0.1063614,36.38709,20.2588,0,158.6131
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,23.86705,47.67818,40.45026,47.49897,47.49897,0,0,0,47.49897,50.24751,0,0,0,23.86705,49.99892,47.49897,0,0,216.6281,123.793,0,26.13187,-26.13187,186.944,44.51039,0.1063614,52.24887,19.09364,0,147.66
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,43.43695,55.22924,41.40373,0,0,0,-1,0,0,0,0,0,0,43.43695,0,0,0,0,245.6635,97.66109,43.43695,0,43.43695,228.1519,54.32178,0.1062904,0,34.74957,0,141.0981
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,32.55463,51.89951,41.76489,6.856367,6.856367,0,0,0,6.856367,474.8088,0,0,0,32.55463,7.217228,6.856367,0,0,202.2265,136.7544,25.3374,0,25.3374,252.1891,60.0449,0.1062491,7.542003,26.0437,0,169.309
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.907754,44.34712,42.29941,0,0,0,0,0,0,0,0,0,0,6.907754,0,0,0,0,176.8891,159.558,6.907754,0,6.907754,258.7424,61.6052,0.1062378,0,5.526203,0,166.4658
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.28215,45.21457,41.85157,0,0,0,0,0,0,0,0,0,0,11.28215,0,0,0,0,169.9814,165.775,11.28215,0,11.28215,269.4456,64.15357,0.1062194,0,9.025723,0,177.0572
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.793288,41.98734,40.5875,32.30357,32.30357,0,0,0,32.30357,14.83826,0,0,0,4.793288,34.00376,32.30357,0,0,158.6992,175.9289,0,29.21048,-29.21048,238.655,56.82251,0.1062194,35.53393,3.83463,0,180.7222
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,39.41011,39.41011,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,191.1553,146.7185,0,13.93546,-13.93546,223.9657,53.32507,0.1062194,14.56256,0,0,146.7185
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,38.35551,38.35551,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,206.6391,132.783,0,51.80616,-51.80616,169.3573,40.32307,0.1062194,54.13744,0,0,132.783
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,37.25758,37.25758,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,264.2015,80.97684,0,49.66734,-49.66734,117.0033,27.85787,0.1062194,51.90237,0,0,80.97684
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,36.28244,36.28244,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,319.3875,31.3095,0,15.65586,-15.65586,100.5005,23.92866,0.1062194,16.36037,0,0,31.3095
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,35.53122,35.53122,41.3395,14.87096,0,-1,0,14.87096,0,0,26.46854,30.60249,0,15.65364,14.87096,0,0,336.7829,15.65364,0,15.65364,-15.65364,84.00017,20,0.1062194,45.47345,0,0,15.65364
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,34.90279,34.90279,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062194,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,34.35382,34.35382,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062194,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,33.80486,33.80486,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062194,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,33.40036,33.40036,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062194,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062194,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.77193,32.77193,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1063772,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3740507,32.65114,32.54801,8.922365,8.922365,81,0,22.761,8.922365,4.192282,0,0,0,0.3740507,0,0,72.07764,68.47375,290.2635,57.52108,68.8478,0,68.8478,209.9475,49.98739,0.1065266,9.814601,0.2992406,81,57.89513
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.613959,34.12057,32.28075,32.88268,32.88268,81,0,22.761,32.88268,20.11381,0,0,0,6.613959,0,0,48.11732,45.71146,221.4157,119.4841,52.32541,0,52.32541,259.5877,61.80648,0.1066754,36.17095,5.291167,81,126.0981
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.07874,35.96812,32.85139,83.33677,83.33677,81,0,22.761,83.33677,13.29393,0,0,0,11.07874,2.45976,2.336772,0,0,169.0903,166.577,8.618977,0,8.618977,267.7644,63.7533,0.1066965,91.67045,8.862988,81,177.6557
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.63647,39.39999,34.33216,6.985775,6.985775,0,-1,0,6.985775,252.4627,0,0,0,17.63647,7.353447,6.985775,0,0,160.4713,174.334,10.28303,0,10.28303,277.5197,66.076,0.1066797,7.684352,14.10918,0,191.9705
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.40245,39.73722,35.87793,0,0,0,0,0,0,0,0,0,0,13.40245,0,0,0,0,150.1883,183.5888,13.40245,0,13.40245,290.2344,69.10329,0.1066579,0,10.72196,0,196.9912
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.785458,40.22845,37.40204,24.94445,24.94445,0,0,0,24.94445,39.22899,0,0,0,9.785458,26.25732,24.94445,0,0,136.7858,195.651,0,16.47186,-16.47186,272.8716,64.96928,0.1066579,27.4389,7.828366,0,205.4364
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.550267,41.34816,38.86114,36.17812,36.17812,0,0,0,36.17812,23.63381,0,0,0,8.550267,38.08223,36.17812,0,0,155.0879,179.1791,0,29.53197,-29.53197,241.7421,57.55753,0.1066579,39.79594,6.840214,0,187.7294
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.00324,46.05881,40.36358,42.22729,42.22729,0,0,0,42.22729,45.00227,0,0,0,19.00324,44.44978,42.22729,0,0,187.9012,149.6472,0,25.44654,-25.44654,214.9191,51.17112,0.1066579,46.45002,15.20259,0,168.6504
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.15603,44.65221,41.33872,46.84351,46.84351,0,-1,0,46.84351,23.81554,0,0,0,11.15603,49.30896,46.84351,0,0,216.1751,124.2006,0,38.15293,-38.15293,174.7024,41.59573,0.1066579,51.52787,8.924828,0,135.3566
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.63696,45.50257,41.72878,0,0,0,0,0,0,0,0,0,0,12.63696,0,0,0,0,258.5673,86.04768,12.63696,0,12.63696,186.6909,44.45012,0.1066372,0,10.10957,0,98.68464
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.970564,44.27816,42.21273,16.56176,16.56176,0,0,0,16.56176,42.08831,0,3.552714E-15,0,6.970564,17.43343,16.56176,0,0,245.9303,97.42094,0,10.46287,-10.46287,175.662,41.82421,0.1066372,18.21793,5.576451,0,104.3915
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.550249,43.40033,41.76489,53.19115,53.19115,0,0,0,53.19115,10.43453,0,7.105427E-15,0,5.550249,55.99068,53.19115,0,0,257.5557,86.95808,0,50.44044,-50.44044,122.4931,29.16498,0.1066372,58.51027,4.440199,0,92.50833
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.823778,41.93801,40.52971,9.022633,9.022633,0,0,0,9.022633,53.46309,0,0,0,4.823778,9.497508,9.022633,0,0,313.6006,36.51764,0,4.67373,-4.67373,117.5666,27.99199,0.1066372,9.924896,3.859022,0,41.34142
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,39.35232,39.35232,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,318.7937,31.84391,0,2.722142,-2.722142,114.6972,27.30881,0.1066372,2.844639,0,0,31.84391
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,38.31217,38.31217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.8183,29.12177,0,0,0,114.6972,27.30881,0.1066372,0,0,0,29.12177
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.8183,29.12177,0,0,0,114.6972,27.30881,0.1066372,0,0,0,29.12177
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,36.24632,36.24632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.8183,29.12177,0,0,0,114.6972,27.30881,0.1066372,0,0,0,29.12177
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,35.48788,35.48788,33.13418,27.66568,0,-1,0,27.66568,0,0,5.468495,8.781913,0,29.12177,27.66568,0,0,321.8183,29.12177,0,29.12177,-29.12177,84.00017,20,0.1066372,36.4476,0,0,29.12177
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,34.85946,34.85946,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066372,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,34.31049,34.31049,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066372,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,33.76152,33.76152,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066372,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,33.37868,33.37868,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066372,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,33.0103,33.0103,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066372,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,32.75026,32.75026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066372,0,0,0,0
