Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6251708,32.67706,32.50467,0,0,0,0,0,0,0,0,0,0,0.6251708,0,0,0,0,354.1758,0,0.6251708,0,0.6251708,84.59325,20.14121,0.1066362,0,0.5001367,0,0.6251708
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.780582,33.56274,32.23741,37.53976,37.53976,32.46369,0,10.48131,37.53976,12.73472,0,0,0,4.780582,5.343236,5.076075,0,0,353.5506,0.5626537,0,0.5626537,-0.5626537,84.00017,20,0.1066362,41.29374,3.824466,81,5.343236
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.640696,34.3796,32.80805,37.47267,37.47267,81,0,22.761,37.47267,15.05283,7.105427E-15,0,0,5.640696,0,0,43.52733,41.35097,354.1758,0,46.99166,0,46.99166,128.5804,30.61431,0.1067697,41.21993,4.512557,81,5.640696
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.3274,37.21655,34.28882,41.34347,41.34347,0,-1,0,41.34347,24.97952,0,0,3.337742,10.3274,43.51944,41.34347,0,0,307.1841,42.2925,0,33.19204,-33.19204,93.59289,22.28398,0.1067697,45.47782,8.261921,0,52.6199
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.78052,37.47594,35.83459,61.0574,61.0574,46.92048,0,14.13888,61.0574,9.467355,1.776357E-15,0,0,5.78052,14.88097,14.13692,0,0,344.0642,9.100453,0,9.100453,-9.100453,84.00017,20,0.1067697,67.16314,4.624416,81,14.88097
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.670389,38.40691,37.3587,0,0,72.31579,0,20.56389,0,0,0,0,0,3.670389,0,0,72.31579,68.7,354.1758,0,72.37039,0,72.37039,152.6568,36.34677,0.1068752,0,2.936311,81,3.670389
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.736063,40.79197,38.83947,44.36779,44.36779,81,0,22.761,44.36779,15.18233,0,0,0,6.736063,0,0,36.63221,34.8006,281.8054,65.13335,41.53666,0,41.53666,192.0619,45.72893,0.106992,48.80457,5.38885,81,71.86942
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.1526,43.94234,40.34913,0,0,72.31579,0,20.56389,0,0,0,0,0,12.1526,0,0,72.31579,68.7,240.2688,102.5163,80.85259,0,80.85259,268.7654,63.99163,0.1070832,0,9.722076,81,114.6689
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.321,45.58146,41.3026,16.94857,16.94857,0,-1,0,16.94857,84.49677,0,0,0,14.321,17.8406,16.94857,0,0,159.4162,175.2837,0,3.519606,-3.519606,265.0554,63.1083,0.1070832,18.64343,11.4568,0,189.6047
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.36169,43.82435,41.64932,23.67962,23.67962,0,0,0,23.67962,31.08872,0,0,0,7.36169,24.92591,23.67962,0,0,163.3268,171.7641,0,17.56422,-17.56422,246.5411,58.70014,0.1070832,26.04758,5.889352,0,179.1258
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.553169,44.07249,42.13328,60.7947,60.7947,0,0,0,60.7947,10.77918,0,7.105427E-15,0,6.553169,63.99442,60.7947,0,0,182.8426,154.1999,0,57.44125,-57.44125,185.9927,44.28389,0.1070832,66.87417,5.242535,0,160.753
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.91854,43.42971,41.68544,0,0,0,0,0,0,0,0,0,0,5.91854,0,0,0,0,246.6662,96.75861,5.91854,0,5.91854,191.6075,45.62075,0.1070736,0,4.734832,0,102.6771
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.632132,41.80145,40.45026,40.83445,40.83445,0,0,0,40.83445,11.34369,0,0,0,4.632132,42.98363,40.83445,0,0,240.7477,102.0853,0,38.3515,-38.3515,151.1815,35.99552,0.1070736,44.91789,3.705705,0,106.7174
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,39.27287,39.27287,80.24735,60.54711,0,-1,0,60.54711,0,0,19.70024,27.72498,0,63.7338,60.54711,0,0,283.3605,63.7338,0,63.7338,-63.7338,84.00017,20,0.1070736,88.27209,0,0,63.7338
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,38.25439,38.25439,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070736,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,37.15645,37.15645,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070736,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,36.18131,36.18131,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070736,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,35.45176,35.45176,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070736,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,34.82334,34.82334,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070736,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,34.27437,34.27437,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070736,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,33.7254,33.7254,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070736,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,33.3209,33.3209,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070736,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,32.97418,32.97418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070736,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,32.68525,32.68525,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1072111,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1208068,32.48016,32.44688,40.09943,40.09943,81,0,22.761,40.09943,0.3012682,0,0,0,0.1208068,0,0,40.90057,38.85555,285.4758,61.83,38.97635,0,38.97635,186.1509,44.32156,0.1073229,44.10937,0.09664545,81,61.95081
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.789829,32.95019,32.17962,58.89505,58.89505,81,0,22.761,58.89505,4.73695,0,0,0,2.789829,0,0,22.10495,20.9997,246.4995,96.90871,23.78953,0,23.78953,208.7197,49.69506,0.1073899,64.78456,2.231863,81,99.69855
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.055358,33.8985,32.77193,54.93367,54.93367,81,0,22.761,54.93367,7.382282,0,0,0,4.055358,0,0,26.06633,24.76301,222.7099,118.3193,28.81837,0,28.81837,236.0592,56.20445,0.1074707,60.42704,3.244287,81,122.3746
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.83175,37.28129,34.20936,42.48557,42.48557,0,-1,0,42.48557,25.49512,0,0,0,10.83175,44.72165,42.48557,0,0,193.8916,144.2558,0,33.88991,-33.88991,200.3361,47.69897,0.1074707,46.73413,8.665398,0,155.0876
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.64267,40.57252,35.75514,55.28209,55.28209,0,0,0,55.28209,30.105,0,0,0,16.64267,58.19167,55.28209,0,0,231.547,110.3659,0,41.549,-41.549,156.5396,37.27125,0.1074707,60.8103,13.31414,0,127.0086
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.69638,42.46283,37.27925,0,0,0,0,0,0,0,0,0,0,17.69638,0,0,0,0,277.7126,68.81692,17.69638,0,17.69638,173.3278,41.26845,0.1074418,0,14.1571,0,86.5133
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.32799,42.64689,38.73835,40.43776,40.43776,0,0,0,40.43776,32.95928,0,7.105427E-15,0,13.32799,42.56606,40.43776,0,0,260.0162,84.74366,0,29.23807,-29.23807,142.5082,33.93045,0.1074418,44.48153,10.6624,0,98.07166
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.773898,42.22928,40.248,12.94179,12.94179,0,0,0,12.94179,52.34127,0,1.776357E-15,0,6.773898,13.62294,12.94179,0,0,292.5029,55.50559,0,6.84904,-6.84904,135.2887,32.21152,0.1074418,14.23597,5.419118,0,62.27949
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.385415,41.89772,41.20148,13.82694,13.82694,0,-1,0,13.82694,17.25194,0,1.776357E-15,0,2.385415,14.55468,13.82694,0,0,300.113,48.65655,0,12.16926,-12.16926,122.4612,29.15736,0.1074418,15.20963,1.908332,0,51.04197
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.160542,43.36303,41.54819,0,0,0,0,0,0,0,0,0,0,6.160542,0,0,0,0,313.6344,36.48729,6.160542,0,6.160542,128.3056,30.54888,0.1074318,0,4.928434,0,42.64783
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.391593,43.00736,42.01048,18.79799,18.79799,0,0,0,18.79799,18.04232,0,0,0,3.391593,19.78736,18.79799,0,0,307.4738,42.03178,0,16.39577,-16.39577,111.0229,26.43397,0.1074318,20.67779,2.713274,0,45.42337
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.121669,42.23378,41.6132,26.38806,26.38806,20.25,0,7.39125,26.38806,8.04026,0,0,0,2.121669,6.461115,6.13806,0,0,325.6913,25.63602,0,4.339447,-4.339447,106.4487,25.34488,0.1074318,29.02687,1.697335,81,27.75768
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.782477,41.75825,40.36358,0,0,72.31579,0,20.56389,0,0,0,0,0,4.782477,0,0,72.31579,68.7,330.5129,21.29657,73.48248,0,73.48248,176.1603,41.94285,0.1075341,0,3.825982,81,26.07905
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,39.20786,39.20786,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,257.0305,87.4308,0,31.74212,-31.74212,142.7012,33.97641,0.1075341,33.17052,0,0,87.4308
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,38.1966,38.1966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.2995,55.68867,0,0,0,142.7012,33.97641,0.1075341,0,0,0,55.68867
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,37.11311,37.11311,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,292.2995,55.68867,0,29.70083,-29.70083,111.3938,26.52227,0.1075341,31.03737,0,0,55.68867
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,36.13797,36.13797,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,325.3004,25.98784,0,7.582328,-7.582328,103.4013,24.6193,0.1075341,7.923532,0,0,25.98784
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,35.40842,35.40842,18.83975,17.48524,0,-1,0,17.48524,0,0,1.35451,3.238485,0,18.40552,17.48524,0,0,333.7252,18.40552,0,18.40552,-18.40552,84.00017,20,0.1075341,20.72373,0,0,18.40552
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,34.78,34.78,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075341,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,34.23103,34.23103,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075341,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,33.68206,33.68206,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075341,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,33.27756,33.27756,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075341,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,32.93084,32.93084,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075341,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,32.64914,32.64914,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1076716,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.411978,32.79317,32.40355,39.74725,39.74725,81,0,22.761,39.74725,3.552393,0,0,0,1.411978,0,0,41.25275,39.19012,306.0442,43.31847,40.60209,0,40.60209,168.1804,40.04287,0.1077869,43.72197,1.129583,81,44.73045
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.3696,36.76402,32.13628,14.76473,14.76473,81,0,22.761,14.76473,110.8696,0,0,0,16.3696,0,0,66.23527,62.9235,265.4421,79.86035,79.29311,0,79.29311,243.4044,57.95332,0.107916,16.24121,13.09568,81,96.22996
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.79534,39.55093,32.70692,15.83543,15.83543,81,0,22.761,15.83543,150.2665,0,0,0,23.79534,0,0,65.16457,61.90634,186.149,151.2242,85.70168,0,85.70168,324.7082,77.31132,0.1080344,17.41897,19.03627,81,175.0195
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,41.94026,46.77934,34.15157,43.52613,43.52613,0,-1,0,43.52613,96.3565,0,0,0,41.94026,45.81699,43.52613,0,0,100.4473,228.3557,0,3.876724,-3.876724,320.6217,76.33836,0.1080344,47.87875,33.55221,0,270.2959
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,48.01784,50.50977,35.69735,48.60161,48.60161,0,0,0,48.60161,98.79887,0,7.105427E-15,0,48.01784,51.15959,48.60161,0,0,104.7548,224.4789,0,3.14175,-3.14175,317.3101,75.54986,0.1080344,53.46177,38.41427,0,272.4968
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,56.25187,55.1035,37.21424,13.13545,13.13545,0,0,0,13.13545,428.2447,0,0,0,56.25187,13.82679,13.13545,0,0,108.2456,221.3372,42.42508,0,42.42508,357.558,85.13269,0.1079651,14.44899,45.0015,0,277.5891
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,63.19031,59.36585,38.68056,21.34213,21.34213,0,0,0,21.34213,296.0825,0,0,0,63.19031,22.4654,21.34213,0,0,65.82052,259.5198,40.72491,0,40.72491,396.1931,94.33149,0.1078987,23.47634,50.55225,0,322.7101
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,54.32047,57.77228,40.183,60.73307,60.73307,0,0,0,60.73307,89.44133,0,7.105427E-15,0,54.32047,63.92955,60.73307,0,0,25.0956,296.1722,0,9.60908,-9.60908,386.0642,91.91986,0.1078987,66.80637,43.45637,0,350.4926
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,47.37424,56.32703,41.13647,38.09405,38.09405,0,-1,0,38.09405,124.3613,0,0,0,47.37424,40.099,38.09405,0,0,35.77236,286.5631,7.275249,0,7.275249,392.9661,93.56317,0.1078869,41.90345,37.8994,0,333.9373
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,36.96351,53.08069,41.48318,34.02632,34.02632,0,0,0,34.02632,108.6321,0,0,0,36.96351,35.81718,34.02632,0,0,28.49711,293.1108,1.146326,0,1.146326,394.0536,93.8221,0.107885,37.42896,29.5708,0,330.0743
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.07946,47.44119,41.97437,22.22107,22.22107,0,0,0,22.22107,81.36179,0,0,0,18.07946,23.3906,22.22107,0,0,27.35078,294.1425,0,5.311141,-5.311141,388.4552,92.48914,0.107885,24.44318,14.46357,0,312.222
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,21.21153,48.02236,41.58431,30.81764,30.81764,0,0,0,30.81764,68.82919,0,0,0,21.21153,32.43962,30.81764,0,0,33.25205,288.8314,0,11.22809,-11.22809,376.6197,89.67119,0.107885,33.8994,16.96922,0,310.0429
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.760876,41.71546,40.32746,61.42607,61.42607,0,0,0,61.42607,7.750578,0,0,0,4.760876,64.65902,61.42607,0,0,45.72771,277.6033,0,59.89814,-59.89814,313.4815,74.63831,0.107885,67.56868,3.808701,0,282.3642
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.2812,217.7051,0,0,0,313.4815,74.63831,0.107885,0,0,0,217.7051
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,38.15326,38.15326,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,112.2812,217.7051,0,30.14715,-30.14715,281.7036,67.07217,0.107885,31.50377,0,0,217.7051
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,37.05532,37.05532,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,145.778,187.558,0,25.37953,-25.37953,254.9513,60.70256,0.107885,26.5216,0,0,187.558
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,36.10186,36.10186,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,173.9775,162.1785,0,27.11962,-27.11962,226.3647,53.89625,0.107885,28.34,0,0,162.1785
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,35.3723,35.3723,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,204.1104,135.0589,0,14.12829,-14.12829,211.4722,50.35042,0.107885,14.76406,0,0,135.0589
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,34.73666,34.73666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.8085,120.9306,0,0,0,211.4722,50.35042,0.107885,0,0,0,120.9306
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,34.18769,34.18769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.8085,120.9306,0,0,0,211.4722,50.35042,0.107885,0,0,0,120.9306
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,33.63873,33.63873,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,219.8085,120.9306,0,2.245555,-2.245555,209.1051,49.78684,0.107885,2.346606,0,0,120.9306
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,33.23422,33.23422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.3036,118.685,0,0,0,209.1051,49.78684,0.107885,0,0,0,118.685
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,32.8875,32.8875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.3036,118.685,0,0,0,209.1051,49.78684,0.107885,0,0,0,118.685
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,32.6058,32.6058,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,222.3036,118.685,0,30.38512,-30.38512,177.0764,42.16097,0.107885,31.75245,0,0,118.685
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6801043,32.5476,32.36021,13.71317,13.71317,0,0,0,13.71317,4.959496,0,1.776357E-15,0,0.6801043,14.43492,13.71317,0,0,256.0648,88.29989,0,13.75482,-13.75482,162.5776,38.70887,0.107885,15.08449,0.5440834,0,88.98
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.28266,37.87348,32.10017,39.21354,39.21354,0,0,0,39.21354,51.72361,0,7.105427E-15,0,20.28266,41.27742,39.21354,0,0,271.3479,74.54507,0,20.99475,-20.99475,140.4472,33.43974,0.107885,43.1349,16.22613,0,94.82774
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,43.19386,45.59165,32.68525,0,0,0,0,0,0,0,0,0,0,43.19386,0,0,0,0,294.6754,53.55032,43.19386,0,43.19386,181.4245,43.19621,0.1078147,0,34.55509,0,96.74419
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,62.44693,53.76964,34.08657,28.77551,28.77551,0,-1,0,28.77551,217.0142,0,0,0,62.44693,30.29001,28.77551,0,0,251.4816,92.4248,32.15692,0,32.15692,211.9312,50.45971,0.1077624,31.65306,49.95754,0,154.8717
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,68.74917,57.91542,35.63234,29.92185,29.92185,0,0,0,29.92185,229.7624,0,0,0,68.74917,31.49669,29.92185,0,0,219.3247,121.366,37.25248,0,37.25248,247.272,58.87417,0.1077019,32.91404,54.99933,0,190.1152
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,85.58623,66.66087,37.17812,12.26832,12.26832,0,0,0,12.26832,697.62,0,0,0,85.58623,12.91402,12.26832,0,0,182.0722,154.8933,72.67221,0,72.67221,316.2149,75.28912,0.1075841,13.49515,68.46898,0,240.4795
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,88.68881,69.91187,38.63722,37.7233,37.7233,0,0,0,37.7233,235.1035,0,0,0,88.68881,39.70874,37.7233,0,0,109.4,220.2982,48.98008,0,48.98008,362.6815,86.35256,0.1075048,41.49563,70.95105,0,308.9871
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,87.72044,71.41339,40.13966,51.79306,51.79306,0,0,0,51.79306,169.3671,0,0,0,87.72044,54.51901,51.79306,0,0,60.41991,264.3803,33.20142,0,33.20142,394.1791,93.85198,0.1074511,56.97237,70.17635,0,352.1007
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,70.02595,64.9541,41.12202,4.957988,4.957988,0,-1,0,4.957988,1412.386,37.58853,0,0,70.02595,5.218935,4.957988,0,0,27.21848,294.2616,27.21848,0,27.21848,420.0009,100,0.1074071,5.453787,56.02076,0,364.2875
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,58.81622,60.90573,41.44707,41.35411,41.35411,0,0,0,41.35411,142.2258,15.28557,0,0,58.81622,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1074071,45.48952,47.05297,0,377.5744
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,43.22192,55.73494,41.93103,0,0,0,0,0,0,0,43.22192,0,0,43.22192,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074071,0,34.57754,0,361.9801
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.71033,48.46078,41.54819,17.80194,17.80194,0,0,0,17.80194,127.5722,3.971442,0,0,22.71033,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1074071,19.58213,18.16826,0,341.4686
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.715141,41.68015,40.30579,25.71441,25.71441,0,0,0,25.71441,18.33657,0,0,0,4.715141,27.0678,25.71441,0,0,0,318.7582,0,22.35266,-22.35266,396.4391,94.39007,0.1074071,28.28586,3.772113,0,323.4734
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,39.16452,39.16452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83629,296.4055,0,0,0,396.4391,94.39007,0.1074071,0,0,0,296.4055
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,38.15326,38.15326,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.83629,296.4055,0,7.892084,-7.892084,388.1201,92.40936,0.1074071,8.247228,0,0,296.4055
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,37.05532,37.05532,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.60527,288.5135,0,19.25372,-19.25372,367.8249,87.57718,0.1074071,20.12013,0,0,288.5135
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,36.08018,36.08018,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.99829,269.2598,0,24.41105,-24.41105,342.0934,81.45064,0.1074071,25.50955,0,0,269.2598
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,35.3723,35.3723,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.12169,244.8487,0,1.965245,-1.965245,340.0218,80.95741,0.1074071,2.053681,0,0,244.8487
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,34.73666,34.73666,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.30529,242.8835,0,9.681235,-9.681235,329.8169,78.52768,0.1074071,10.11689,0,0,242.8835
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,34.18769,34.18769,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.06222,233.2022,0,59.96168,-59.96168,266.6118,63.47886,0.1074071,62.65995,0,0,233.2022
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,33.62428,33.62428,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.6863,173.2406,0,14.30658,-14.30658,251.5313,59.88828,0.1074071,14.95038,0,0,173.2406
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,33.23422,33.23422,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.5825,158.934,0,29.83142,-29.83142,220.0862,52.40137,0.1074071,31.17384,0,0,158.934
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,32.87306,32.87306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.7285,129.1026,0,0,0,220.0862,52.40137,0.1074071,0,0,0,129.1026
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,32.56246,32.56246,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.7285,129.1026,0,5.855585,-5.855585,213.9139,50.93177,0.1074071,6.119086,0,0,129.1026
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.331068,32.70564,32.33854,26.93542,26.93542,0,0,0,26.93542,4.9417,0,3.552714E-15,0,1.331068,28.35307,26.93542,0,0,217.2347,123.247,0,27.022,-27.022,185.4302,44.14996,0.1074071,29.62896,1.064854,0,124.578
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.71516,36.80512,32.0785,7.006083,7.006083,0,0,0,7.006083,238.5807,0,0,0,16.71516,7.374825,7.006083,0,0,247.2592,96.22496,9.340339,0,9.340339,194.2912,46.25972,0.107392,7.706691,13.37213,0,112.9401
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,35.19809,43.00939,32.66358,37.30363,37.30363,0,0,0,37.30363,94.35567,0,7.105427E-15,0,35.19809,39.26698,37.30363,0,0,237.9188,104.6313,0,4.06889,-4.06889,190.0022,45.23853,0.107392,41.03399,28.15847,0,139.8293
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,54.43276,50.90726,34.07212,19.55316,19.55316,0,-1,0,19.55316,278.3834,0,0,0,54.43276,20.58228,19.55316,0,0,242.4398,100.5624,33.85048,0,33.85048,222.1156,52.88456,0.1073374,21.50848,43.54621,0,154.9951
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,35.89284,46.39063,35.61067,20.16213,20.16213,0,0,0,20.16213,178.0211,0,0,0,35.89284,21.22329,20.16213,0,0,208.5893,131.0278,14.66954,0,14.66954,236.0324,56.19807,0.1073138,22.17834,28.71427,0,166.9207
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,37.93287,48.69867,37.13478,6.386946,6.386946,0,0,0,6.386946,593.9125,0,0,0,37.93287,6.723101,6.386946,0,0,193.9198,144.2304,31.20977,0,31.20977,265.6405,63.24762,0.1072635,7.02564,30.3463,0,182.1633
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,66.81686,60.69641,38.62277,19.11358,19.11358,0,0,0,19.11358,349.578,0,0,0,66.81686,20.11955,19.11358,0,0,162.71,172.3192,46.6973,0,46.6973,309.9415,73.79545,0.1071883,21.02493,53.45348,0,239.136
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,69.16926,63.41166,40.12521,8.879584,8.879584,0,0,0,8.879584,778.9696,0,0,0,69.16926,9.346931,8.879584,0,0,116.0127,214.3468,59.82233,0,59.82233,366.6939,87.30791,0.1070922,9.767543,55.33541,0,283.516
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,62.37026,61.84842,41.07868,20.17204,20.17204,0,-1,0,20.17204,309.1917,0,0,0,62.37026,21.23373,20.17204,0,0,56.1904,268.1869,41.13654,0,41.13654,405.7195,96.59969,0.1070262,22.18924,49.89621,0,330.5571
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,43.23043,55.15682,41.40373,3.787237,3.787237,0,0,0,3.787237,1141.477,24.19,0,0,43.23043,3.986566,3.787237,0,0,15.05387,305.2097,15.05387,0,15.05387,420.0009,100,0.1070021,4.165961,34.58435,0,348.4402
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,26.95992,50.14843,41.85157,10.72566,10.72566,0,0,0,10.72566,251.359,15.66975,0,0,26.95992,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1070021,11.79823,21.56794,0,345.7181
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.65029,45.58337,41.50485,23.82555,23.82555,0,0,0,23.82555,57.29267,0,0,0,13.65029,25.07953,23.82555,0,0,0,318.7582,0,11.42923,-11.42923,407.9534,97.13156,0.1070021,26.20811,10.92023,0,332.4085
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.668084,41.6226,40.26245,18.18513,18.18513,0,0,0,18.18513,25.66978,0,0,0,4.668084,19.14224,18.18513,0,0,12.69915,307.329,0,14.47416,-14.47416,392.6963,93.49892,0.1070021,20.00364,3.734467,0,311.9971
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,39.15007,39.15007,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.78155,292.8548,0,32.18213,-32.18213,358.7733,85.42205,0.1070021,33.63032,0,0,292.8548
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,38.15326,38.15326,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.53946,260.6727,0,37.87194,-37.87194,318.8528,75.91718,0.1070021,39.57618,0,0,260.6727
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,37.05532,37.05532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.6194,222.8008,0,0,0,318.8528,75.91718,0.1070021,0,0,0,222.8008
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,36.05851,36.05851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.6194,222.8008,0,0,0,318.8528,75.91718,0.1070021,0,0,0,222.8008
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,35.32896,35.32896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.6194,222.8008,0,0,0,318.8528,75.91718,0.1070021,0,0,0,222.8008
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,34.72221,34.72221,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,106.6194,222.8008,0,42.09295,-42.09295,274.4829,65.35294,0.1070021,43.98714,0,0,222.8008
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,34.17324,34.17324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3893,180.7078,0,0,0,274.4829,65.35294,0.1070021,0,0,0,180.7078
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,33.58094,33.58094,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.3893,180.7078,0,4.660444,-4.660444,269.5704,64.1833,0.1070021,4.870164,0,0,180.7078
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,33.1981,33.1981,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.5676,176.0474,0,11.71533,-11.71533,257.2213,61.24306,0.1070021,12.24252,0,0,176.0474
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,32.85139,32.85139,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,171.5847,164.332,0,15.97177,-15.97177,240.3856,57.23456,0.1070021,16.69049,0,0,164.332
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,32.56246,32.56246,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.3311,148.3603,0,1.146669,-1.146669,239.1769,56.94677,0.1070021,1.198269,0,0,148.3603
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.137647,32.63772,32.32409,55.98735,55.98735,0,0,0,55.98735,2.031971,0,0,0,1.137647,58.93406,55.98735,0,0,190.6051,147.2136,0,57.79641,-57.79641,178.2542,42.44138,0.1070021,61.58609,0.9101175,0,148.3513
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.22695,36.37287,32.0785,10.13104,10.13104,0,0,0,10.13104,150.3,0,0,0,15.22695,10.66425,10.13104,0,0,254.8234,89.4172,4.562695,0,4.562695,182.5827,43.47199,0.1069948,11.14414,12.18156,0,104.6441
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.59277,39.42977,32.64914,83.17715,83.17715,20.25,0,7.39125,83.17715,28.36448,0,0,0,23.59277,66.2391,62.92714,0,0,250.2607,93.52362,0,42.64633,-42.64633,137.6295,32.76888,0.1069948,91.49486,18.87421,81,117.1164
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.46385,40.8769,34.07212,48.75929,48.75929,0,-1,0,48.75929,48.12181,0,0,0.8436621,23.46385,51.32557,48.75929,0,0,297.6455,50.87729,0,27.86172,-27.86172,108.2607,25.77631,0.1069948,53.63522,18.77108,0,74.34115
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,26.11431,43.30064,35.61067,46.61585,46.61585,20.25,0,7.39125,46.61585,56.02023,0,0,0,26.11431,27.75353,26.36585,0,0,328.6029,23.01558,0,1.639223,-1.639223,106.5328,25.36491,0.1069948,51.27744,20.89145,81,49.12988
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,37.69029,48.64217,37.15645,0,0,72.31579,0,20.56389,0,0,0,0,0,37.69029,0,0,72.31579,68.7,330.4243,21.37635,106.3903,0,106.3903,207.4635,49.39598,0.1070434,0,30.15223,81,59.06664
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,51.70493,55.06136,38.62277,26.76307,26.76307,81,0,22.761,26.76307,193.195,0,0,0,51.70493,0,0,54.23692,51.52508,224.034,117.1276,103.23,0,103.23,305.3961,72.71321,0.1071334,29.43938,41.36395,81,168.8326
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,40.92056,52.95342,40.12521,22.82511,22.82511,81,0,22.761,22.82511,179.2787,0,0,0,40.92056,0,0,58.17489,55.26614,120.804,210.0346,96.1867,0,96.1867,396.6468,94.43953,0.1072344,25.10762,32.73645,81,250.9552
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,29.13741,50.01624,41.05701,17.23635,17.23635,0,-1,0,17.23635,169.0463,0,0,0,29.13741,18.14352,17.23635,0,0,24.6173,296.6027,10.99388,0,10.99388,407.0765,96.92279,0.1072168,18.95998,23.30993,0,325.7401
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,34.29496,52.07053,41.38206,40.37199,40.37199,0,0,0,40.37199,84.94741,0,7.105427E-15,0,34.29496,42.49683,40.37199,0,0,13.62342,306.4972,0,8.20187,-8.20187,398.431,94.86433,0.1072168,44.40919,27.43597,0,340.7921
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,24.02595,49.19984,41.85157,13.30793,13.30793,0,0,0,13.30793,180.5385,0,0,0,24.02595,14.00835,13.30793,0,0,22.73661,298.2953,10.0176,0,10.0176,407.9345,97.12708,0.1072008,14.63873,19.22076,0,322.3212
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.92786,46.55082,41.46151,50.11358,50.11358,0,0,0,50.11358,33.77899,0,0,0,16.92786,52.75114,50.11358,0,0,12.71901,307.3111,0,35.82328,-35.82328,370.1735,88.13637,0.1072008,55.12494,13.54229,0,324.239
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.688861,41.61414,40.248,39.56275,39.56275,0,0,0,39.56275,11.85171,0,0,0,4.688861,41.645,39.56275,0,0,52.52265,271.4879,0,36.95614,-36.95614,331.2183,78.86134,0.1072008,43.51902,3.751089,0,276.1767
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,39.10673,39.10673,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,93.58502,234.5317,0,15.65948,-15.65948,314.7117,74.93122,0.1072008,16.36416,0,0,234.5317
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,38.10992,38.10992,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,110.9845,218.8722,0,28.32499,-28.32499,284.8546,67.82239,0.1072008,29.59961,0,0,218.8722
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,37.01199,37.01199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.4566,190.5472,0,0,0,284.8546,67.82239,0.1072008,0,0,0,190.5472
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,36.03685,36.03685,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,142.4566,190.5472,0,0.2560087,-0.2560087,284.5847,67.75813,0.1072008,0.267529,0,0,190.5472
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,35.3073,35.3073,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,142.7411,190.2912,0,0.6726205,-0.6726205,283.8757,67.58932,0.1072008,0.7028884,0,0,190.2912
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,34.67887,34.67887,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,143.4885,189.6186,0,20.65913,-20.65913,262.0991,62.40442,0.1072008,21.58879,0,0,189.6186
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,34.12991,34.12991,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,166.4431,168.9595,0,0.9026933,-0.9026933,261.1476,62.17787,0.1072008,0.9433145,0,0,168.9595
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,33.55927,33.55927,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,167.446,168.0568,0,34.60258,-34.60258,224.6732,53.49352,0.1072008,36.1597,0,0,168.0568
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,33.17643,33.17643,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,205.8934,133.4542,0,23.36728,-23.36728,200.042,47.62894,0.1072008,24.41881,0,0,133.4542
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,32.82972,32.82972,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,231.857,110.0869,0,27.97734,-27.97734,170.5513,40.60736,0.1072008,29.23632,0,0,110.0869
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,32.54801,32.54801,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,262.9429,82.10958,0,19.51593,-19.51593,149.9797,35.70937,0.1072008,20.39415,0,0,82.10958
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.263066,32.65065,32.30242,49.94359,49.94359,0,0,0,49.94359,2.528986,0,7.105427E-15,0,1.263066,52.5722,49.94359,0,0,284.6273,62.59365,0,51.30914,-51.30914,95.89509,22.83212,0.1072008,54.93795,1.010453,0,63.85672
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.27498,36.94599,32.05683,25.62382,25.62382,81,0,22.761,25.62382,67.41766,0,0,0,17.27498,0,0,55.37618,52.60737,341.6375,11.28451,69.88235,0,69.88235,162.1913,38.6169,0.1073435,28.1862,13.81998,81,28.55949
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,33.58414,42.46499,32.62747,0,0,72.31579,0,20.56389,0,0,0,0,0,33.58414,0,0,72.31579,68.7,271.7551,74.17863,102.2841,0,102.2841,259.2266,61.72049,0.1073979,0,26.86731,81,107.7628
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,40.86921,46.29586,34.02878,9.142092,9.142092,0,-1,0,9.142092,447.0445,0,0,0,40.86921,9.623254,9.142092,0,0,169.471,166.2344,31.24596,0,31.24596,288.8691,68.77821,0.107348,10.0563,32.69537,0,207.1036
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.44341,40.04452,35.589,52.27996,52.27996,0,0,0,52.27996,29.53982,0,7.105427E-15,0,15.44341,55.03154,52.27996,0,0,138.225,194.3557,0,39.58813,-39.58813,247.1395,58.84263,0.107348,57.50795,12.35473,0,209.7991
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.2303,43.39008,37.13478,20.14142,20.14142,0,0,0,20.14142,105.4062,0,0,0,21.2303,21.20149,20.14142,0,0,182.2118,154.7676,0.02880941,0,0.02880941,247.1669,58.84914,0.107348,22.15556,16.98424,0,175.9979
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,46.6583,53.25762,38.6011,1.922468,1.922468,0,0,0,1.922468,2427,0,0,0,46.6583,2.023651,1.922468,0,0,182.183,154.7935,44.63465,0,44.63465,289.511,68.93105,0.1072768,2.114715,37.32664,0,201.4518
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,59.81537,59.73353,40.10354,64.40176,64.40176,81,0,22.761,64.40176,92.87847,0,0,0,59.81537,0,0,16.59824,15.76833,137.5484,194.9647,75.5837,0,75.5837,361.216,86.00364,0.1074098,70.84193,47.85229,81,254.7801
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,66.79481,63.51741,41.01367,41.04605,41.04605,0,-1,0,41.04605,162.7314,0,0,0,66.79481,43.20637,41.04605,0,0,61.96465,262.9901,23.58844,0,23.58844,383.594,91.33171,0.1073723,45.15065,53.43584,0,329.7849
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,29.9229,50.57309,41.33872,23.47267,23.47267,0,0,0,23.47267,127.4797,0,0,0,29.9229,24.70807,23.47267,0,0,38.37621,284.2196,5.214825,0,5.214825,388.5412,92.50962,0.107364,25.81994,23.93832,0,314.1425
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.70255,48.73057,41.80823,24.46334,24.46334,0,0,0,24.46334,92.80235,0,0,0,22.70255,25.75089,24.46334,0,0,33.16139,288.913,0,3.048329,-3.048329,385.328,91.74457,0.107364,26.90967,18.16204,0,311.6155
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.87217,46.8075,41.4254,46.98751,46.98751,0,0,0,46.98751,38.03601,0,7.105427E-15,0,17.87217,49.46053,46.98751,0,0,36.54842,285.8647,0,31.58836,-31.58836,352.0309,83.81671,0.107364,51.68626,14.29774,0,303.7368
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.577581,41.53773,40.20467,0,0,0,0,0,0,0,0,0,0,4.577581,0,0,0,0,71.6466,254.2763,4.577581,0,4.577581,356.3736,84.85069,0.1073567,0,3.662065,0,258.8539
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,39.08506,39.08506,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,67.06902,258.3961,0,2.220405,-2.220405,354.0331,84.29342,0.1073567,2.320323,0,0,258.3961
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,38.0738,38.0738,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,69.53613,256.1757,0,60.17191,-60.17191,290.6063,69.19184,0.1073567,62.87965,0,0,256.1757
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,36.97587,36.97587,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,136.3938,196.0038,0,72.31579,-72.31579,214.3788,51.04246,0.1073567,95.68427,0,0,196.0038
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,36.00073,36.00073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.7447,123.688,0,0,0,214.3788,51.04246,0.1073567,0,0,0,123.688
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,35.26396,35.26396,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,216.7447,123.688,0,3.21465,-3.21465,210.9902,50.23567,0.1073567,3.359309,0,0,123.688
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,34.63553,34.63553,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,220.3165,120.4734,0,26.33858,-26.33858,183.2269,43.62537,0.1073567,27.52381,0,0,120.4734
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,34.08657,34.08657,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,249.5816,94.13477,0,49.12102,-49.12102,131.4488,31.29728,0.1073567,51.33146,0,0,94.13477
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,33.50148,33.50148,60.08877,42.76307,0,-1,0,42.76307,0,0,17.3257,23.33458,0,45.01376,42.76307,0,0,304.1605,45.01376,0,45.01376,-45.01376,84.00017,20,0.1073567,66.09765,0,0,45.01376
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,33.13309,33.13309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073567,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,32.80805,32.80805,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073567,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,32.50467,32.50467,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1074877,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.432454,32.3998,32.28075,58.69251,58.69251,81,0,22.761,58.69251,0.7368131,0,0,0,0.432454,0,0,22.30749,21.19212,285.4758,61.83,21.62457,0,21.62457,169.6896,40.4022,0.1075479,64.56176,0.3459632,81,62.26245
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.45613,36.97651,32.03516,4.874839,4.874839,77.19063,0,21.79723,4.874839,358.0863,0,0,0,17.45613,0,0,72.31579,68.7,263.8512,81.29211,86.15613,0,86.15613,251.4245,59.86285,0.1076475,5.362323,13.9649,81,98.74825
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,33.4247,42.41521,32.62747,53.96777,53.96777,81,0,22.761,53.96777,61.93456,0,0,0,33.4247,0,0,27.03223,25.68062,177.6951,158.8326,59.10532,0,59.10532,307.4967,73.21335,0.1077977,59.36455,26.73976,81,192.2573
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,50.23481,49.39039,34.00711,18.18315,18.18315,0,-1,0,18.18315,276.2711,0,0,0,50.23481,19.14016,18.18315,0,0,118.5898,212.0274,31.09465,0,31.09465,336.9957,80.2369,0.1077482,20.00147,40.18785,0,262.2622
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,67.34425,57.31311,35.57455,0,0,0,0,0,0,0,0,0,0,67.34425,0,0,0,0,87.49514,240.0126,67.34425,0,67.34425,400.884,95.44839,0.1076411,0,53.8754,0,307.3568
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,68.72218,59.65375,37.11311,60.0935,60.0935,0,0,0,60.0935,114.3587,0,0,0,68.72218,63.25632,60.0935,0,0,20.15089,300.6224,5.465855,0,5.465855,406.0694,96.683,0.1076325,66.10285,54.97774,0,369.3446
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,79.42307,65.76537,38.57943,0,0,0,0,0,0,0,64.73804,0,0,79.42307,0,0,0,0,14.68503,305.5417,14.68503,0,14.68503,420.0009,100,0.1076092,0,63.53846,0,384.9648
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,86.96503,70.96255,40.0602,80.82772,80.82772,20.25,0,7.39125,80.82772,107.5931,23.19901,0,0,86.96503,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1076092,88.91049,69.57202,81,405.7233
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,71.66269,65.45288,40.97755,0,0,0,-1,0,0,0,71.66269,0,0,71.66269,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076092,0,57.33015,0,390.4209
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,50.72112,57.69624,41.28093,18.24184,18.24184,0,0,0,18.24184,278.0483,31.51918,0,0,50.72112,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1076092,20.06602,40.57689,0,369.4793
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,32.40513,51.81095,41.72878,47.24889,47.24889,0,0,0,47.24889,68.58389,0,7.105427E-15,0,32.40513,49.73568,47.24889,0,0,0,318.7582,0,17.33055,-17.33055,401.7328,95.65048,0.1076092,51.97378,25.9241,0,351.1634
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.85045,47.35955,41.36039,25.14718,25.14718,0,0,0,25.14718,78.93707,0,0,0,19.85045,26.47072,25.14718,0,0,19.25616,301.4277,0,6.620269,-6.620269,394.7545,93.98897,0.1076092,27.6619,15.88036,0,321.2781
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.578015,41.49416,40.16133,39.2862,39.2862,0,0,0,39.2862,11.65299,0,0,0,4.578015,41.35389,39.2862,0,0,26.61202,294.8074,0,36.77588,-36.77588,355.9893,84.75919,0.1076092,43.21482,3.662412,0,299.3854
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,39.04894,39.04894,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,67.47411,258.0315,0,33.38485,-33.38485,320.7986,76.38046,0.1076092,34.88717,0,0,258.0315
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,38.05214,38.05214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.5684,224.6467,0,0,0,320.7986,76.38046,0.1076092,0,0,0,224.6467
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,36.93253,36.93253,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,104.5684,224.6467,0,38.92232,-38.92232,279.7708,66.61197,0.1076092,40.67382,0,0,224.6467
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,35.95739,35.95739,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,147.8154,185.7243,0,25.55874,-25.55874,252.8295,60.19739,0.1076092,26.70889,0,0,185.7243
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,35.20617,35.20617,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,176.214,160.1656,0,27.01793,-27.01793,224.3502,53.4166,0.1076092,28.23373,0,0,160.1656
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,34.59941,34.59941,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,206.2339,133.1477,0,53.18063,-53.18063,168.2928,40.06964,0.1076092,55.57375,0,0,133.1477
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,34.05045,34.05045,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,265.3235,79.96706,0,14.27227,-14.27227,153.2486,36.48768,0.1076092,14.91452,0,0,79.96706
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,33.47981,33.47981,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,281.1816,65.69479,0,17.83648,-17.83648,134.4473,32.01119,0.1076092,18.63912,0,0,65.69479
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,33.11143,33.11143,47.58597,45.4654,0,-1,0,45.4654,0,0,2.120575,6.879172,0,47.85831,45.4654,0,0,300.9999,47.85831,0,47.85831,-47.85831,84.00017,20,0.1076092,52.34457,0,0,47.85831
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,32.78638,32.78638,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076092,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,32.483,32.483,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1077363,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3329509,32.35071,32.25908,42.40114,42.40114,81,0,22.761,42.40114,0.7852403,0,0,0,0.3329509,0,0,38.59886,36.66891,285.4758,61.83,37.00187,0,37.00187,184.2778,43.87557,0.1078387,46.64126,0.2663607,81,62.16295
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.066004,34.54187,32.01349,42.05334,42.05334,81,0,22.761,42.05334,21.55834,0,0,0,9.066004,0,0,38.94666,36.99932,248.4739,95.13168,46.06533,0,46.06533,227.9792,54.28065,0.1079623,46.25868,7.252803,81,104.1977
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.43645,39.93956,32.6058,32.71544,32.71544,81,0,22.761,32.71544,77.75061,0,0,0,25.43645,0,0,48.28456,45.87033,202.4086,136.5905,71.30679,0,71.30679,295.6267,70.38718,0.1081001,35.98698,20.34916,81,162.0269
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.927415,35.91196,33.96377,26.50667,26.50667,0,-1,0,26.50667,26.13461,0,0,0,6.927415,27.90176,26.50667,0,0,131.1018,200.7666,0,20.97434,-20.97434,273.5178,65.12316,0.1081001,29.15734,5.541932,0,207.694
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.13056,39.00846,35.53122,52.47958,52.47958,0,0,0,52.47958,23.11482,0,0,0,12.13056,55.24167,52.47958,0,0,154.4066,179.7922,0,43.11111,-43.11111,228.0747,54.3034,0.1081001,57.72754,9.704449,0,191.9228
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,48.25693,52.14607,37.09866,31.86869,31.86869,0,0,0,31.86869,151.4243,0,0,0,48.25693,33.54599,31.86869,0,0,202.3079,136.6811,14.71094,0,14.71094,242.0308,57.62626,0.1080768,35.05556,38.60555,0,184.9381
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,64.64892,59.78092,38.55776,63.29692,63.29692,81,0,22.761,63.29692,102.136,0,0,0,64.64892,0,0,17.70308,16.81792,187.5969,149.921,81.46684,0,81.46684,319.317,76.0277,0.1081982,69.62662,51.71914,81,214.5699
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,72.15973,64.52205,40.03853,21.61458,21.61458,53.88643,0,15.90127,21.61458,333.8475,0,0,0,72.15973,0,0,32.27185,30.65826,106.1301,223.2411,102.818,0,102.818,416.8587,99.25187,0.1081737,23.77603,57.72778,81,295.4009
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,56.4781,59.43047,40.93422,0,0,0,-1,0,0,0,53.16599,0,0,56.4781,0,0,0,0,3.312111,315.7773,3.312111,0,3.312111,420.0009,100,0.1081685,0,45.18248,0,372.2554
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,37.70819,53.06773,41.23759,25.36672,25.36672,0,0,0,25.36672,148.6522,11.00637,0,0,37.70819,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1081685,27.9034,30.16655,0,356.4664
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,35.20027,52.702,41.68544,28.85829,28.85829,0,0,0,28.85829,121.9763,4.823123,0,0,35.20027,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1081685,31.74412,28.16021,0,353.9585
