Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.15796,32.15796,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.5832,134.6333,0,8.144214,-8.144214,217.3314,51.74547,0.1084596,8.510703,0,0,134.6333
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.13964,35.88826,31.91236,41.81172,41.81172,0,0,0,41.81172,33.81742,0,7.105427E-15,0,14.13964,44.01234,41.81172,0,0,213.6323,126.4891,0,29.87269,-29.87269,185.8428,44.2482,0.1084596,45.99289,11.31172,0,140.6288
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.96843,36.44588,32.50467,17.07118,17.07118,0,0,0,17.07118,81.82466,0,0,0,13.96843,17.96966,17.07118,0,0,246.8242,96.61642,0,4.001227,-4.001227,181.6252,43.244,0.1084596,18.7783,11.17475,0,110.5849
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.14034,37.82869,33.80486,40.06491,40.06491,0,-1,0,40.06491,35.29359,0,0,0,14.14034,42.17359,40.06491,0,0,251.27,92.6152,0,28.03324,-28.03324,152.0755,36.20839,0.1084596,44.0714,11.31227,0,106.7555
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,50.3254,50.9566,35.38675,33.29953,33.29953,0,0,0,33.29953,151.1294,0,0,0,50.3254,35.05214,33.29953,0,0,282.4181,64.58195,15.27326,0,15.27326,166.565,39.65826,0.1084361,36.62949,40.26032,0,114.9073
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,52.05,53.31009,36.9542,31.11189,31.11189,0,0,0,31.11189,167.2994,0,0,0,52.05,32.74936,31.11189,0,0,267.1448,78.32788,19.30064,0,19.30064,184.8752,44.01781,0.1084064,34.22308,41.64,0,130.3779
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,56.58741,56.59037,38.4133,20.80181,20.80181,0,0,0,20.80181,272.0312,0,0,0,56.58741,21.89664,20.80181,0,0,247.8442,95.69846,34.69077,0,34.69077,217.7858,51.85365,0.1083532,22.88199,45.26993,0,152.2859
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,73.42641,64.90337,39.92296,16.57012,16.57012,0,0,0,16.57012,443.1255,0,0,0,73.42641,17.44223,16.57012,0,0,213.1534,126.9201,55.98418,0,55.98418,270.897,64.49916,0.1082674,18.22713,58.74112,0,200.3466
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.33166,49.10795,40.75364,9.799058,9.799058,0,-1,0,9.799058,278.9213,0,0,0,27.33166,10.3148,9.799058,0,0,157.1693,177.3059,17.01686,0,17.01686,287.0406,68.34286,0.1082413,10.77896,21.86533,0,204.6376
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.44565,44.43005,41.03534,102.1797,102.1797,33.47966,0,10.73835,102.1797,11.20149,0,0,0,11.44565,72.31579,68.7,0,0,140.1524,192.6211,0,60.87014,-60.87014,222.8779,53.06605,0.1082413,112.3976,9.156516,81,204.0667
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.57526,46.13157,41.46151,87.61714,87.61714,81,0,22.761,87.61714,17.7765,0,0,0,15.57526,6.965408,6.617138,0,0,207.7859,131.7509,8.609851,0,8.609851,231.0459,55.01081,0.1082607,96.37885,12.46021,81,147.3262
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.80096,46.13813,41.10035,16.31285,16.31285,81,0,22.761,16.31285,102.9921,0,0,0,16.80096,0,0,64.68714,61.45279,199.176,139.4998,78.25375,0,78.25375,305.2839,72.68649,0.1083822,17.94414,13.44077,81,156.3008
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.9947,41.03931,39.87962,28.15929,28.15929,81,0,22.761,28.15929,14.18608,0,0,0,3.9947,0,0,52.84071,50.19867,120.9223,209.9282,54.19337,0,54.19337,356.6962,84.92751,0.1085241,30.97522,3.19576,81,213.9229
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,38.78168,38.78168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.7289,258.7022,0,0,0,356.6962,84.92751,0.1085241,0,0,0,258.7022
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,37.78487,37.78487,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,66.7289,258.7022,0,42.4753,-42.4753,311.9233,74.26731,0.1085241,44.38668,0,0,258.7022
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,36.67249,36.67249,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,113.9237,216.2269,0,72.31579,-72.31579,235.6958,56.11794,0.1085241,82.68775,0,0,216.2269
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,35.67568,35.67568,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,194.2746,143.9111,0,18.63058,-18.63058,216.0574,51.44215,0.1085241,19.46896,0,0,143.9111
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,34.98225,34.98225,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,214.9752,125.2805,0,26.38015,-26.38015,188.2503,44.82142,0.1085241,27.56725,0,0,125.2805
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,34.41161,34.41161,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,244.2865,98.90039,0,49.99377,-49.99377,135.5523,32.27429,0.1085241,52.24348,0,0,98.90039
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.86264,33.86264,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,299.8351,48.90662,0,13.53915,-13.53915,121.2808,28.87631,0.1085241,14.14841,0,0,48.90662
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,33.35702,33.35702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.8786,35.36748,0,0,0,121.2808,28.87631,0.1085241,0,0,0,35.36748
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.0103,33.0103,39.17992,33.5991,0,-1,0,33.5991,0,0,5.580819,9.498811,0,35.36748,33.5991,0,0,314.8786,35.36748,0,35.36748,-35.36748,84.00017,20,0.1085241,43.09791,0,0,35.36748
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,32.68525,32.68525,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085241,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,32.33854,32.33854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085241,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,32.15796,32.15796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085241,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.7529,34.91808,31.91236,70.37093,70.37093,81,0,22.761,70.37093,15.28032,0,0,0,10.7529,0,0,10.62907,10.09762,354.1758,0,20.85052,0,20.85052,103.7807,24.70964,0.1085748,77.40802,8.60232,81,10.7529
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.08954,38.25831,32.52634,19.24736,19.24736,81,0,22.761,19.24736,104.3755,0,0,0,20.08954,0,0,61.75264,58.665,333.3253,18.76547,78.75455,0,78.75455,178.4938,42.49845,0.108695,21.1721,16.07163,81,38.85501
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,31.90399,43.21639,33.82653,44.65429,44.65429,0,-1,0,44.65429,71.44664,0,7.105427E-15,0,31.90399,47.00451,44.65429,0,0,254.5707,89.64456,0,15.10052,-15.10052,162.5765,38.70861,0.108695,49.11972,25.52319,0,121.5485
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,52.55507,51.77794,35.43009,19.49692,19.49692,0,0,0,19.49692,269.5558,0,0,0,52.55507,20.52307,19.49692,0,0,271.3491,74.54404,32.032,0,32.032,192.9647,45.94389,0.108646,21.44661,42.04405,0,127.0991
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,47.94675,51.92656,36.99754,59.73156,59.73156,0,0,0,59.73156,80.27038,0,7.105427E-15,0,47.94675,62.87532,59.73156,0,0,239.3171,103.3728,0,14.92858,-14.92858,177.2286,42.1972,0.108646,65.70471,38.3574,0,151.3196
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,47.94574,53.54655,38.45664,28.07421,28.07421,0,0,0,28.07421,170.7821,0,0,0,47.94574,29.55181,28.07421,0,0,255.9044,88.44426,18.39393,0,18.39393,194.6786,46.35196,0.1086178,30.88164,38.35659,0,136.39
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,56.69265,58.39446,39.95908,30.6886,30.6886,0,0,0,30.6886,184.7352,0,0,0,56.69265,32.30379,30.6886,0,0,237.5105,104.9988,24.38886,0,24.38886,217.8159,51.86083,0.1085805,33.75746,45.35412,0,161.6915
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,62.78376,61.67151,40.78975,64.47544,64.47544,0,-1,0,64.47544,97.37624,0,0,2.222983,62.78376,67.86888,64.47544,0,0,213.1216,126.9488,0,5.085126,-5.085126,212.4557,50.58459,0.1085805,70.92298,50.22701,0,189.7325
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,46.04869,55.79094,41.07868,27.35479,27.35479,0,0,0,27.35479,168.3387,0,0,0,46.04869,28.79451,27.35479,0,0,218.7718,121.8636,17.25418,0,17.25418,228.8245,54.48191,0.1085541,30.09027,36.83895,0,167.9123
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,22.93564,48.46452,41.48318,0,0,0,0,0,0,0,0,0,0,22.93564,0,0,0,0,201.5176,137.3924,22.93564,0,22.93564,250.5831,59.66253,0.1085191,0,18.34851,0,160.328
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.95832,44.97884,41.12202,30.57266,30.57266,0,0,0,30.57266,42.3853,0,3.552714E-15,0,12.95832,32.18175,30.57266,0,0,178.5819,158.0345,0,19.22344,-19.22344,230.3199,54.83795,0.1085191,33.62993,10.36665,0,170.9928
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.258887,40.82442,39.87962,22.31883,22.31883,0,0,0,22.31883,14.60151,0,0,0,3.258887,23.49351,22.31883,0,0,199.9413,138.811,0,20.23462,-20.23462,208.9907,49.75959,0.1085191,24.55071,2.607109,0,142.0699
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,38.78168,38.78168,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,222.4242,118.5764,0,41.77537,-41.77537,164.9556,39.27506,0.1085191,43.65526,0,0,118.5764
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,37.76321,37.76321,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,268.8413,76.80106,0,40.05269,-40.05269,122.7364,29.22288,0.1085191,41.85506,0,0,76.80106
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,36.65082,36.65082,36.00927,34.91095,0,-1,0,34.91095,0,0,1.098322,4.699249,0,36.74837,34.91095,0,0,313.3443,36.74837,0,36.74837,-36.74837,84.00017,20,0.1085191,39.6102,0,0,36.74837
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,35.65401,35.65401,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085191,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,34.96058,34.96058,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085191,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,34.41161,34.41161,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085191,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,33.8482,33.8482,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085191,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,33.35702,33.35702,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085191,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,33.0103,33.0103,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085191,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,32.68525,32.68525,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085191,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,32.33854,32.33854,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1086418,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,32.15796,32.15796,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1087426,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.22232,35.9343,31.93403,27.58422,27.58422,81,0,22.761,27.58422,51.55961,0,0,0,14.22232,0,0,53.41578,50.745,216.7758,123.66,64.96731,0,64.96731,275.9827,65.71002,0.1088831,30.34264,11.37785,81,137.8823
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.431,42.30939,32.52634,24.81789,24.81789,81,0,22.761,24.81789,134.7052,0,0,0,33.431,0,0,56.18211,53.373,151.8085,182.1306,86.804,0,86.804,358.3322,85.31701,0.10899,27.29968,26.7448,81,215.5616
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,58.08524,51.91041,33.82653,0,0,0,-1,0,0,0,0,0,0,58.08524,0,0,0,0,65.00449,260.2542,58.08524,0,58.08524,413.4367,98.4371,0.1089013,0,46.4682,0,318.3394
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,80.11554,62.16859,35.43009,44.21872,44.21872,0,0,0,44.21872,181.1801,26.65027,0,0,80.11554,46.54602,44.21872,0,0,6.91925,312.5309,6.91925,0,6.91925,420.0009,100,0.1088908,48.64059,64.09243,0,392.6464
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,90.19032,68.49095,37.01199,2.88473,2.88473,0,0,0,2.88473,3126.474,87.15376,0,0,90.19032,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1088908,3.173203,72.15225,0,408.9485
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,90.94518,70.74329,38.47831,35.33255,35.33255,0,0,0,35.33255,257.3977,53.75303,0,0,90.94518,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1088908,38.86581,72.75615,0,409.7034
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,93.1365,73.73757,39.95908,15.69809,15.69809,0,0,0,15.69809,593.2982,76.61219,0,0,93.1365,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1088908,17.2679,74.5092,0,411.8947
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,85.131,71.09032,40.81142,47.70924,47.70924,0,-1,0,47.70924,178.4371,34.91074,0,0,85.131,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1088908,52.48017,68.1048,0,403.8892
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,73.16348,66.22572,41.10035,52.98373,52.98373,0,0,0,52.98373,138.0867,17.39112,0,0,73.16348,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1088908,58.2821,58.53078,0,391.9217
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,50.39273,57.82856,41.50485,3.785007,3.785007,0,0,0,3.785007,1331.378,46.40852,0,0,50.39273,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1088908,4.163507,40.31419,0,369.151
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.13972,46.90386,41.13647,59.04846,59.04846,0,0,0,59.04846,32.41359,0,0,0,19.13972,62.15627,59.04846,0,0,0,318.7582,0,43.01655,-43.01655,374.6574,89.20397,0.1088908,64.9533,15.31178,0,337.8979
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.169472,40.82014,39.90129,67.69714,67.69714,20.25,0,7.39125,67.69714,4.68184,0,0,0,3.169472,49.94436,47.44715,0,0,47.79616,275.7417,0,46.77489,-46.77489,325.3524,77.46469,0.1088908,74.46686,2.535578,81,278.9112
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,38.80335,38.80335,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,99.76826,228.9668,0,50.1584,-50.1584,272.4807,64.87624,0.1088908,52.41553,0,0,228.9668
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,37.76321,37.76321,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,155.4998,178.8084,0,18.90597,-18.90597,252.5521,60.13134,0.1088908,19.75674,0,0,178.8084
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,36.65082,36.65082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5065,159.9024,0,0,0,252.5521,60.13134,0.1088908,0,0,0,159.9024
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,35.63234,35.63234,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,176.5065,159.9024,0,8.96407,-8.96407,243.1031,57.88159,0.1088908,9.367454,0,0,159.9024
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,34.92446,34.92446,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,186.4665,150.9383,0,7.801401,-7.801401,234.8798,55.92364,0.1088908,8.152464,0,0,150.9383
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,34.3755,34.3755,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,195.1348,143.1369,0,24.7295,-24.7295,208.8126,49.71718,0.1088908,25.84233,0,0,143.1369
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.82653,33.82653,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,222.612,118.4074,0,21.26405,-21.26405,186.3983,44.38046,0.1088908,22.22093,0,0,118.4074
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,33.35702,33.35702,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,246.2387,97.14339,0,12.93684,-12.93684,172.7617,41.13365,0.1088908,13.519,0,0,97.14339
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.613,84.20655,0,0,0,172.7617,41.13365,0.1088908,0,0,0,84.20655
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,32.68525,32.68525,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,260.613,84.20655,0,48.91865,-48.91865,121.1969,28.85634,0.1088908,51.11998,0,0,84.20655
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,32.33854,32.33854,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,314.967,35.28791,0,14.03035,-14.03035,106.4076,25.33509,0.1088908,14.66172,0,0,35.28791
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.17962,32.17962,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,330.5563,21.25755,0,2.994803,-2.994803,103.2508,24.58347,0.1088908,25.40457,0,81,21.25755
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.56644,34.88707,31.93403,26.93072,26.93072,81,0,22.761,26.93072,39.23564,0,0,0,10.56644,0,0,54.06928,51.36581,333.8839,18.26275,61.93225,0,61.93225,162.0049,38.57252,0.1090353,29.62379,8.453154,81,28.82919
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.7002,37.00761,32.56246,4.681004,4.681004,76.9968,0,21.74819,4.681004,335.4024,0,0,0,15.7002,0,0,72.31579,68.7,271.9516,74.00178,84.4002,0,84.4002,242.074,57.63654,0.1091297,5.149105,12.56016,81,89.70198
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,33.28383,43.68795,33.86264,0,0,0,-1,0,0,0,0,0,0,33.28383,0,0,0,0,187.5514,149.962,33.28383,0,33.28383,273.6498,65.15458,0.1090789,0,26.62707,0,183.2458
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.18863,43.19455,35.48788,46.1475,46.1475,0,0,0,46.1475,56.74984,0,0,0,26.18863,48.57631,46.1475,0,0,154.2676,179.9174,0,22.38768,-22.38768,250.0511,59.53585,0.1090789,50.76225,20.9509,0,206.106
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,41.37152,49.77821,37.077,22.78106,22.78106,0,0,0,22.78106,181.6049,0,0,0,41.37152,23.98007,22.78106,0,0,179.1428,157.5297,17.39145,0,17.39145,266.55,63.46417,0.1090524,25.05917,33.09722,0,198.9012
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,39.51296,50.76722,38.55776,35.03469,35.03469,0,0,0,35.03469,112.7824,0,0,0,39.51296,36.87862,35.03469,0,0,161.7513,173.182,2.634347,0,2.634347,269.0492,64.05921,0.1090484,38.53815,31.61037,0,212.695
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.36975,43.9929,40.03853,5.426258,5.426258,0,0,0,5.426258,246.3899,0,0,0,13.36975,5.711851,5.426258,0,0,159.117,175.5529,7.6579,0,7.6579,276.3141,65.78895,0.1090368,5.968884,10.6958,0,188.9227
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.096577,42.36842,40.87643,42.4992,42.4992,0,-1,0,42.4992,11.99217,0,0,0,5.096577,44.736,42.4992,0,0,151.4591,182.4451,0,39.63942,-39.63942,234.5305,55.84049,0.1090368,46.74911,4.077261,0,187.5416
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.81309,46.224,41.17981,16.24533,16.24533,0,0,0,16.24533,103.4949,0,0,0,16.81309,17.10035,16.24533,0,0,195.5029,142.8056,0,0.2872616,-0.2872616,234.2277,55.76839,0.1090368,17.86987,13.45047,0,159.6187
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,23.77896,48.87035,41.6132,0,0,0,0,0,0,0,0,0,0,23.77896,0,0,0,0,195.8221,142.5184,23.77896,0,23.77896,256.7864,61.1395,0.1090006,0,19.02317,0,166.2973
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.90896,46.60945,41.22314,52.82075,52.82075,0,0,0,52.82075,33.90516,0,0,0,17.90896,55.60079,52.82075,0,0,172.0431,163.9194,0,37.69183,-37.69183,217.0558,51.67984,0.1090006,58.10282,14.32717,0,181.8284
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.839662,41.09582,39.98075,25.75865,25.75865,0,0,0,25.75865,14.9063,0,3.552714E-15,0,3.839662,27.11437,25.75865,0,0,213.9229,126.2276,0,23.2747,-23.2747,192.5221,45.8385,0.1090006,28.33451,3.07173,0,130.0673
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,38.86114,38.86114,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,239.7837,102.9529,0,52.2308,-52.2308,137.466,32.72993,0.1090006,54.58119,0,0,102.9529
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,37.80655,37.80655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.8179,50.72211,0,0,0,137.466,32.72993,0.1090006,0,0,0,50.72211
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,36.67249,36.67249,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,297.8179,50.72211,0,12.40222,-12.40222,124.3929,29.61729,0.1090006,12.96031,0,0,50.72211
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,35.63234,35.63234,54.23389,36.4039,0,-1,0,36.4039,0,0,17.82999,23.25338,0,38.31989,36.4039,0,0,311.5981,38.31989,0,38.31989,-38.31989,84.00017,20,0.1090006,59.65728,0,0,38.31989
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.94613,34.94613,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090006,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,34.39716,34.39716,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090006,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,33.82653,33.82653,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090006,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,33.35702,33.35702,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090006,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.03197,33.03197,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090006,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,32.68525,32.68525,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090006,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,32.33854,32.33854,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1091303,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.17962,32.17962,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1092291,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.47685,37.48642,31.9557,10.19639,10.19639,81,0,22.761,10.19639,191.0171,0,0,0,19.47685,0,0,70.8036,67.26343,247.5375,95.97449,86.74028,0,86.74028,267.4552,63.67969,0.1093349,11.21603,15.58148,81,115.4513
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,41.56797,44.93066,32.56246,41.02812,41.02812,81,0,22.761,41.02812,101.3158,0,0,0,41.56797,0,0,39.97188,37.97329,160.7972,174.0407,79.54126,0,79.54126,342.9147,81.64619,0.1094515,45.13093,33.25438,81,215.6087
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,64.01688,54.1078,33.88432,2.090213,2.090213,0,-1,0,2.090213,3062.697,0,0,0,64.01688,2.200224,2.090213,0,0,81.25594,245.6279,61.81665,0,61.81665,401.5591,95.60912,0.1093575,2.299234,51.2135,0,309.6447
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,78.78428,61.72229,35.50955,0,0,0,0,0,0,0,59.34499,0,0,78.78428,0,0,0,0,19.43929,301.2629,19.43929,0,19.43929,420.0009,100,0.1093279,0,63.02742,0,380.0471
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,76.03974,62.54319,37.09866,20.79474,20.79474,0,0,0,20.79474,365.6681,54.15054,0,0,76.03974,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1093279,22.87422,60.83179,0,394.798
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,89.12923,70.06635,38.6011,66.35017,66.35017,20.25,0,7.39125,66.35017,134.3316,40.60275,0,0,89.12923,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1093279,72.98518,71.30339,81,407.8875
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,86.60555,70.85371,40.10354,0,0,0,0,0,0,0,86.60555,0,0,86.60555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093279,0,69.28445,0,405.3638
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,70.64252,64.95454,40.91255,0,0,0,-1,0,0,0,70.64252,0,0,70.64252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093279,0,56.51402,0,389.4008
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,38.29934,53.25359,41.22314,0,0,0,0,0,0,0,38.29934,0,0,38.29934,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093279,0,30.63947,0,357.0576
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,34.41348,52.39797,41.64932,18.12457,18.12457,0,0,0,18.12457,189.8719,15.33498,0,0,34.41348,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1093279,19.93703,27.53078,0,353.1717
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.08188,44.87451,41.28093,7.694574,7.694574,0,0,0,7.694574,157.0182,3.982331,0,0,12.08188,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1093279,8.464031,9.665506,0,330.8401
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.658164,41.06457,40.00241,76.58162,76.58162,20.25,0,7.39125,76.58162,4.776817,0,1.421085E-14,0,3.658164,59.29644,56.33162,0,0,0,318.7582,0,55.63828,-55.63828,361.3529,86.03624,0.1093279,84.23978,2.926531,81,322.4164
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,38.86114,38.86114,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.82031,263.1199,0,48.93847,-48.93847,309.7673,73.75397,0.1093279,51.14069,0,0,263.1199
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,37.78487,37.78487,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.1964,214.1815,0,49.47922,-49.47922,257.6116,61.33597,0.1093279,51.70578,0,0,214.1815
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,36.65082,36.65082,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.1733,164.7023,0,43.54405,-43.54405,211.7121,50.40755,0.1093279,45.50353,0,0,164.7023
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,35.61067,35.61067,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.5556,121.1582,0,19.89714,-19.89714,190.7387,45.41389,0.1093279,20.79251,0,0,121.1582
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,34.92446,34.92446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6635,101.2611,0,0,0,190.7387,45.41389,0.1093279,0,0,0,101.2611
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6635,101.2611,0,0,0,190.7387,45.41389,0.1093279,0,0,0,101.2611
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.82653,33.82653,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.6635,101.2611,0,19.56911,-19.56911,170.1111,40.50255,0.1093279,20.44973,0,0,101.2611
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,33.37868,33.37868,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.407,81.69196,0,42.26572,-42.26572,125.5591,29.89496,0.1093279,44.16767,0,0,81.69196
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.03197,33.03197,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.3689,39.42625,0,27.7882,-27.7882,96.26775,22.92085,0.1093279,29.03867,0,0,39.42625
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,32.68525,32.68525,31.75523,11.05615,0,-1,0,11.05615,0,0,20.69908,23.8746,0,11.63805,11.05615,0,0,341.2446,11.63805,0,11.63805,-11.63805,84.00017,20,0.1093279,34.93075,0,0,11.63805
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,32.36021,32.36021,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1094633,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,32.20129,32.20129,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.10954,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.302375,32.88917,31.97737,4.919581,4.919581,77.23537,0,21.80855,4.919581,67.12715,0,0,0,3.302375,0,0,72.31579,68.7,257.5503,86.96296,72.00237,0,72.00237,243.9746,58.08908,0.1096527,5.411539,2.6419,81,90.26534
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.817945,34.20333,32.58413,8.96653,8.96653,81,0,22.761,8.96653,64.88513,0,0,0,5.817945,0,0,72.03347,68.43179,185.5479,151.7651,74.24974,0,74.24974,314.4141,74.86035,0.1097764,9.863183,4.654356,81,157.583
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.00901,37.58054,33.88432,17.36462,17.36462,0,-1,0,17.36462,74.91676,0,0,0,13.00901,18.27855,17.36462,0,0,111.2982,218.5899,0,5.269539,-5.269539,308.8595,73.53783,0.1097764,19.10109,10.40721,0,231.5989
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.15818,38.43269,35.53122,26.35493,26.35493,0,0,0,26.35493,38.54375,0,3.552714E-15,0,10.15818,27.74203,26.35493,0,0,117.1532,213.3203,0,17.58385,-17.58385,290.3245,69.12475,0.1097764,28.99042,8.126543,0,223.4785
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.455509,38.98499,37.13478,0,0,0,0,0,0,0,0,0,0,6.455509,0,0,0,0,136.6908,195.7365,6.455509,0,6.455509,296.4488,70.5829,0.1097666,0,5.164407,0,202.192
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.04864,42.76004,38.63722,0,0,0,0,0,0,0,0,0,0,14.04864,0,0,0,0,130.2353,201.5464,14.04864,0,14.04864,309.7765,73.75616,0.1097453,0,11.23891,0,215.5951
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,36.7361,51.54964,40.13966,17.5331,17.5331,0,0,0,17.5331,209.5242,0,0,0,36.7361,18.4559,17.5331,0,0,116.1867,214.1902,18.28019,0,18.28019,327.1186,77.88522,0.1097175,19.28642,29.38887,0,250.9263
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,26.34651,49.02647,40.97755,20.42271,20.42271,0,-1,0,20.42271,129.006,0,0,0,26.34651,21.49759,20.42271,0,0,97.90649,230.6424,4.848922,0,4.848922,331.7187,78.98048,0.1097102,22.46498,21.07721,0,256.9889
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.82026,45.69038,41.25926,77.73674,77.73674,20.25,0,7.39125,77.73674,19.06468,0,1.421085E-14,0,14.82026,60.51236,57.48674,0,0,93.05757,235.0064,0,45.6921,-45.6921,283.555,67.51295,0.1097102,85.51041,11.85621,81,249.8267
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.59569,45.14025,41.68544,31.54328,31.54328,81,0,22.761,31.54328,36.76119,0,0,0,11.59569,0,0,49.45672,46.98388,143.8266,189.3143,58.57957,0,58.57957,339.1284,80.74471,0.1098563,34.69761,9.276548,81,200.91
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.9542,45.14051,41.28093,18.68519,18.68519,0,0,0,18.68519,69.32867,0,0,0,12.9542,19.66862,18.68519,0,0,85.24701,242.0359,0,6.714426,-6.714426,332.0508,79.05956,0.1098563,20.55371,10.36336,0,254.9901
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.653816,41.0633,40.00241,56.68181,56.68181,0,0,0,56.68181,6.446187,0,7.105427E-15,0,3.653816,59.66506,56.68181,0,0,92.70748,235.3215,0,56.01125,-56.01125,273.0098,65.0022,0.1098563,62.34999,2.923052,0,238.9753
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,38.86114,38.86114,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,154.9422,179.3103,0,12.69644,-12.69644,259.6265,61.81572,0.1098563,13.26779,0,0,179.3103
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,37.80655,37.80655,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,169.0494,166.6138,0,22.88577,-22.88577,235.5028,56.07199,0.1098563,23.91562,0,0,166.6138
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,36.65082,36.65082,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,194.478,143.728,0,37.30345,-37.30345,196.1815,46.70979,0.1098563,38.98211,0,0,143.728
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,35.61067,35.61067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.9263,106.4246,0,0,0,196.1815,46.70979,0.1098563,0,0,0,106.4246
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.92446,34.92446,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,235.9263,106.4246,0,20.0269,-20.0269,175.0713,41.68357,0.1098563,20.92811,0,0,106.4246
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,34.39716,34.39716,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,258.1784,86.39769,0,56.83259,-56.83259,115.1645,27.42007,0.1098563,59.39006,0,0,86.39769
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,33.8482,33.8482,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,321.3257,29.5651,0,7.384845,-7.384845,107.3802,25.56666,0.1098563,7.717163,0,0,29.5651
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,33.40036,33.40036,34.31843,21.07124,0,-1,0,21.07124,0,0,13.24719,16.67903,0,22.18025,21.07124,0,0,329.5311,22.18025,0,22.18025,-22.18025,84.00017,20,0.1098563,37.75027,0,0,22.18025
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,33.05364,33.05364,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098563,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,32.70692,32.70692,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098563,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,32.38187,32.38187,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1099891,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,32.22296,32.22296,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1100868,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9011234,32.24688,31.99904,24.57924,24.57924,81,0,22.761,24.57924,3.666198,0,0,0,0.9011234,0,0,56.42076,53.59972,217.5345,122.9772,54.50085,0,54.50085,265.3336,63.17454,0.110226,27.03716,0.7208987,81,123.8783
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.867393,35.08702,32.6058,39.66845,39.66845,81,0,22.761,39.66845,22.35377,0,0,0,8.867393,0,0,41.33155,39.26497,163.0336,172.028,48.13237,0,48.13237,310.9959,74.04651,0.1103456,43.6353,7.093915,81,180.8954
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.099306,36.20957,33.92765,39.15752,39.15752,0,-1,0,39.15752,20.68391,0,7.105427E-15,0,8.099306,41.21844,39.15752,0,0,114.9012,215.3471,0,33.11913,-33.11913,276.0853,65.73447,0.1103456,43.07327,6.479445,0,223.4464
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.31036,42.70645,35.57455,22.91892,22.91892,0,0,0,22.91892,106.0711,0,0,0,24.31036,24.12518,22.91892,0,0,151.7003,182.228,0.1851788,0,0.1851788,276.261,65.7763,0.1103454,25.21081,19.44829,0,206.5383
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.30987,43.17578,37.19979,48.58831,48.58831,0,0,0,48.58831,41.7999,0,0,0,20.30987,51.1456,48.58831,0,0,151.5151,182.3946,0,30.83573,-30.83573,243.7573,58.03733,0.1103454,53.44715,16.24789,0,202.7045
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.161199,40.48466,38.70223,0,0,0,0,0,0,0,0,0,0,6.161199,0,0,0,0,185.777,151.5589,6.161199,0,6.161199,249.6023,59.429,0.110336,0,4.928959,0,157.7201
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.48994,45.73455,40.20467,10.34,10.34,0,0,0,10.34,178.8196,0,0,0,18.48994,10.88421,10.34,0,0,179.6158,157.104,7.605732,0,7.605732,256.8177,61.14696,0.1103244,11.374,14.79195,0,175.5939
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.61824,47.57799,41.03534,18.04633,18.04633,0,-1,0,18.04633,119.793,0,0,0,21.61824,18.99614,18.04633,0,0,172.0101,163.9491,2.622102,0,2.622102,259.3053,61.73923,0.1103205,19.85096,17.29459,0,185.5674
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.073,44.61227,41.32427,32.84217,32.84217,0,0,0,32.84217,33.71581,0,7.105427E-15,0,11.073,34.57071,32.84217,0,0,169.388,166.309,0,23.4977,-23.4977,234.5365,55.84192,0.1103205,36.12639,8.858403,0,177.382
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.52455,47.32602,41.72878,24.98429,24.98429,0,0,0,24.98429,74.14479,0,0,0,18.52455,26.29925,24.98429,0,0,195.4965,142.8113,0,7.774702,-7.774702,226.3413,53.89067,0.1103205,27.48272,14.81964,0,161.3359
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.75204,45.42913,41.32427,28.24646,28.24646,0,0,0,28.24646,48.68587,0,3.552714E-15,0,13.75204,29.73312,28.24646,0,0,204.1351,135.0366,0,15.98108,-15.98108,209.4957,49.87984,0.1103205,31.07111,11.00163,0,148.7887
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.604939,41.08537,40.03853,0,0,0,0,0,0,0,0,0,0,3.604939,0,0,0,0,221.8919,119.0555,3.604939,0,3.604939,212.9157,50.69411,0.110315,0,2.883951,0,122.6605
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,38.88281,38.88281,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,218.2869,122.3,0,10.68942,-10.68942,201.648,48.01134,0.110315,11.17045,0,0,122.3
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,37.82821,37.82821,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,230.1641,111.6106,0,29.42478,-29.42478,170.6316,40.62649,0.110315,30.7489,0,0,111.6106
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,36.67249,36.67249,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,262.8582,82.18579,0,49.29202,-49.29202,118.6732,28.25548,0.110315,51.51017,0,0,82.18579
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,35.65401,35.65401,39.76243,31.24908,0,-1,0,31.24908,0,0,8.513348,12.48959,0,32.89377,31.24908,0,0,317.6272,32.89377,0,32.89377,-32.89377,84.00017,20,0.110315,43.73867,0,0,32.89377
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,34.94613,34.94613,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110315,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,34.41161,34.41161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110315,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,33.86264,33.86264,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110315,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,33.43647,33.43647,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110315,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.09698,33.09698,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110315,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,32.75026,32.75026,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110315,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,32.40355,32.40355,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1104178,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.23741,32.23741,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1105605,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.31845,37.49967,32.01349,0,0,72.31579,0,20.56389,0,0,0,0,0,19.31845,0,0,72.31579,68.7,229.5397,112.1725,88.01845,0,88.01845,285.742,68.03368,0.1106279,0,15.45476,81,131.491
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.48701,41.52684,32.64914,0,0,72.31579,0,20.56389,0,0,0,0,0,30.48701,0,0,72.31579,68.7,141.5212,191.3891,99.18701,0,99.18701,379.8391,90.43769,0.1106781,0,24.38961,81,221.8761
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,49.81732,49.20031,33.96377,9.218734,9.218734,0,-1,0,9.218734,540.3922,0,0,0,49.81732,9.70393,9.218734,0,0,42.33423,280.6574,40.11339,0,40.11339,417.894,99.49837,0.1106173,10.14061,39.85385,0,330.4747
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,65.04552,56.51582,35.63234,32.00353,32.00353,0,0,0,32.00353,203.2449,29.13676,0,0,65.04552,33.68793,32.00353,0,0,2.220843,316.7595,2.220843,0,2.220843,420.0009,100,0.1106139,35.20388,52.03642,0,381.805
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,68.27821,59.65239,37.25758,59.21216,59.21216,0,0,0,59.21216,115.3111,5.949625,0,0,68.27821,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1106139,65.13338,54.62257,0,387.0364
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,75.72344,64.46381,38.78168,0,0,0,0,0,0,0,75.72344,0,0,75.72344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106139,0,60.57875,0,394.4817
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,87.79869,71.63711,40.28412,0,0,0,0,0,0,0,87.79869,0,0,87.79869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106139,0,70.23895,0,406.5569
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,83.82648,70.91272,41.13647,4.289934,4.289934,0,-1,0,4.289934,1954.027,79.31075,0,0,83.82648,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1106139,4.718927,67.06118,0,402.5847
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,69.82469,65.23647,41.4254,20.07126,20.07126,0,0,0,20.07126,347.884,48.69705,0,0,69.82469,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1106139,22.07838,55.85975,0,388.5829
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,51.7523,58.66864,41.80823,47.84818,47.84818,0,0,0,47.84818,108.1594,1.385793,0,0,51.7523,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1106139,52.633,41.40184,0,370.5105
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.14637,48.44847,41.40373,4.819645,4.819645,0,0,0,4.819645,480.2506,18.07306,0,0,23.14637,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1106139,5.30161,18.5171,0,341.9046
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.53799,41.13124,40.10354,55.1703,55.1703,0,0,0,55.1703,6.412853,0,7.105427E-15,0,3.53799,58.074,55.1703,0,0,0,318.7582,0,54.53601,-54.53601,362.5148,86.31288,0.1106139,60.68733,2.830392,0,322.2962
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,38.92615,38.92615,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.59557,264.2222,0,4.857421,-4.857421,357.3947,85.0938,0.1106139,5.076005,0,0,264.2222
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,37.84988,37.84988,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.9927,259.3648,0,8.20692,-8.20692,348.7438,83.03407,0.1106139,8.576231,0,0,259.3648
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,36.68694,36.68694,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.1115,251.1579,0,6.962453,-6.962453,341.4048,81.28668,0.1106139,7.275763,0,0,251.1579
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,35.65401,35.65401,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.84756,244.1954,0,37.63225,-37.63225,301.7369,71.84197,0.1106139,39.3257,0,0,244.1954
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,34.96058,34.96058,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.6612,206.5632,0,19.80779,-19.80779,280.8576,66.87073,0.1106139,20.69914,0,0,206.5632
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,34.43328,34.43328,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.6698,186.7554,0,14.04623,-14.04623,266.0516,63.34549,0.1106139,14.67831,0,0,186.7554
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,33.86264,33.86264,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.2767,172.7092,0,11.73989,-11.73989,253.6767,60.39909,0.1106139,12.26819,0,0,172.7092
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,33.43647,33.43647,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.3211,160.9693,0,18.23822,-18.23822,234.4519,55.82177,0.1106139,19.05894,0,0,160.9693
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,33.09698,33.09698,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.5858,142.731,0,46.34785,-46.34785,185.597,44.18967,0.1106139,48.4335,0,0,142.731
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,32.75026,32.75026,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.0834,96.38319,0,31.47404,-31.47404,152.4204,36.2905,0.1106139,32.89037,0,0,96.38319
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,32.40355,32.40355,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.0545,64.90916,0,0.4430655,-0.4430655,151.9534,36.17931,0.1106139,0.4630034,0,0,64.90916
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,32.25908,32.25908,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.5468,64.46609,0,27.02184,-27.02184,123.4699,29.39753,0.1106139,28.23783,0,0,64.46609
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.11997,36.8561,32.01349,21.68943,21.68943,0,0,0,21.68943,78.93231,0,3.552714E-15,0,17.11997,22.83098,21.68943,0,0,312.5711,37.44424,0,5.71101,-5.71101,117.4499,27.96421,0.1106139,23.85837,13.69597,0,54.56421
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.74892,41.31483,32.66358,0,0,0,0,0,0,0,0,0,0,29.74892,0,0,0,0,318.9167,31.73324,29.74892,0,29.74892,145.6722,34.6838,0.1105688,0,23.79913,0,61.48215
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,33.53108,43.89687,33.98544,11.88907,11.88907,0,-1,0,11.88907,282.0327,0,0,0,33.53108,12.51481,11.88907,0,0,289.1677,58.50726,21.01627,0,21.01627,165.61,39.43088,0.110537,13.07798,26.82486,0,92.03834
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,47.70803,50.35604,35.65401,0.639008,0.639008,0,0,0,0.639008,7465.952,0,0,0,47.70803,0.6726401,0.639008,0,0,268.1515,77.4219,47.0354,0,47.0354,210.2317,50.05507,0.1104658,0.7029089,38.16643,0,125.1299
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,60.24185,56.68607,37.32259,11.2886,11.2886,0,0,0,11.2886,533.6521,0,0,0,60.24185,11.88274,11.2886,0,0,221.1161,119.7538,48.35911,0,48.35911,256.1092,60.97826,0.1103927,12.41746,48.19348,0,179.9956
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,69.74155,62.0882,38.82502,0,0,0,0,0,0,0,0,0,0,69.74155,0,0,0,0,172.757,163.277,69.74155,0,69.74155,322.2718,76.73123,0.1102875,0,55.79324,0,233.0185
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,35.08783,51.22382,40.34913,45.20899,45.20899,0,0,0,45.20899,77.61251,0,0,0,35.08783,47.58841,45.20899,0,0,103.0154,226.0443,0,12.50058,-12.50058,309.0951,73.59392,0.1102875,49.72989,28.07026,0,261.1322
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,60.31123,61.16953,41.17981,73.88554,68.7,0,-1,0,68.7,87.78928,0,5.185545,12.5741,60.31123,72.31579,68.7,0,0,116.9049,213.5438,0,12.00455,-12.00455,296.4412,70.58109,0.1102875,81.2741,48.24899,0,273.855
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,42.83986,55.06776,41.44707,32.88232,32.88232,0,0,0,32.88232,130.2824,0,0,0,42.83986,34.61296,32.88232,0,0,130.2433,201.5392,8.226901,0,8.226901,304.2459,72.43935,0.1102751,36.17055,34.27189,0,244.3791
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,26.82842,50.10565,41.85157,0,0,0,0,0,0,0,0,0,0,26.82842,0,0,0,0,122.0164,208.9434,26.82842,0,26.82842,329.6975,78.49926,0.1102347,0,21.46274,0,235.7719
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.04298,45.62228,41.4254,0,0,0,0,0,0,0,0,0,0,14.04298,0,0,0,0,95.18802,233.089,14.04298,0,14.04298,343.0199,81.67124,0.1102135,0,11.23438,0,247.132
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.378708,41.08468,40.10354,32.48818,32.48818,0,0,0,32.48818,10.39981,0,7.105427E-15,0,3.378708,34.19808,32.48818,0,0,81.14504,245.7277,0,30.81937,-30.81937,310.5334,73.93638,0.1102135,35.737,2.702966,0,249.1064
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,38.92615,38.92615,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,115.3888,214.9083,0,38.71162,-38.71162,269.7278,64.22077,0.1102135,40.45365,0,0,214.9083
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,37.84988,37.84988,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,158.4017,176.1967,0,17.72436,-17.72436,251.0447,59.77242,0.1102135,18.52196,0,0,176.1967
