Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,36.68694,36.68694,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,178.0954,158.4723,0,52.25368,-52.25368,195.9645,46.65811,0.1102135,54.60509,0,0,158.4723
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,35.65401,35.65401,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,236.1551,106.2187,0,36.06535,-36.06535,157.9482,37.60665,0.1102135,37.68829,0,0,106.2187
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,34.96058,34.96058,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,276.2277,70.15331,0,41.81736,-41.81736,113.8689,27.11158,0.1102135,43.69914,0,0,70.15331
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,34.43328,34.43328,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,322.6914,28.33595,0,8.223208,-8.223208,105.2009,25.04777,0.1102135,8.593253,0,0,28.33595
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,33.88432,33.88432,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,331.8283,20.11274,0,6.414737,-6.414737,98.43913,23.43784,0.1102135,6.7034,0,0,20.11274
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,33.45814,33.45814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.9558,13.698,0,0,0,98.43913,23.43784,0.1102135,0,0,0,13.698
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,33.11143,33.11143,28.27537,13.0131,0,-1,0,13.0131,0,0,15.26227,18.08981,0,13.698,13.0131,0,0,338.9558,13.698,0,13.698,-13.698,84.00017,20,0.1102135,31.10291,0,0,13.698
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,32.75026,32.75026,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102135,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,32.42522,32.42522,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1103442,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,32.25908,32.25908,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1104804,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.01702,35.69097,32.03516,67.90599,67.90599,81,0,22.761,67.90599,19.16918,0,0,0,13.01702,0,0,13.09401,12.43931,238.3654,104.2293,25.45633,0,25.45633,218.0175,51.90883,0.1105396,74.69659,10.41362,81,117.2464
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,34.3242,42.75818,32.68525,14.13138,14.13138,81,0,22.761,14.13138,242.8934,0,0,0,34.3242,0,0,66.86861,63.52518,212.9091,127.14,97.84938,0,97.84938,310.8456,74.01071,0.1106249,15.54452,27.45936,81,161.4642
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,39.70203,45.91654,34.02878,6.709825,6.709825,0,-1,0,6.709825,591.7,0,0,0,39.70203,7.062973,6.709825,0,0,115.0597,215.2045,32.63905,0,32.63905,341.8097,81.3831,0.1105757,7.380807,31.76162,0,254.9065
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,44.21793,49.26297,35.73347,0,0,0,0,0,0,0,0,0,0,44.21793,0,0,0,0,82.42067,244.5796,44.21793,0,44.21793,383.7585,91.3709,0.1105093,0,35.37435,0,288.7975
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,73.36948,61.83176,37.40204,50.87664,50.87664,0,0,0,50.87664,144.2105,0,0,0,73.36948,53.55436,50.87664,0,0,38.20274,284.3758,19.81512,0,19.81512,402.5568,95.84667,0.1104795,55.96431,58.69558,0,357.7452
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,81.47994,67.10523,38.94782,0,0,0,0,0,0,0,63.09233,0,0,81.47994,0,0,0,0,18.38762,302.2094,18.38762,0,18.38762,420.0009,100,0.1104519,0,65.18395,0,383.6893
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,71.78093,64.88155,40.46471,54.61259,54.61259,0,0,0,54.61259,131.4366,14.29399,0,0,71.78093,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1104519,60.07386,57.42475,0,390.5392
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,49.9902,57.40616,41.25926,9.988881,9.988881,0,-1,0,9.988881,500.4584,39.47559,0,0,49.9902,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1104519,10.98777,39.99216,0,368.7484
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.28891,47.6931,41.54819,17.83393,17.83393,0,0,0,17.83393,113.7657,1.516346,0,0,20.28891,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1104519,19.61733,16.23113,0,339.0471
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.423861,43.48676,41.88769,23.99407,23.99407,0,0,0,23.99407,22.605,0,0,0,5.423861,25.25692,23.99407,0,0,0,318.7582,0,19.83306,-19.83306,399.095,95.02242,0.1104519,26.39348,4.339088,0,324.1821
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.423966,43.67453,41.48318,3.708191,3.708191,0,0,0,3.708191,200.2045,0,0,0,7.423966,3.903359,3.708191,0,0,22.03673,298.9252,3.520607,0,3.520607,402.4349,95.81764,0.1104466,4.07901,5.939173,0,306.3492
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.04283,40.46298,40.16133,63.14119,63.14119,20.25,0,7.39125,63.14119,1.651585,0,7.105427E-15,0,1.04283,45.14862,42.89119,0,0,18.51612,302.0937,0,44.10579,-44.10579,355.9433,84.74824,0.1104466,69.45531,0.834264,81,303.1365
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.96227,38.96227,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,67.52255,257.9879,0,26.04514,-26.04514,328.4893,78.21159,0.1104466,27.21717,0,0,257.9879
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.886,37.886,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,96.46159,231.9428,0,68.85238,-68.85238,255.9126,60.93144,0.1104466,71.95074,0,0,231.9428
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,36.73028,36.73028,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,172.9642,163.0904,0,19.49577,-19.49577,235.3622,56.03851,0.1104466,20.37307,0,0,163.0904
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,35.67568,35.67568,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,194.6262,143.5947,0,45.66968,-45.66968,187.2221,44.57661,0.1104466,47.72482,0,0,143.5947
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.98225,34.98225,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,245.3703,97.92496,0,28.18946,-28.18946,157.5078,37.50179,0.1104466,29.45798,0,0,97.92496
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,34.47662,34.47662,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,276.6919,69.7355,0,34.47,-34.47,121.1733,28.85072,0.1104466,36.02114,0,0,69.7355
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.90598,33.90598,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,314.9919,35.26551,0,10.6087,-10.6087,109.9907,26.18822,0.1104466,11.08609,0,0,35.26551
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,33.50148,33.50148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.7794,24.65681,0,0,0,109.9907,26.18822,0.1104466,0,0,0,24.65681
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,33.13309,33.13309,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,326.7794,24.65681,0,1.374307,-1.374307,108.5421,25.8433,0.1104466,1.436151,0,0,24.65681
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.78638,32.78638,21.36335,21.36335,0,-1,0,21.36335,0,0,0,1.381306,0,22.48774,21.36335,0,0,328.3064,23.28251,0,22.48774,-22.48774,84.83793,20.19947,0.1104466,23.49969,0,0,23.28251
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,32.44688,32.44688,21.33164,21.33164,20.57661,0,7.473883,21.33164,0,0,0,0,0,0.7947679,0.7550295,0,0,353.2927,0.7947679,0,0.7947679,-0.7947679,84.00017,20,0.1104466,23.46481,0,81,0.7947679
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,32.28075,32.28075,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1105453,0.8798351,0,81,0
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.30618,38.13115,32.05683,18.38343,18.38343,81,0,22.761,18.38343,115.8989,0,0,0,21.30618,0,0,62.61657,59.48574,285.4758,61.83,80.79192,0,80.79192,225.8207,53.76672,0.1106558,20.22177,17.04495,81,83.13618
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,40.22127,44.65326,32.70692,16.59668,16.59668,81,0,22.761,16.59668,242.3453,0,0,0,40.22127,0,0,64.40333,61.18316,204.6839,134.5427,101.4044,0,101.4044,322.0214,76.67159,0.1107352,18.25634,32.17701,81,174.764
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,42.86011,46.99477,34.07212,21.35906,21.35906,0,-1,0,21.35906,200.6648,0,0,0,42.86011,22.48322,21.35906,0,0,103.2795,225.8067,20.37689,0,20.37689,341.3526,81.27425,0.1107046,23.49496,34.28809,0,268.6668
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,36.65761,46.81668,35.77681,0,0,0,0,0,0,0,0,0,0,36.65761,0,0,0,0,82.90257,244.1459,36.65761,0,36.65761,376.129,89.55435,0.1106497,0,29.32609,0,280.8035
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,59.14371,56.43856,37.45983,11.93716,11.93716,0,0,0,11.93716,495.4588,0.3333269,0,0,59.14371,12.56543,11.93716,0,0,46.24495,277.1378,46.24495,0,46.24495,420.0009,100,0.1105805,13.13088,47.31497,0,336.2815
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,47.82604,54.11499,39.0056,16.45682,16.45682,0,0,0,16.45682,290.6154,30.50308,0,0,47.82604,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1105805,18.1025,38.26083,0,366.5843
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,52.65746,57.57989,40.55138,7.75924,7.75924,0,0,0,7.75924,678.642,44.48984,0,0,52.65746,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1105805,8.535164,42.12597,0,371.4157
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,44.66087,55.58811,41.33872,27.85843,27.85843,0,-1,0,27.85843,160.3136,15.3362,0,0,44.66087,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1105805,30.64427,35.72869,0,363.4191
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,59.49948,61.35989,41.6132,14.60518,14.60518,0,0,0,14.60518,407.386,44.1256,0,0,59.49948,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1105805,16.0657,47.59958,0,378.2577
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,29.60959,51.14653,41.97437,10.77619,10.77619,0,0,0,10.77619,274.7687,18.26624,0,0,29.60959,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1105805,11.85381,23.68767,0,348.3678
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.06214,46.97158,41.52652,0,0,0,0,0,0,0,18.06214,0,0,18.06214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105805,0,14.44971,0,336.8204
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.732588,40.97597,40.183,0,0,0,0,0,0,0,2.732588,0,0,2.732588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105805,0,2.18607,0,321.4908
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.98394,38.98394,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1105805,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.886,37.886,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1105805,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,36.70861,36.70861,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1105805,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,35.65401,35.65401,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1105805,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.98225,34.98225,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1105805,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,34.47662,34.47662,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1105805,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.90598,33.90598,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1105805,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,33.52315,33.52315,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1105805,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,33.15477,33.15477,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1105805,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.78638,32.78638,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1105805,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,32.46133,32.46133,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1105805,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.129834,32.61385,32.30242,0,0,0,0,0,0,0,0,0,0,1.129834,0,0,0,0,275.6699,70.65529,1.129834,0,1.129834,159.5492,37.98784,0.1105788,0,0.9038669,0,71.78513
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.698063,34.5037,32.0785,8.085468,8.085468,0,0,0,8.085468,107.5765,0,0,0,8.698063,8.511019,8.085468,0,0,274.5401,71.67214,0.1870437,0,0.1870437,159.7267,38.03009,0.1105785,8.894014,6.95845,0,80.37021
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.356606,35.04461,32.70692,32.93143,32.93143,0,0,0,32.93143,25.37578,0,0,0,8.356606,34.66466,32.93143,0,0,274.3531,71.84048,0,26.30805,-26.30805,131.9956,31.42745,0.1105785,36.22457,6.685285,0,80.19709
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.543293,36.49783,34.08657,71.1261,51.37193,0,-1,0,51.37193,16.63027,0,19.75416,33.35967,8.543293,54.07572,51.37193,0,0,303.5842,45.53243,0,45.53243,-45.53243,84.00017,20,0.1105785,78.23871,6.834634,0,54.07572
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.78228,42.48729,35.81292,32.39196,32.39196,81,0,22.761,32.39196,70.33312,0,0,0,22.78228,0,0,48.60804,46.17764,354.1758,0,68.95992,0,68.95992,149.4213,35.57643,0.1107062,35.63116,18.22582,81,22.78228
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,30.10813,46.57835,37.52484,10.28041,10.28041,81,0,22.761,10.28041,292.8689,0,0,0,30.10813,0,0,70.71959,67.18361,285.2159,62.06392,97.29173,0,97.29173,241.7203,57.55235,0.1107913,11.30845,24.0865,81,92.17205
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,31.74308,48.76624,39.08506,6.031604,6.031604,78.3474,0,22.08989,6.031604,526.2793,0,0,0,31.74308,0,0,72.31579,68.7,187.9242,149.6265,100.4431,0,100.4431,337.009,80.24008,0.1108615,6.634765,25.39447,81,181.3696
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.41763,44.9204,40.63084,24.48762,24.48762,0,0,0,24.48762,58.87723,0,0,0,14.41763,25.77644,24.48762,0,0,87.48107,240.0253,0,11.35881,-11.35881,325.0358,77.38931,0.1108615,26.93638,11.5341,0,254.4429
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.9857,49.72912,41.44707,0.5619528,0.5619528,0,-1,0,0.5619528,4802.128,0,0,0,26.9857,0.5915293,0.5619528,0,0,100.102,228.6665,26.39417,0,26.39417,350.0755,83.35114,0.1108221,0.6181481,21.58856,0,255.6521
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.40046,48.82496,41.68544,18.4343,18.4343,0,0,0,18.4343,126.9398,0,0,0,23.40046,19.40452,18.4343,0,0,73.7078,252.4212,3.995933,0,3.995933,353.8664,84.25372,0.1108161,20.27773,18.72037,0,275.8217
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.05289,45.96335,42.05382,7.773667,7.773667,0,0,0,7.773667,167.9117,0,0,0,13.05289,8.182807,7.773667,0,0,69.71187,256.0175,4.870085,0,4.870085,358.4865,85.35376,0.1108088,8.551033,10.44231,0,269.0704
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.16522,45.21044,41.58431,5.243372,5.243372,0,0,0,5.243372,232.0113,0,0,0,12.16522,5.519339,5.243372,0,0,64.84179,260.4006,6.645879,0,6.645879,364.7914,86.85491,0.1107989,5.767709,9.732174,0,272.5658
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.171101,41.16935,40.248,32.04782,32.04782,0,0,0,32.04782,9.894902,0,7.105427E-15,0,3.171101,33.73455,32.04782,0,0,58.19591,266.3819,0,30.56345,-30.56345,332.5746,79.18428,0.1107989,35.25261,2.536881,0,269.553
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,39.02728,39.02728,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,92.1553,235.8185,0,3.082015,-3.082015,329.3259,78.41077,0.1107989,3.220706,0,0,235.8185
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.92934,37.92934,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,95.57976,232.7364,0,23.90141,-23.90141,304.1316,72.41215,0.1107989,24.97697,0,0,232.7364
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,36.75195,36.75195,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,122.1369,208.835,0,31.16874,-31.16874,271.2769,64.58961,0.1107989,32.57133,0,0,208.835
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,35.69735,35.69735,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,156.7688,177.6663,0,22.16195,-22.16195,247.9161,59.02753,0.1107989,23.15924,0,0,177.6663
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,35.00392,35.00392,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,181.3932,155.5043,0,42.42654,-42.42654,203.1946,48.37958,0.1107989,44.33573,0,0,155.5043
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,34.49829,34.49829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5338,113.0778,0,0,0,203.1946,48.37958,0.1107989,0,0,0,113.0778
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.92765,33.92765,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,228.5338,113.0778,0,52.73208,-52.73208,147.6102,35.1452,0.1107989,55.10502,0,0,113.0778
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,33.5376,33.5376,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,287.125,60.34573,0,38.65354,-38.65354,106.8657,25.44417,0.1107989,40.39295,0,0,60.34573
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,33.17643,33.17643,21.48162,20.60758,0,-1,0,20.60758,0,0,0.8740424,3.022204,0,21.69219,20.60758,0,0,330.0734,21.69219,0,21.69219,-21.69219,84.00017,20,0.1107989,23.62978,0,0,21.69219
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.80805,32.80805,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107989,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,32.483,32.483,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1109206,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.037336,32.62449,32.33854,15.00698,15.00698,81,0,22.761,15.00698,6.912357,0,0,0,1.037336,0,0,65.99303,62.69337,305.3255,43.96531,63.73071,0,63.73071,190.8039,45.42942,0.1110552,16.50768,0.8298687,81,45.00264
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.762434,33.97968,32.10017,29.73094,29.73094,81,0,22.761,29.73094,22.74544,0,0,0,6.762434,0,0,51.26906,48.70561,241.5948,101.3229,55.46804,0,55.46804,243.4255,57.95834,0.1111904,32.70403,5.409947,81,108.0854
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.48518,36.84737,32.75026,64.11408,64.11408,81,0,22.761,64.11408,22.59282,0,0,0,14.48518,0,0,16.88592,16.04162,186.1267,151.2442,30.5268,0,30.5268,272.3858,64.85363,0.1112605,70.52549,11.58815,81,165.7294
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,45.2855,47.88418,34.15157,39.91203,39.91203,0,-1,0,39.91203,113.4633,0,0,0,45.2855,42.01266,39.91203,0,0,155.5999,178.7183,3.272838,0,3.272838,275.4907,65.59289,0.1112556,43.90324,36.2284,0,224.0038
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,38.69945,47.61457,35.8996,75.31396,75.31396,20.25,0,7.39125,75.31396,51.38417,0,0,0,38.69945,57.96206,55.06396,0,0,152.3271,181.6638,0,19.26261,-19.26261,255.1861,60.75848,0.1112556,82.84535,30.95956,81,220.3633
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.700108,40.43127,37.62596,15.12757,15.12757,81,0,22.761,15.12757,64.12205,0,0,0,9.700108,0,0,65.87243,62.57881,173.73,162.4012,72.27892,0,72.27892,323.7559,77.08459,0.1113769,16.64033,7.760086,81,172.1013
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.27554,45.54131,39.18619,22.59571,22.59571,81,0,22.761,22.59571,94.15746,0,0,0,21.27554,0,0,58.40429,55.48408,101.4511,227.4523,76.75962,0,76.75962,396.5765,94.42278,0.1114912,24.85528,17.02043,81,248.7278
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,30.95112,50.28745,40.75364,31.5922,31.5922,0,0,0,31.5922,97.97076,0,0,0,30.95112,33.25495,31.5922,0,0,24.69144,296.5359,0,2.30383,-2.30383,394.148,93.84458,0.1114912,34.75142,24.76089,0,327.487
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,33.16048,51.86936,41.54819,28.01907,28.01907,0,-1,0,28.01907,118.3497,0,0,0,33.16048,29.49376,28.01907,0,0,27.25126,294.2321,3.666727,0,3.666727,397.6266,94.67281,0.1114858,30.82098,26.52839,0,327.3926
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,32.00412,51.76246,41.80823,9.807376,9.807376,0,0,0,9.807376,326.3271,0,0,0,32.00412,10.32355,9.807376,0,0,23.58453,297.5321,21.68057,0,21.68057,418.1946,99.56994,0.1114534,10.78811,25.6033,0,329.5363
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,26.4418,50.27757,42.13328,0,0,0,0,0,0,0,24.53784,0,0,26.4418,0,0,0,0,1.903963,317.0446,1.903963,0,1.903963,420.0009,100,0.1114505,0,21.15344,0,343.4865
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.35567,44.72655,41.64932,18.97984,18.97984,0,0,0,18.97984,54.56141,0,0,0,10.35567,19.97878,18.97984,0,0,0,318.7582,0,9.623109,-9.623109,409.8572,97.58485,0.1114505,20.87782,8.284533,0,329.1139
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.083499,41.18007,40.28412,35.84267,35.84267,0,0,0,35.84267,8.602872,0,0,0,3.083499,37.72913,35.84267,0,0,10.69234,309.1351,0,34.64563,-34.64563,373.3375,88.8897,0.1114505,39.42694,2.466799,0,312.2186
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,39.06339,39.06339,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,49.18749,274.4895,0,59.37442,-59.37442,310.7514,73.98827,0.1114505,62.04626,0,0,274.4895
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.92934,37.92934,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,115.1591,215.1151,0,21.70989,-21.70989,287.8671,68.53966,0.1114505,22.68684,0,0,215.1151
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,36.77362,36.77362,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,139.2812,193.4052,0,3.571564,-3.571564,284.1024,67.64329,0.1114505,3.732284,0,0,193.4052
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.2496,189.8336,0,0,0,284.1024,67.64329,0.1114505,0,0,0,189.8336
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.02559,35.02559,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,143.2496,189.8336,0,31.4188,-31.4188,250.984,59.75798,0.1114505,32.83265,0,0,189.8336
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,34.51274,34.51274,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,178.1593,158.4148,0,7.84344,-7.84344,242.7163,57.78949,0.1114505,8.196394,0,0,158.4148
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.8743,150.5714,0,0,0,242.7163,57.78949,0.1114505,0,0,0,150.5714
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,33.55927,33.55927,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,186.8743,150.5714,0,58.04288,-58.04288,181.5338,43.22224,0.1114505,60.65481,0,0,150.5714
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,33.1981,33.1981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3664,92.52849,0,0,0,181.5338,43.22224,0.1114505,0,0,0,92.52849
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.85139,32.85139,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,251.3664,92.52849,0,16.38852,-16.38852,164.2587,39.10915,0.1114505,17.12601,0,0,92.52849
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,32.50467,32.50467,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,269.5758,76.13997,0,17.59138,-17.59138,145.7158,34.69417,0.1114505,18.38299,0,0,76.13997
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8420189,32.59227,32.36021,0,0,0,0,0,0,0,0,0,0,0.8420189,0,0,0,0,289.1218,58.54859,0.8420189,0,0.8420189,146.5146,34.88436,0.1114493,0,0.6736151,0,59.39061
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.14936,34.95956,32.12184,54.69181,54.69181,20.25,0,7.39125,54.69181,18.55736,0,0,0,10.14936,36.25454,34.44181,0,0,288.2798,59.30641,0,26.10519,-26.10519,118.9973,28.33264,0.1114493,60.161,8.119485,81,69.45576
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.75373,40.83307,32.78638,53.07377,53.07377,81,0,22.761,53.07377,52.29275,0,0,0,27.75373,0,0,27.92623,26.52992,317.2856,33.20122,54.28365,0,54.28365,170.4953,40.59404,0.1115726,58.38115,22.20299,81,60.95496
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,40.81844,46.45181,34.18769,51.58398,51.58398,0,-1,0,51.58398,79.13007,0,0,0,40.81844,54.29892,51.58398,0,0,263.0019,82.05651,0,13.48049,-13.48049,156.2856,37.21079,0.1115726,56.74237,32.65475,0,122.8749
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,54.11159,52.94115,35.97906,16.96974,16.96974,0,0,0,16.96974,318.8711,0,0,0,54.11159,17.86288,16.96974,0,0,277.9802,68.57602,36.2487,0,36.2487,190.6742,45.39853,0.1115185,18.66671,43.28927,0,122.6876
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,65.46492,59.09566,37.70542,1.706983,1.706983,0,0,0,1.706983,3835.125,0,0,0,65.46492,1.796824,1.706983,0,0,241.7315,101.1999,63.66809,0,63.66809,251.075,59.77965,0.1114235,1.877681,52.37193,0,166.6648
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,28.58408,47.95952,39.28731,22.91203,22.91203,0,0,0,22.91203,124.7558,0,0,0,28.58408,24.11793,22.91203,0,0,178.0634,158.5011,4.466154,0,4.466154,255.312,60.78845,0.1114169,25.20323,22.86727,0,187.0852
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,39.18684,53.156,40.85476,8.102249,8.102249,0,0,0,8.102249,483.6538,0,0,0,39.18684,8.528684,8.102249,0,0,173.5973,162.5207,30.65815,0,30.65815,284.3969,67.71341,0.1113712,8.912474,31.34947,0,201.7075
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,35.61663,52.80371,41.64932,15.29578,15.29578,0,-1,0,15.29578,232.8526,0,0,0,35.61663,16.10082,15.29578,0,0,142.9391,190.113,19.51581,0,19.51581,302.9112,72.12157,0.1113422,16.82536,28.4933,0,225.7296
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,29.3275,51.00751,41.93103,7.008368,7.008368,0,0,0,7.008368,418.4641,0,0,0,29.3275,7.377229,7.008368,0,0,123.4233,207.6772,21.95027,0,21.95027,323.735,77.07962,0.1113095,7.709205,23.462,0,237.0047
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.79437,49.229,42.25607,11.78452,11.78452,0,0,0,11.78452,193.4263,0,0,0,22.79437,12.40476,11.78452,0,0,101.473,227.4325,10.38961,0,10.38961,333.5915,79.42639,0.1112941,12.96298,18.2355,0,250.2269
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.41204,49.23286,41.76489,61.16116,61.16116,0,0,0,61.16116,39.91429,0,0,0,24.41204,64.38017,61.16116,0,0,91.08343,236.7831,0,39.96812,-39.96812,291.4614,69.39543,0.1112941,67.27728,19.52963,0,261.1952
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.141333,41.29868,40.38525,21.88577,21.88577,0,0,0,21.88577,14.35331,0,0,0,3.141333,23.03766,21.88577,0,0,135.4925,196.815,0,19.89632,-19.89632,270.4888,64.40198,0.1112941,24.07435,2.513067,0,199.9563
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,39.1284,39.1284,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,157.5995,176.9187,0,49.66275,-49.66275,218.1397,51.93792,0.1112941,51.89757,0,0,176.9187
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.97268,37.97268,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,212.7803,127.2559,0,18.18641,-18.18641,198.9696,47.37361,0.1112941,19.0048,0,0,127.2559
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,36.80973,36.80973,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,232.9874,109.0695,0,19.65145,-19.65145,178.2551,42.44161,0.1112941,20.53577,0,0,109.0695
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,35.73347,35.73347,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,254.8224,89.41808,0,30.63864,-30.63864,145.9591,34.75211,0.1112941,32.01738,0,0,89.41808
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,35.04726,35.04726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8653,58.77944,0,0,0,145.9591,34.75211,0.1112941,0,0,0,58.77944
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,34.53441,34.53441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8653,58.77944,0,0,0,145.9591,34.75211,0.1112941,0,0,0,58.77944
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8653,58.77944,0,0,0,145.9591,34.75211,0.1112941,0,0,0,58.77944
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,33.58094,33.58094,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,288.8653,58.77944,0,14.68649,-14.68649,130.4782,31.06618,0.1112941,15.34738,0,0,58.77944
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,33.21255,33.21255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.1836,44.09295,0,0,0,130.4782,31.06618,0.1112941,0,0,0,44.09295
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.85139,32.85139,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,305.1836,44.09295,0,29.58579,-29.58579,99.29206,23.64092,0.1112941,30.91715,0,0,44.09295
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,32.52634,32.52634,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,338.0567,14.50716,0,8.523949,-8.523949,90.30703,21.50163,0.1112941,8.907526,0,0,14.50716
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6157385,32.52985,32.36021,0,0,0,0,0,0,0,0,0,0,0.6157385,0,0,0,0,347.5278,5.983214,0.6157385,0,0.6157385,90.89117,21.64071,0.1112932,0,0.4925908,0,6.598953
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.591491,32.57487,32.13628,55.32245,55.32245,47.60003,0,14.31081,55.32245,2.876753,1.776357E-15,0,0,1.591491,8.12887,7.722426,0,0,346.912,6.537379,0,6.537379,-6.537379,84.00017,20,0.1112932,60.8547,1.273192,81,8.12887
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.049234,33.93315,32.80805,53.75341,53.75341,81,0,22.761,53.75341,7.53298,0,0,0,4.049234,0,0,27.24658,25.88425,354.1758,0,29.93349,0,29.93349,112.3976,26.76127,0.1113654,59.12876,3.239388,81,4.049234
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.738183,35.86599,34.2527,32.27292,31.04441,0,-1,0,31.04441,18.48379,0,1.228513,8.816824,5.738183,32.67832,31.04441,0,0,324.2423,26.94014,0,26.94014,-26.94014,84.00017,20,0.1113654,35.50021,4.590546,0,32.67832
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.63469,39.37965,36.03685,0,0,0,0,0,0,0,0,0,0,11.63469,0,0,0,0,354.1758,0,11.63469,0,11.63469,95.0378,22.628,0.1113481,0,9.307754,0,11.63469
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.20524,42.8365,37.78487,14.11194,14.11194,81,0,22.761,14.11194,121.9197,0,0,0,17.20524,0,0,66.88806,63.54366,342.5411,10.47122,80.74889,0,80.74889,171.6429,40.86728,0.1114559,15.52313,13.76419,81,27.67646
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.61286,44.29709,39.37399,5.665596,5.665596,77.98138,0,21.99729,5.665596,293.2236,0,0,0,16.61286,0,0,72.31579,68.7,261.7922,83.14523,85.31287,0,85.31287,252.5778,60.13745,0.1115455,6.232155,13.29029,81,99.75809
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.497719,43.16182,40.95589,54.16865,54.16865,81,0,22.761,54.16865,13.84144,0,0,0,7.497719,0,0,26.83135,25.48978,176.4794,159.9268,32.9875,0,32.9875,283.8725,67.58856,0.1116236,59.58552,5.998176,81,167.4245
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.039364,42.91536,41.72878,18.87213,18.87213,0,-1,0,18.87213,21.40386,0,3.552714E-15,0,4.039364,19.8654,18.87213,0,0,143.4919,189.6156,0,15.82604,-15.82604,267.1904,63.61663,0.1116236,20.75935,3.231491,0,193.6549
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.4888,45.74585,42.01048,31.79605,31.79605,0,0,0,31.79605,39.27785,0,7.105427E-15,0,12.4888,33.46952,31.79605,0,0,161.0763,173.7895,0,20.98072,-20.98072,245.0748,58.35102,0.1116236,34.97565,9.991044,0,186.2783
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.810619,44.9575,42.33553,16.62429,16.62429,0,0,0,16.62429,52.99847,0,0,0,8.810619,17.49925,16.62429,0,0,184.3882,152.8088,0,8.688634,-8.688634,235.9162,56.1704,0.1116236,18.28672,7.048496,0,161.6194
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.992078,42.72948,41.85157,59.60735,59.60735,0,0,0,59.60735,5.019646,0,7.105427E-15,0,2.992078,62.74458,59.60735,0,0,194.0423,144.1202,0,59.75251,-59.75251,172.9315,41.17408,0.1116236,65.56809,2.393663,0,147.1122
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.873164,41.28564,40.45026,12.48082,12.48082,0,0,0,12.48082,23.02065,0,3.552714E-15,0,2.873164,13.1377,12.48082,0,0,260.434,84.36766,0,10.26454,-10.26454,162.1117,38.59795,0.1116236,13.7289,2.298532,0,87.24082
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,39.16452,39.16452,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,271.839,74.10313,0,43.30882,-43.30882,116.4602,27.72857,0.1116236,45.25772,0,0,74.10313
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,38.0088,38.0088,37.05716,29.25459,0,-1,0,29.25459,0,0,7.802565,11.50828,0,30.79431,29.25459,0,0,319.9599,30.79431,0,30.79431,-30.79431,84.00017,20,0.1116236,40.76287,0,0,30.79431
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,36.83141,36.83141,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116236,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116236,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,35.08337,35.08337,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116236,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,34.57775,34.57775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116236,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,34.00711,34.00711,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116236,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,33.60261,33.60261,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116236,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,33.23422,33.23422,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116236,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.8875,32.8875,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116236,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,32.54801,32.54801,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1117231,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4542695,32.5287,32.40355,21.85292,21.85292,81,0,22.761,21.85292,2.078759,0,0,0,0.4542695,0,0,59.14708,56.18973,285.4758,61.83,56.644,0,56.644,202.9119,48.31227,0.1118616,24.03821,0.3634156,81,62.28427
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.358222,32.80875,32.15796,4.966959,4.966959,77.28275,0,21.82054,4.966959,47.47819,0,0,0,2.358222,0,0,72.31579,68.7,228.8318,112.8096,71.05822,0,71.05822,270.3237,64.36265,0.1119689,5.463655,1.886578,81,115.1678
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.108002,34.81534,32.82972,42.46593,42.46593,81,0,22.761,42.46593,16.73813,0,0,0,7.108002,0,0,38.53407,36.60736,157.7736,176.762,43.71537,0,43.71537,311.7957,74.23692,0.1120729,46.71252,5.686401,81,183.87
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.37507,37.80991,34.28882,39.83709,39.83709,0,-1,0,39.83709,31.06418,0,0,0,12.37507,41.93378,39.83709,0,0,114.0582,216.1058,0,29.55871,-29.55871,280.6381,66.81846,0.1120729,43.8208,9.900054,0,228.4809
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.416125,37.09122,36.12352,6.540156,6.540156,0,0,0,6.540156,52.23308,0,0,0,3.416125,6.884375,6.540156,0,0,146.9012,186.5471,0,3.46825,-3.46825,276.9822,65.94802,0.1120729,7.194172,2.7329,0,189.9632
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.580502,39.80333,37.90767,6.658529,6.658529,0,0,0,6.658529,98.82816,0,0,0,6.580502,7.008978,6.658529,0,0,150.7549,183.0789,0,0.4284762,-0.4284762,276.5306,65.84048,0.1120729,7.324382,5.264401,0,189.6594
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.61158,45.05329,39.51123,29.48099,29.48099,0,0,0,29.48099,63.1308,0,3.552714E-15,0,18.61158,31.03262,29.48099,0,0,151.2309,182.6504,0,12.42103,-12.42103,263.4377,62.72313,0.1120729,32.42908,14.88927,0,201.262
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.2344,47.54723,41.12202,22.03387,22.03387,0,0,0,22.03387,96.37166,0,0,0,21.2344,23.19354,22.03387,0,0,165.0321,170.2294,0,1.959142,-1.959142,261.3725,62.23143,0.1120729,24.23725,16.98752,0,191.4637
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.72052,48.81952,41.88769,52.79164,52.79164,0,-1,0,52.79164,43.0381,0,7.105427E-15,0,22.72052,55.57014,52.79164,0,0,167.2089,168.2702,0,32.84963,-32.84963,226.746,53.98703,0.1120729,58.0708,18.17641,0,190.9907
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.27193,48.34225,42.17662,31.36533,31.36533,0,0,0,31.36533,64.63165,0,3.552714E-15,0,20.27193,33.01614,31.36533,0,0,203.7085,135.4206,0,12.74421,-12.74421,213.3124,50.78857,0.1120729,34.50186,16.21754,0,155.6925
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.442652,45.01506,42.50166,32.11413,32.11413,0,0,0,32.11413,26.28952,0,7.105427E-15,0,8.442652,33.80435,32.11413,0,0,217.8687,122.6764,0,25.3617,-25.3617,186.5788,44.42345,0.1120729,35.32555,6.754121,0,131.119
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.98796,45.25043,41.97437,30.57646,30.57646,0,0,0,30.57646,35.93602,0,0,0,10.98796,32.18575,30.57646,0,0,246.0484,97.31467,0,21.19779,-21.19779,164.2344,39.10335,0.1120729,33.63411,8.79037,0,108.3026
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.44115,41.28282,40.57305,7.014646,7.014646,0,0,0,7.014646,34.80076,0,8.881784E-16,0,2.44115,7.383838,7.014646,0,0,269.6015,76.11689,0,4.942688,-4.942688,159.0244,37.86287,0.1120729,7.71611,1.95292,0,78.55804
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,39.25119,39.25119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.0934,71.1742,0,0,0,159.0244,37.86287,0.1120729,0,0,0,71.1742
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,38.08825,38.08825,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,275.0934,71.1742,0,54.70564,-54.70564,101.3596,24.13318,0.1120729,57.16739,0,0,71.1742
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.88919,36.88919,31.66957,15.64514,0,-1,0,15.64514,0,0,16.02444,19.19139,0,16.46856,15.64514,0,0,335.8774,16.46856,0,16.46856,-16.46856,84.00017,20,0.1120729,34.83653,0,0,16.46856
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,35.81292,35.81292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120729,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,35.12671,35.12671,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120729,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,34.62109,34.62109,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120729,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,34.02878,34.02878,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120729,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,33.63873,33.63873,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120729,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,33.27756,33.27756,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120729,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.90918,32.90918,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120729,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,32.58413,32.58413,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1122112,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.256783,32.79369,32.44688,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256783,0,0,72.31579,68.7,297.4561,51.04773,69.95678,0,69.95678,204.176,48.61324,0.1123011,0,1.005426,81,52.30451
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.38955,37.44354,32.22296,12.06404,12.06404,81,0,22.761,12.06404,152.4328,0,0,0,18.38955,0,0,68.93596,65.48916,227.4993,114.0088,83.87871,0,83.87871,283.7504,67.55948,0.1124025,13.27045,14.71164,81,132.3984
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,42.35741,45.53977,32.8875,45.4414,45.4414,81,0,22.761,45.4414,93.21326,0,0,0,42.35741,0,0,35.5586,33.78067,143.6206,189.4997,76.13808,0,76.13808,355.9813,84.75728,0.1125152,49.98554,33.88593,81,231.8571
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,54.10799,51.13529,34.3755,12.20033,12.20033,0,-1,0,12.20033,443.4961,0,0,0,54.10799,12.84245,12.20033,0,0,67.48254,258.024,41.26553,0,41.26553,395.1292,94.07819,0.1124538,13.42036,43.28639,0,312.1319
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,55.26975,53.62921,36.22465,3.977963,3.977963,0,0,0,3.977963,1389.398,24.86542,0,0,55.26975,4.18733,3.977963,0,0,26.217,295.1629,26.217,0,26.217,420.0009,100,0.1124148,4.37576,44.2158,0,350.4327
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,55.0064,55.57969,38.03046,31.05677,31.05677,0,0,0,31.05677,177.1156,22.31506,0,0,55.0064,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1124148,34.16245,44.00512,0,373.7646
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,54.51126,57.24348,39.6557,0,0,0,0,0,0,0,54.51126,0,0,54.51126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124148,0,43.60901,0,373.2695
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,38.46132,53.32462,41.23759,0,0,0,0,0,0,0,38.46132,0,0,38.46132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124148,0,30.76905,0,357.2195
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,35.83791,53.31574,42.05382,11.28574,11.28574,0,-1,0,11.28574,317.5504,23.95818,0,0,35.83791,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1124148,12.41431,28.67032,0,354.5961
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,39.46457,54.86612,42.33553,40.85175,40.85175,0,0,0,40.85175,96.60435,0,0,0,39.46457,43.00184,40.85175,0,0,0,318.7582,0,3.537271,-3.537271,416.2722,99.11224,0.1124148,44.93692,31.57166,0,358.2228
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,27.03404,51.02841,42.66058,35.00389,35.00389,0,0,0,35.00389,77.23151,0,0,0,27.03404,36.84621,35.00389,0,0,3.930301,315.2209,0,9.812168,-9.812168,405.9293,96.64964,0.1124148,38.50429,21.62723,0,342.255
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.658262,44.96429,42.08994,25.81852,25.81852,0,0,0,25.81852,37.40828,0,0,0,9.658262,27.17739,25.81852,0,0,14.83271,305.4088,0,17.51912,-17.51912,387.4625,92.25279,0.1124148,28.40037,7.72661,0,315.067
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.955104,41.22073,40.65251,0,0,0,0,0,0,0,0,0,0,1.955104,0,0,0,0,34.2984,287.8896,1.955104,0,1.955104,389.3173,92.6944,0.1124119,0,1.564083,0,289.8448
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,39.33065,39.33065,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,32.3433,289.6493,0,29.48227,-29.48227,358.2403,85.29513,0.1124119,30.80897,0,0,289.6493
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,38.13159,38.13159,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,65.10138,260.167,0,72.31579,-72.31579,282.0127,67.14575,0.1124119,89.51944,0,0,260.167
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.93253,36.93253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.4523,187.8512,0,0,0,282.0127,67.14575,0.1124119,0,0,0,187.8512
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.85626,35.85626,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,145.4523,187.8512,0,1.956166,-1.956166,279.9507,66.6548,0.1124119,2.044194,0,0,187.8512
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,35.16283,35.16283,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,147.6258,185.895,0,3.623459,-3.623459,276.1313,65.74541,0.1124119,3.786515,0,0,185.895
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,34.6572,34.6572,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,151.6518,182.2716,0,42.23001,-42.23001,231.6169,55.14678,0.1124119,44.13036,0,0,182.2716
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,34.07212,34.07212,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,198.5741,140.0416,0,12.4134,-12.4134,218.5321,52.03134,0.1124119,12.97201,0,0,140.0416
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,33.68206,33.68206,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,212.3667,127.6282,0,25.63992,-25.63992,191.5052,45.59639,0.1124119,26.79372,0,0,127.6282
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,33.33535,33.33535,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,240.8555,101.9882,0,9.730108,-9.730108,181.2488,43.15438,0.1124119,10.16796,0,0,101.9882
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.97418,32.97418,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,251.6668,92.25813,0,28.39904,-28.39904,151.3136,36.02697,0.1124119,29.677,0,0,92.25813
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,32.62747,32.62747,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,283.2213,63.85909,0,31.24171,-31.24171,118.3819,28.18611,0.1124119,32.64758,0,0,63.85909
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.00122,32.75922,32.483,26.73818,26.73818,0,0,0,26.73818,3.744535,0,3.552714E-15,0,1.00122,28.14545,26.73818,0,0,317.9343,32.61738,0,27.14423,-27.14423,89.76937,21.37362,0.1124119,29.412,0.8009763,0,33.6186
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.68816,36.09114,32.23741,0,0,0,0,0,0,0,0,0,0,13.68816,0,0,0,0,348.0945,5.473148,13.68816,0,13.68816,102.7551,24.46545,0.1123916,0,10.95052,0,19.1613
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,38.78809,44.43554,32.93084,33.68288,33.68288,81,0,22.761,33.68288,115.1567,0,0,0,38.78809,0,0,47.31712,44.95126,334.4064,17.79249,83.73935,0,83.73935,182.1972,43.3802,0.1124928,37.05117,31.03047,81,56.58058
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,32.68936,44.13203,34.45495,31.34713,31.34713,0,-1,0,31.34713,104.2818,0,0,0,32.68936,32.99697,31.34713,0,0,250.667,93.15791,0,0.3076129,-0.3076129,181.873,43.303,0.1124928,34.48184,26.15149,0,125.8473
