Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,36.34745,36.34745,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1120977,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,35.63234,35.63234,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1120977,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,35.06171,35.06171,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1120977,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,34.43328,34.43328,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1120977,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,34.00711,34.00711,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1120977,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,33.62428,33.62428,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1120977,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,33.21255,33.21255,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1120977,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,32.8875,32.8875,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1122169,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.28364,33.08343,32.72859,55.68884,55.68884,81,0,22.761,55.68884,2.305023,0,0,0,1.28364,0,0,25.31116,24.0456,303.3328,45.7587,25.32924,0,25.32924,156.2635,37.20552,0.1122757,61.25772,1.026912,81,47.04234
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.13922,37.63872,32.483,61.37194,61.37194,81,0,22.761,61.37194,29.55621,0,0,0,18.13922,0,0,19.62805,18.64665,278.0036,68.55502,36.78587,0,36.78587,191.1616,45.51458,0.1123552,67.50914,14.51137,81,86.69424
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,46.09346,47.21666,33.29923,52.11307,52.11307,81,0,22.761,52.11307,88.44894,0,0,0,46.09346,0,0,28.88693,27.44258,241.2177,101.6623,73.53604,0,73.53604,260.924,62.12465,0.1124674,57.32438,36.87477,81,147.7558
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,65.98229,56.34419,35.1845,26.55647,26.55647,0,-1,0,26.55647,248.4604,0,0,0,65.98229,27.95418,26.55647,0,0,167.6817,167.8447,38.02812,0,38.02812,297.0007,70.71431,0.112413,29.21211,52.78584,0,233.827
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,79.97992,64.46253,37.33703,53.87685,53.87685,0,0,0,53.87685,148.4495,0,0,0,79.97992,56.71247,53.87685,0,0,129.6535,202.07,23.26745,0,23.26745,319.0741,75.96988,0.1123797,59.26453,63.98394,0,282.05
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,91.66225,72.17,39.30898,37.55798,37.55798,0,0,0,37.55798,244.0553,0,0,0,91.66225,39.53471,37.55798,0,0,106.3861,223.0107,52.12754,0,52.12754,368.5267,87.74427,0.1123052,41.31377,73.3298,0,314.673
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,94.29218,75.72154,41.01367,23.19138,23.19138,0,0,0,23.19138,406.5828,15.62164,0,0,94.29218,24.41198,23.19138,0,0,54.25855,269.9255,54.25855,0,54.25855,420.0009,100,0.1122278,25.51052,75.43374,0,364.2177
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,82.14102,72.14647,42.70391,50.49633,50.49633,0,0,0,50.49633,162.6673,28.98699,0,0,82.14102,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1122278,55.54597,65.71282,0,400.8993
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,61.08046,64.29014,43.5996,32.55973,32.55973,0,-1,0,32.55973,187.5951,26.80707,0,0,61.08046,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1122278,35.8157,48.86437,0,379.8387
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,41.05059,57.06689,43.83797,7.072032,7.072032,0,0,0,7.072032,580.4639,33.60635,0,0,41.05059,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1122278,7.779235,32.84047,0,359.8088
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,31.13333,53.95196,44.1269,57.78868,57.78868,0,0,0,57.78868,53.87444,0,7.105427E-15,0,31.13333,60.83018,57.78868,0,0,0,318.7582,0,29.69686,-29.69686,388.6976,92.54686,0.1122278,63.56754,24.90666,0,349.8915
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,15.06499,48.00544,43.43346,53.49758,53.49758,0,0,0,53.49758,28.16013,0,7.105427E-15,0,15.06499,56.31324,53.49758,0,0,32.99651,289.0614,0,41.24826,-41.24826,345.2181,82.19463,0.1122278,58.84734,12.05199,0,304.1263
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.653979,42.37189,41.88769,17.11847,17.11847,0,0,0,17.11847,9.661957,0,3.552714E-15,0,1.653979,18.01944,17.11847,0,0,78.8279,247.8131,0,16.36546,-16.36546,327.9674,78.08733,0.1122278,18.83032,1.323183,0,249.4671
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,40.32746,40.32746,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,97.01176,231.4476,0,40.5744,-40.5744,285.1982,67.90421,0.1122278,42.40025,0,0,231.4476
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,38.88281,38.88281,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,142.0944,190.8732,0,5.302647,-5.302647,279.6088,66.57338,0.1122278,5.541266,0,0,190.8732
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,37.60429,37.60429,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,147.9863,185.5706,0,1.514556,-1.514556,278.0123,66.19327,0.1122278,1.582711,0,0,185.5706
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,36.4269,36.4269,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,149.6691,184.056,0,27.11201,-27.11201,249.4337,59.38886,0.1122278,28.33205,0,0,184.056
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,35.7118,35.7118,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,179.7935,156.944,0,48.06388,-48.06388,198.7699,47.32608,0.1122278,50.22675,0,0,156.944
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,35.12671,35.12671,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,233.1979,108.8801,0,22.42642,-22.42642,175.1304,41.69763,0.1122278,23.43561,0,0,108.8801
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,34.47662,34.47662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.1161,86.45373,0,0,0,175.1304,41.69763,0.1122278,0,0,0,86.45373
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,34.05045,34.05045,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,258.1161,86.45373,0,23.22841,-23.22841,150.6455,35.8679,0.1122278,24.27369,0,0,86.45373
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,33.63873,33.63873,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,283.9254,63.22532,0,37.13199,-37.13199,111.505,26.54874,0.1122278,38.80293,0,0,63.22532
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,33.23422,33.23422,26.88335,24.78866,0,-1,0,24.78866,0,0,2.094691,4.783026,0,26.09333,24.78866,0,0,325.1832,26.09333,0,26.09333,-26.09333,84.00017,20,0.1122278,29.57169,0,0,26.09333
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122278,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5848972,32.89009,32.72859,31.14135,31.14135,81,0,22.761,31.14135,1.878201,0,0,0,0.5848972,0,0,49.85865,47.36572,354.1758,0,47.95061,0,47.95061,129.4901,30.83092,0.1123394,34.25549,0.4679177,81,0.5848972
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.594841,34.62382,32.50467,0,0,72.31579,0,20.56389,0,0,0,0,0,7.594841,0,0,72.31579,68.7,306.2252,43.15555,76.29484,0,76.29484,201.8698,48.06413,0.1124163,0,6.075872,81,50.75039
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.848768,35.23906,33.3209,11.51984,11.51984,81,0,22.761,11.51984,59.45192,0,0,0,6.848768,0,0,69.48016,66.00615,229.9303,111.8209,72.85492,0,72.85492,270.986,64.52035,0.112529,12.67183,5.479014,81,118.6697
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.36235,41.78643,35.26396,28.64392,28.64392,0,-1,0,28.64392,78.07015,0,0,0,22.36235,30.15149,28.64392,0,0,157.0754,177.3903,0,7.789142,-7.789142,262.7755,62.56548,0.112529,31.50831,17.88988,0,199.7527
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.37559,40.75639,37.45983,30.36664,30.36664,0,0,0,30.36664,37.4608,0,3.552714E-15,0,11.37559,31.96488,30.36664,0,0,165.73,169.6012,0,20.5893,-20.5893,241.0725,57.3981,0.112529,33.40331,9.10047,0,180.9768
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.131946,41.23579,39.45345,64.22502,64.22502,20.25,0,7.39125,64.22502,9.547597,0,0,0,6.131946,46.2895,43.97503,0,0,188.607,149.0119,0,40.15755,-40.15755,198.7427,47.3196,0.112529,70.64753,4.905557,81,155.1438
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.600071,43.39753,41.15814,55.40884,55.40884,81,0,22.761,55.40884,13.71635,0,0,0,7.600071,0,0,25.59116,24.3116,233.2265,108.8543,31.91167,0,31.91167,229.0168,54.5277,0.1126003,60.94973,6.080057,81,116.4544
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.231245,45.31804,42.86283,33.1687,33.1687,81,0,22.761,33.1687,24.8163,-7.105427E-15,0,0,8.231245,0,0,47.8313,45.43974,201.3149,137.5748,53.67098,0,53.67098,279.9336,66.65071,0.1127219,36.48557,6.584996,81,145.8061
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.314188,46.29742,43.80185,57.61194,57.61194,0,-1,0,57.61194,14.43136,0,0,0,8.314188,60.64415,57.61194,0,0,147.6439,185.8787,0,52.32996,-52.32996,224.7729,53.51726,0.1127219,63.37313,6.65135,0,194.1929
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.7269,48.17456,44.0041,21.21492,21.21492,0,0,0,21.21492,64.704,0,0,0,13.7269,22.3315,21.21492,0,0,205.7883,133.5488,0,8.604594,-8.604594,215.7029,51.35773,0.1127219,23.33642,10.98152,0,147.2757
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.327085,45.57864,44.28581,28.20683,28.20683,0,0,0,28.20683,15.34056,0,3.552714E-15,0,4.327085,29.69139,28.20683,0,0,215.349,124.9442,0,25.36431,-25.36431,188.9666,44.99195,0.1127219,31.02751,3.461668,0,129.2713
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.380457,44.30507,43.5996,59.27059,59.27059,0,0,0,59.27059,4.016253,0,7.105427E-15,0,2.380457,62.39009,59.27059,0,0,243.5315,99.57986,0,60.00964,-60.00964,125.7108,29.93109,0.1127219,65.19765,1.904365,0,101.9603
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.153766,42.3482,42.01048,0,0,0,0,0,0,0,0,0,0,1.153766,0,0,0,0,310.2089,39.57022,1.153766,0,1.153766,126.8054,30.1917,0.1127202,0,0.9230127,0,40.72399
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,40.46471,40.46471,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,309.0551,40.60861,0,28.45389,-28.45389,96.81237,23.05052,0.1127202,29.73431,0,0,40.60861
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,38.96227,38.96227,35.5873,11.54699,0,-1,0,11.54699,0,0,24.04031,27.59904,0,12.15473,11.54699,0,0,340.6706,12.15473,0,12.15473,-12.15473,84.00017,20,0.1127202,39.14603,0,0,12.15473
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,37.66208,37.66208,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127202,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,36.46302,36.46302,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127202,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127202,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,35.16283,35.16283,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127202,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,34.51274,34.51274,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127202,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,34.07212,34.07212,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127202,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,33.66039,33.66039,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127202,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,33.25589,33.25589,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127202,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,32.90918,32.90918,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1127876,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8311765,32.97988,32.75026,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8311765,0,0,72.31579,68.7,325.1332,26.13833,69.53117,0,69.53117,177.5155,42.2655,0.1128734,0,0.6649411,81,26.96951
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.269296,34.55379,32.52634,19.12144,19.12144,81,0,22.761,19.12144,38.01645,0,0,0,7.269296,0,0,61.87856,58.78463,255.602,88.71638,66.05392,0,66.05392,240.1797,57.18553,0.112995,21.03359,5.815436,81,95.98568
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.71236,38.73346,33.37868,0,0,72.31579,0,20.56389,0,0,0,0,0,18.71236,0,0,72.31579,68.7,189.5481,148.1649,87.41236,0,87.41236,323.1064,76.92993,0.1130551,0,14.96989,81,166.8773
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,25.29724,42.79801,35.3723,14.11368,14.11368,0,-1,0,14.11368,179.2391,0,0,0,25.29724,14.85651,14.11368,0,0,102.1358,226.836,10.44073,0,10.44073,333.0113,79.28825,0.1130402,15.52505,20.23779,0,252.1333
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,31.58557,47.11319,37.58262,15.13109,15.13109,0,0,0,15.13109,208.7461,0,0,0,31.58557,15.92747,15.13109,0,0,91.69502,236.2327,15.6581,0,15.6581,347.8659,82.82504,0.1130178,16.64421,25.26845,0,267.8183
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.993974,41.93166,39.59791,18.05288,18.05288,0,0,0,18.05288,44.28089,0,0,0,7.993974,19.00303,18.05288,0,0,76.03693,250.325,0,11.00906,-11.00906,336.2613,80.06206,0.1130178,19.85817,6.395179,0,258.319
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.19533,44.64938,41.32427,18.34749,18.34749,0,0,0,18.34749,61.01833,0,3.552714E-15,0,11.19533,19.31315,18.34749,0,0,88.26921,239.3159,0,8.117817,-8.117817,327.7044,78.0247,0.1130178,20.18224,8.956267,0,250.5113
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.07323,49.21214,43.0723,77.69196,77.69196,20.25,0,7.39125,77.69196,25.83694,0,1.421085E-14,0,20.07323,60.46523,57.44197,0,0,97.28901,231.1981,0,40.392,-40.392,285.1275,67.88736,0.1130178,85.46116,16.05858,81,251.2713
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.46751,49.58717,43.92464,18.40944,18.40944,0,-1,0,18.40944,100.3154,0,0,0,18.46751,19.37836,18.40944,0,0,142.169,190.8061,0,0.9108455,-0.9108455,284.1674,67.65876,0.1130178,20.25038,14.77401,0,209.2736
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.37831,48.229,44.16301,13.94552,13.94552,0,0,0,13.94552,95.93266,0,0,0,13.37831,14.6795,13.94552,0,0,143.1811,189.8953,0,1.301188,-1.301188,282.7958,67.3322,0.1130178,15.34008,10.70265,0,203.2736
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.09775,48.43806,44.45194,39.34229,39.34229,0,0,0,39.34229,33.29179,0,0,0,13.09775,41.41293,39.34229,0,0,144.6268,188.5941,0,28.31518,-28.31518,252.949,60.22582,0.1130178,43.27652,10.4782,0,201.6918
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.831927,46.06244,43.71517,10.28761,10.28761,0,0,0,10.28761,76.1297,0,0,0,7.831927,10.82906,10.28761,0,0,176.0881,160.2789,0,2.997137,-2.997137,249.7897,59.47362,0.1130178,11.31637,6.265542,0,168.1108
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.883473,42.43536,42.17662,24.28635,24.28635,0,0,0,24.28635,3.637735,0,0,0,0.883473,25.56458,24.28635,0,0,179.4183,157.2818,0,24.6811,-24.6811,223.7735,53.27931,0.1130178,26.71498,0.7067784,0,158.1652
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,40.5875,40.5875,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,206.8417,132.6007,0,25.41361,-25.41361,196.9852,46.90115,0.1130178,26.55723,0,0,132.6007
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,39.08506,39.08506,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,235.0791,107.187,0,22.00519,-22.00519,173.7897,41.37843,0.1130178,22.99542,0,0,107.187
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,37.74876,37.74876,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,259.5293,85.18186,0,65.03471,-65.03471,105.2371,25.05641,0.1130178,67.96127,0,0,85.18186
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,36.52803,36.52803,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,331.7901,20.14715,0,9.859705,-9.859705,94.84409,22.58188,0.1130178,10.30339,0,0,20.14715
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,35.77681,35.77681,22.41812,9.773075,0,-1,0,9.773075,0,0,12.64504,14.88685,0,10.28745,9.773075,0,0,342.7453,10.28745,0,10.28745,-10.28745,84.00017,20,0.1130178,24.65993,0,0,10.28745
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,35.1845,35.1845,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130178,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,34.53441,34.53441,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130178,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,34.10823,34.10823,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130178,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,33.70373,33.70373,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130178,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,33.29923,33.29923,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130178,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,32.95251,32.95251,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1130783,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.798193,33.28405,32.78638,19.7371,19.7371,81,0,22.761,19.7371,9.110724,0,0,0,1.798193,0,0,61.26289,58.19975,327.9431,23.60941,59.99794,0,59.99794,165.8057,39.47747,0.113208,21.71082,1.438555,81,25.4076
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.49247,35.7921,32.56246,16.70231,16.70231,81,0,22.761,16.70231,68.80767,0,0,0,11.49247,0,0,64.29769,61.08281,267.9452,77.60756,72.57528,0,72.57528,234.6567,55.87053,0.1133196,18.37254,9.193976,81,89.10003
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,34.68243,43.65826,33.42202,11.83526,11.83526,81,0,22.761,11.83526,293.0432,0,0,0,34.68243,0,0,69.16473,65.7065,195.3699,142.9253,100.3889,0,100.3889,329.894,78.54603,0.1133913,13.01879,27.74594,81,177.6077
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,47.53692,50.07403,35.45176,18.12138,18.12138,0,-1,0,18.12138,262.325,0,0,0,47.53692,19.07514,18.12138,0,0,94.98098,233.2753,28.46178,0,28.46178,356.8952,84.97488,0.1133507,19.93352,38.02954,0,280.8123
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,55.53841,55.40338,37.70542,0,0,0,0,0,0,0,0,0,0,55.53841,0,0,0,0,66.5192,258.891,55.53841,0,55.53841,409.5836,97.5197,0.1132716,0,44.43073,0,314.4294
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,63.43803,60.69191,39.73515,25.22438,25.22438,0,0,0,25.22438,251.4949,25.90525,0,0,63.43803,26.55198,25.22438,0,0,10.98079,308.8755,10.98079,0,10.98079,420.0009,100,0.113256,27.74682,50.75042,0,372.3135
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,75.34941,67.61774,41.48318,0,0,0,0,0,0,0,75.34941,0,0,75.34941,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113256,0,60.27953,0,394.1076
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,68.87682,67.01856,43.23121,0,0,0,0,0,0,0,68.87682,0,0,68.87682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113256,0,55.10146,0,387.635
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,63.45665,65.86265,44.1269,0,0,0,-1,0,0,0,63.45665,0,0,63.45665,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113256,0,50.76532,0,382.2149
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,34.42111,55.28945,44.32915,29.7904,29.7904,0,0,0,29.7904,115.5443,3.062802,0,0,34.42111,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.113256,32.76944,27.53689,0,353.1794
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,27.67261,53.30632,44.61086,24.86711,24.86711,0,0,0,24.86711,111.282,1.496704,0,0,27.67261,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.113256,27.35382,22.13809,0,346.4308
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,21.24371,50.43113,43.88131,49.39772,49.39772,0,0,0,49.39772,43.00545,0,0,0,21.24371,51.9976,49.39772,0,0,0,318.7582,0,30.75389,-30.75389,387.5834,92.28158,0.113256,54.33749,16.99497,0,340.0019
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.2595,42.66882,42.29941,0,0,0,0,0,0,0,0,0,0,1.2595,0,0,0,0,34.17099,288.0043,1.2595,0,1.2595,388.7783,92.56607,0.1132542,0,1.0076,0,289.2638
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,40.7103,40.7103,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,32.91148,289.1379,0,6.254535,-6.254535,382.1854,90.99635,0.1132542,6.535989,0,0,289.1379
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,39.16452,39.16452,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,39.86097,282.8834,0,33.75243,-33.75243,346.6072,82.52536,0.1132542,35.27129,0,0,282.8834
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,37.82821,37.82821,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,77.36367,249.1309,0,61.69787,-61.69787,281.572,67.04081,0.1132542,64.47427,0,0,249.1309
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,36.58582,36.58582,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,145.9169,187.433,0,28.01467,-28.01467,252.0419,60.00985,0.1132542,29.27533,0,0,187.433
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,35.81292,35.81292,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,177.0443,159.4184,0,30.71134,-30.71134,219.6693,52.30211,0.1132542,32.09335,0,0,159.4184
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,35.22784,35.22784,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,211.168,128.707,0,30.47194,-30.47194,187.5491,44.65445,0.1132542,31.84318,0,0,128.707
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,34.55608,34.55608,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,245.0257,98.2351,0,32.56824,-32.56824,153.2191,36.48067,0.1132542,34.03381,0,0,98.2351
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,34.12991,34.12991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.2126,65.66686,0,0,0,153.2191,36.48067,0.1132542,0,0,0,65.66686
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,33.7254,33.7254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.2126,65.66686,0,0,0,153.2191,36.48067,0.1132542,0,0,0,65.66686
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,33.29923,33.29923,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,281.2126,65.66686,0,9.614696,-9.614696,143.0843,34.06763,0.1132542,10.04736,0,0,65.66686
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,32.95251,32.95251,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,291.8956,56.05217,0,36.97769,-36.97769,104.1064,24.7872,0.1132542,38.64169,0,0,56.05217
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8664162,33.0258,32.78638,11.41129,11.41129,0,0,0,11.41129,7.592625,0,0,0,0.8664162,12.01188,11.41129,0,0,332.9819,19.07447,0,11.14546,-11.14546,92.35808,21.98997,0.1132542,12.55241,0.6931329,0,19.94089
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.14845,37.7235,32.56246,19.11026,19.11026,81,0,22.761,19.11026,94.96703,0,0,0,18.14845,0,0,61.88974,58.79525,345.3658,7.929008,76.9437,0,76.9437,165.3533,39.36975,0.1133592,21.02129,14.51876,81,26.07746
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,29.5984,42.08578,33.43647,34.93668,34.93668,81,0,22.761,34.93668,84.72012,0,0,0,29.5984,0,0,46.06332,43.76015,268.4221,77.17834,73.35855,0,73.35855,234.9473,55.93972,0.113469,38.43035,23.67872,81,106.7767
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.35288,42.39022,35.55289,0,0,0,-1,0,0,0,0,0,0,23.35288,0,0,0,0,195.0636,143.201,23.35288,0,23.35288,257.1018,61.21459,0.1134358,0,18.6823,0,166.5539
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,44.82712,51.79548,37.84988,27.03462,27.03462,0,0,0,27.03462,165.8138,0,0,0,44.82712,28.45749,27.03462,0,0,171.7107,164.2186,16.36963,0,16.36963,272.6314,64.91211,0.1134125,29.73808,35.8617,0,209.0457
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,49.85532,55.8344,39.90129,0,0,0,0,0,0,0,0,0,0,49.85532,0,0,0,0,155.341,178.9513,49.85532,0,49.85532,319.9283,76.17326,0.1133417,0,39.88426,0,228.8066
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,51.64147,58.44833,41.64932,13.37725,13.37725,0,0,0,13.37725,386.0394,0,0,0,51.64147,14.08132,13.37725,0,0,105.4857,223.8211,37.56015,0,37.56015,355.561,84.65721,0.1132884,14.71498,41.31318,0,275.4626
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,42.84045,57.20916,43.39013,20.41659,20.41659,0,0,0,20.41659,209.8316,0,0,0,42.84045,21.49115,20.41659,0,0,67.92557,257.6252,21.3493,0,21.3493,375.8147,89.47952,0.1132582,22.45825,34.27236,0,300.4657
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.59282,50.00224,44.28581,31.90201,31.90201,0,-1,0,31.90201,58.28102,0,0,0,18.59282,33.58106,31.90201,0,0,46.57627,276.8396,0,14.98824,-14.98824,360.0157,85.71786,0.1132582,35.09221,14.87425,0,295.4324
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.16867,49.8031,44.5314,13.56714,13.56714,0,0,0,13.56714,126.546,0,0,0,17.16867,14.2812,13.56714,0,0,63.22987,261.8513,2.887469,0,2.887469,362.755,86.37007,0.1132541,14.92385,13.73493,0,279.02
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,21.09857,51.32017,44.77699,44.27152,44.27152,0,0,0,44.27152,47.65721,0,7.105427E-15,0,21.09857,46.6016,44.27152,0,0,60.3424,264.4501,0,25.50303,-25.50303,335.8725,79.96947,0.1132541,48.69867,16.87886,0,285.5486
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.842818,45.44983,44.0041,44.33478,44.33478,0,0,0,44.33478,10.92329,0,0,0,4.842818,46.66819,44.33478,0,0,88.6791,238.947,0,41.82537,-41.82537,291.7846,69.4724,0.1132541,48.76826,3.874255,0,243.7899
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,42.45832,42.45832,6.668213,6.668213,0,0,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,135.1517,197.1217,0,7.019172,-7.019172,284.3858,67.71077,0.1132541,7.335034,0,0,197.1217
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,40.85476,40.85476,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,142.9508,190.1025,0,19.58778,-19.58778,263.7385,62.79474,0.1132541,20.46923,0,0,190.1025
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,39.28731,39.28731,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,164.715,170.5147,0,15.06527,-15.06527,247.8583,59.01375,0.1132541,15.74321,0,0,170.5147
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,37.92934,37.92934,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,181.4542,155.4494,0,26.89498,-26.89498,219.5085,52.26381,0.1132541,28.10526,0,0,155.4494
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,36.67249,36.67249,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,211.3375,128.5545,0,26.49002,-26.49002,191.5855,45.61551,0.1132541,27.68207,0,0,128.5545
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,35.8996,35.8996,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,240.7709,102.0644,0,33.10435,-33.10435,156.6905,37.30718,0.1132541,34.59405,0,0,102.0644
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,35.28563,35.28563,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,277.5535,68.96008,0,25.53878,-25.53878,129.7702,30.89761,0.1132541,26.68803,0,0,68.96008
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,34.62109,34.62109,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,305.9299,43.4213,0,8.774586,-8.774586,120.521,28.69542,0.1132541,9.169442,0,0,43.4213
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,34.17324,34.17324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.6794,34.64671,0,0,0,120.521,28.69542,0.1132541,0,0,0,34.64671
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,33.76152,33.76152,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,315.6794,34.64671,0,26.26678,-26.26678,92.8334,22.10315,0.1132541,27.44878,0,0,34.64671
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,33.3209,33.3209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.8648,8.379936,0,0,0,92.8334,22.10315,0.1132541,0,0,0,8.379936
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,32.99585,32.99585,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,344.8648,8.379936,0,2.666525,-2.666525,90.02263,21.43392,0.1132541,25.06152,0,81,8.379936
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.49709,33.50006,32.80805,11.94446,11.94446,81,0,22.761,11.94446,20.90584,0,0,0,2.49709,0,0,69.05554,65.60276,347.8276,5.713411,68.09985,0,68.09985,154.6278,36.81607,0.1133712,13.13891,1.997672,81,8.210501
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.71709,39.97896,32.56246,18.98147,18.98147,81,0,22.761,18.98147,135.4852,0,0,0,25.71709,0,0,62.01853,58.9176,279.7277,67.00328,84.63469,0,84.63469,234.9193,55.93306,0.1134646,20.87962,20.57367,81,92.72037
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,53.3657,49.84921,33.45814,0,0,72.31579,0,20.56389,0,0,0,0,0,53.3657,0,0,72.31579,68.7,195.093,143.1745,122.0657,0,122.0657,350.721,83.50484,0.1134744,0,42.69256,81,196.5402
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,63.26608,55.85403,35.63234,27.84862,27.84862,0,-1,0,27.84862,227.1785,0,0,0,63.26608,29.31433,27.84862,0,0,73.02733,253.0336,33.95174,0,33.95174,382.9305,91.17374,0.1134264,30.63348,50.61286,0,316.2997
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,79.7347,65.16363,37.98713,43.25118,43.25118,0,0,0,43.25118,184.3526,0,0,0,79.7347,45.52756,43.25118,0,0,39.07559,283.5902,34.20714,0,34.20714,415.3822,98.90033,0.113378,47.5763,63.78776,0,363.3249
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,89.44641,72.11353,40.0602,40.25824,40.25824,0,0,0,40.25824,222.1816,42.20087,0,0,89.44641,42.37709,40.25824,0,0,4.86845,314.3766,4.86845,0,4.86845,420.0009,100,0.1133712,44.28406,71.55713,0,403.823
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,88.75834,74.08113,41.80823,23.43696,23.43696,0,0,0,23.43696,378.7109,64.08785,0,0,88.75834,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1133712,25.78066,71.00667,0,407.5166
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,81.19151,72.79865,43.55626,0,0,0,0,0,0,0,81.19151,0,0,81.19151,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133712,0,64.95321,0,399.9497
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,65.22137,67.01189,44.48806,30.41602,30.41602,0,-1,0,30.41602,214.431,33.2045,0,0,65.22137,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1133712,33.45762,52.17709,0,383.9796
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,59.06316,64.77293,44.69753,26.53613,26.53613,0,0,0,26.53613,222.5764,31.1304,0,0,59.06316,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1133712,29.18974,47.25053,0,377.8214
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,38.00348,57.19337,44.9359,9.667552,9.667552,0,0,0,9.667552,393.1035,27.82711,0,0,38.00348,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1133712,10.63431,30.40279,0,356.7617
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.19397,48.17147,44.16301,3.504006,3.504006,0,0,0,3.504006,376.5397,9.505546,0,0,13.19397,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1133712,3.854406,10.55518,0,331.9522
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,42.58112,42.58112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133712,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,40.97755,40.97755,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1133712,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,39.38844,39.38844,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1133712,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,38.0088,38.0088,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1133712,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,36.73028,36.73028,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1133712,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,35.95739,35.95739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1133712,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,35.32896,35.32896,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1133712,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,34.6572,34.6572,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1133712,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,34.20936,34.20936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1133712,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,33.78319,33.78319,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1133712,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,33.33535,33.33535,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1133712,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,32.99585,32.99585,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1133712,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.144319,33.68037,32.80805,35.73057,35.73057,0,0,0,35.73057,8.80008,0,0,0,3.144319,37.61113,35.73057,0,0,263.9852,81.17157,0,34.46681,-34.46681,133.2313,31.72168,0.1133712,39.30363,2.515455,0,84.31589
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.58125,39.03653,32.56246,5.41898,5.41898,0,0,0,5.41898,416.7067,0,0,0,22.58125,5.704189,5.41898,0,0,302.2816,46.70476,16.87706,0,16.87706,149.2423,35.53381,0.1133473,5.960877,18.065,0,69.28601
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,38.46203,44.92333,33.47981,26.52136,26.52136,0,0,0,26.52136,145.0228,0,0,0,38.46203,27.91723,26.52136,0,0,285.4046,61.89412,10.54481,0,10.54481,159.246,37.91563,0.1133325,29.1735,30.76963,0,100.3561
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,50.99968,51.55223,35.7118,46.14727,46.14727,0,-1,0,46.14727,110.5151,0,0,0,50.99968,48.57608,46.14727,0,0,274.8598,71.38445,2.423605,0,2.423605,161.5452,38.46307,0.113329,50.762,40.79975,0,122.3841
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,61.86666,58.20131,38.10992,23.98171,23.98171,0,0,0,23.98171,257.9744,0,0,0,61.86666,25.2439,23.98171,0,0,272.4362,73.56569,36.62276,0,36.62276,196.2886,46.73529,0.1132774,26.37988,49.49333,0,135.4323
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,65.00668,61.85304,40.20467,25.23035,25.23035,0,0,0,25.23035,257.6527,0,0,0,65.00668,26.55826,25.23035,0,0,235.8134,106.5262,38.44841,0,38.44841,232.764,55.41988,0.1132232,27.75339,52.00534,0,171.5329
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,74.09097,67.6848,41.97437,9.388285,9.388285,0,0,0,9.388285,789.1854,0,0,0,74.09097,9.882404,9.388285,0,0,197.365,141.1297,64.20856,0,64.20856,293.6776,69.92309,0.1131328,10.32711,59.27277,0,215.2207
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,70.36631,68.22868,43.71517,12.89009,12.89009,0,0,0,12.89009,545.8948,0,0,0,70.36631,13.56851,12.89009,0,0,133.1564,198.9174,56.7978,0,56.7978,347.5607,82.75238,0.113053,14.1791,56.29305,0,269.2838
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,71.39512,69.81232,44.65419,34.49995,34.49995,0,-1,0,34.49995,206.9427,0,0,0,71.39512,36.31574,34.49995,0,0,76.35862,250.0355,35.07938,0,35.07938,380.8399,90.67599,0.1130038,37.94995,57.11609,0,321.4306
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,59.50781,65.13474,44.85645,54.92025,54.92025,0,0,0,54.92025,108.3531,0,0,0,59.50781,57.81079,54.92025,0,0,41.27924,281.6069,1.697015,0,1.697015,382.4499,91.0593,0.1130014,60.41228,47.60625,0,341.1147
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,34.81602,56.21395,45.0587,0,0,0,0,0,0,0,0,0,0,34.81602,0,0,0,0,39.58223,283.1342,34.81602,0,34.81602,415.4792,98.92342,0.1129526,0,27.85282,0,317.9503
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.55151,49.98905,44.28581,32.12344,32.12344,0,0,0,32.12344,57.75071,0,0,0,18.55151,33.81414,32.12344,0,0,4.766204,314.4686,0,15.26263,-15.26263,399.391,95.0929,0.1129526,35.33578,14.84121,0,333.0201
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,42.70391,42.70391,35.70639,35.70639,0,0,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,21.72468,299.206,0,37.58568,-37.58568,359.7722,85.65988,0.1129526,39.27703,0,0,299.206
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,41.07868,41.07868,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,63.48655,261.6203,0,17.47131,-17.47131,341.3558,81.27504,0.1129526,18.25752,0,0,261.6203
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,39.47512,39.47512,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,82.89912,244.149,0,23.62481,-23.62481,316.4531,75.34583,0.1129526,24.68793,0,0,244.149
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,38.08825,38.08825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.1489,220.5242,0,0,0,316.4531,75.34583,0.1129526,0,0,0,220.5242
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,36.78807,36.78807,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,109.1489,220.5242,0,10.92976,-10.92976,304.9321,72.60274,0.1129526,11.4216,0,0,220.5242
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,36.00073,36.00073,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,121.2931,209.5945,0,21.61184,-21.61184,282.1512,67.17873,0.1129526,22.58437,0,0,209.5945
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,35.38675,35.38675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.3062,187.9826,0,0,0,282.1512,67.17873,0.1129526,0,0,0,187.9826
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,34.70054,34.70054,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,145.3062,187.9826,0,18.88006,-18.88006,262.2499,62.44033,0.1129526,19.72967,0,0,187.9826
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,34.23103,34.23103,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,166.2841,169.1026,0,7.603092,-7.603092,254.2355,60.53215,0.1129526,7.94523,0,0,169.1026
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,33.80486,33.80486,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,174.732,161.4995,0,6.384012,-6.384012,247.5062,58.92993,0.1129526,6.671292,0,0,161.4995
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,33.35702,33.35702,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,181.8253,155.1154,0,19.78015,-19.78015,226.6561,53.96563,0.1129526,20.67026,0,0,155.1154
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,33.0103,33.0103,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,203.8033,135.3353,0,16.55324,-16.55324,209.2075,49.8112,0.1129526,17.29813,0,0,135.3353
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.242292,33.45093,32.82972,15.63067,15.63067,0,0,0,15.63067,14.34546,0,0,0,2.242292,16.45334,15.63067,0,0,222.1957,118.7821,0,14.21105,-14.21105,194.2277,46.24459,0.1129526,17.19374,1.793833,0,121.0244
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.109986,34.28546,32.58413,34.74567,34.74567,0,0,0,34.74567,17.58488,0,0,0,6.109986,36.57439,34.74567,0,0,237.9858,104.571,0,30.46441,-30.46441,162.1154,38.59882,0.1129526,38.22024,4.887989,0,110.681
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.57219,38.22902,33.50148,12.35718,12.35718,0,0,0,12.35718,134.1099,0,0,0,16.57219,13.00755,12.35718,0,0,271.8351,74.1066,3.564641,0,3.564641,165.4971,39.40399,0.1129476,13.59289,13.25776,0,90.67879
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.89059,38.93327,35.81292,30.74911,30.74911,0,-1,0,30.74911,35.41758,0,0,0,10.89059,32.36748,30.74911,0,0,268.2705,77.31478,0,21.47689,-21.47689,142.8585,34.01385,0.1129476,33.82402,8.712471,0,88.20537
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,23.6687,45.29139,38.23272,55.45466,55.45466,20.25,0,7.39125,55.45466,42.68118,0,0,0,23.6687,37.05754,35.20466,0,0,292.1337,55.83789,0,13.38884,-13.38884,128.7454,30.6536,0.1129476,61.00013,18.93496,81,79.50659
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,27.85875,48.86558,40.36358,35.83316,35.83316,81,0,22.761,35.83316,77.74573,0,0,0,27.85875,0,0,45.16684,42.9085,307.0102,42.44905,70.76725,0,70.76725,195.8811,46.63826,0.1130602,39.41648,22.287,81,70.3078
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,68.89083,65.7038,42.13328,12.10999,12.10999,81,0,22.761,12.10999,568.876,0,0,0,68.89083,0,0,68.89001,65.44551,236.243,106.1396,134.3363,0,134.3363,323.3237,76.98169,0.1130836,13.32099,55.11266,81,175.0304
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,58.15228,63.51652,43.92464,62.7695,62.7695,81,0,22.761,62.7695,92.64415,0,0,0,58.15228,0,0,18.23049,17.31897,101.9066,227.0423,75.47124,0,75.47124,394.9221,94.02887,0.1131892,69.04646,46.52182,81,285.1945
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,36.77834,56.63028,44.81311,34.49657,34.49657,0,-1,0,34.49657,106.6145,0,0,0,36.77834,36.31218,34.49657,0,0,26.43536,294.9664,0.4661524,0,0.4661524,395.3643,94.13416,0.1131886,37.94623,29.42267,0,331.7448
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,23.02091,52.19608,45.01536,14.84346,14.84346,0,0,0,14.84346,155.0913,0,0,0,23.02091,15.62469,14.84346,0,0,25.96921,295.3859,7.396224,0,7.396224,402.381,95.8048,0.1131782,16.3278,18.41673,0,318.4069
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,26.43741,53.54539,45.22483,46.61759,46.61759,0,0,0,46.61759,56.71125,0,0,0,26.43741,49.07114,46.61759,0,0,18.57299,302.0425,0,22.63373,-22.63373,378.5229,90.12432,0.1131782,51.27935,21.14993,0,328.4799
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.96103,49.65485,44.45194,35.09021,35.09021,0,0,0,35.09021,48.3355,0,0,0,16.96103,36.93706,35.09021,0,0,43.72158,279.4088,0,19.97603,-19.97603,357.4663,85.11086,0.1131782,38.59923,13.56882,0,296.3698
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,42.86283,42.86283,35.4917,35.4917,0,0,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,65.91717,259.4328,0,37.35968,-37.35968,318.0858,75.73455,0.1131782,39.04087,0,0,259.4328
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,41.20148,41.20148,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,107.4279,222.0731,0,25.86212,-25.86212,290.8247,69.24384,0.1131782,27.02592,0,0,222.0731
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,39.59791,39.59791,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,136.1636,196.211,0,16.16356,-16.16356,273.7868,65.1872,0.1131782,16.89091,0,0,196.211
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,38.21105,38.21105,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,154.1231,180.0474,0,7.912823,-7.912823,265.446,63.20129,0.1131782,8.2689,0,0,180.0474
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,36.88919,36.88919,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,162.9151,172.1346,0,9.733371,-9.733371,255.1861,60.75847,0.1131782,10.17137,0,0,172.1346
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,36.10186,36.10186,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,173.73,162.4012,0,57.71769,-57.71769,194.3463,46.27283,0.1131782,60.31499,0,0,162.4012
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,35.47343,35.47343,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,237.8608,104.6835,0,36.82861,-36.82861,155.5255,37.02982,0.1131782,38.48589,0,0,104.6835
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,34.78,34.78,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,278.7814,67.85493,0,32.73597,-32.73597,121.0188,28.81394,0.1131782,34.20909,0,0,67.85493
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,34.27437,34.27437,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,315.1548,35.11896,0,14.88439,-14.88439,105.3293,25.07835,0.1131782,15.55419,0,0,35.11896
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,33.8482,33.8482,25.1559,19.22284,0,-1,0,19.22284,0,0,5.933068,8.448659,0,20.23456,19.22284,0,0,331.693,20.23456,0,20.23456,-20.23456,84.00017,20,0.1131782,27.6715,0,0,20.23456
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,33.40036,33.40036,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131782,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,33.03197,33.03197,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1132961,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.842107,33.91885,32.85139,21.88895,21.88895,81,0,22.761,21.88895,17.55272,0,0,0,3.842107,0,0,59.11105,56.1555,287.5816,59.93475,59.99761,0,59.99761,204.0957,48.59411,0.113423,24.07784,3.073685,81,63.77685
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.16375,39.53334,32.58413,50.41343,50.41343,81,0,22.761,50.41343,47.93119,0,0,0,24.16375,0,0,30.58658,29.05725,227.584,113.9326,53.221,0,53.221,254.5855,60.61548,0.1135343,55.45477,19.331,81,138.0963
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,50.20421,48.85832,33.5376,12.03512,12.03512,81,0,22.761,12.03512,417.1477,0,0,0,50.20421,0,0,68.96488,65.51664,174.363,161.8315,115.7208,0,115.7208,364.368,86.7541,0.1135828,13.23863,40.16337,81,212.0357
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,68.99955,58.32657,35.8996,3.562605,3.562605,0,-1,0,3.562605,1936.772,6.607258,0,0,68.99955,3.75011,3.562605,0,0,58.64219,265.9803,58.64219,0,58.64219,420.0009,100,0.1135008,3.918865,55.19964,0,334.9798
