Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,33.74707,33.74707,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,239.9978,102.7602,0,9.343993,-9.343993,182.4695,43.44504,0.1136125,9.764473,0,0,102.7602
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.07531,33.07531,4.158617,4.158617,0,-1,0,4.158617,0,0,0,0,0,4.377491,4.158617,0,0,250.38,93.41623,0,4.377491,-4.377491,177.8552,42.3464,0.1136125,4.574478,0,0,93.41623
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,32.38187,32.38187,44.35619,44.35619,0,-1,0,44.35619,0,0,7.105427E-15,0,0,46.69073,44.35619,0,0,255.2439,89.03874,0,46.69073,-46.69073,128.6389,30.62825,0.1136125,48.79181,0,0,89.03874
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,31.674,31.674,11.78124,11.78124,0,0,0,11.78124,0,0,1.776357E-15,0,0,12.40131,11.78124,0,0,307.1225,42.34801,0,12.40131,-12.40131,115.5668,27.51584,0.1136125,12.95937,0,0,42.34801
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.402772,33.25292,31.20448,10.84795,10.84795,0,0,0,10.84795,68.24118,0,0,0,7.402772,11.4189,10.84795,0,0,320.9017,29.9467,0,4.016128,-4.016128,111.3334,26.5079,0.1136125,11.93275,5.922218,0,37.34948
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.8414,36.0602,30.75664,25.35225,25.35225,0,0,0,25.35225,74.31846,0,0,0,18.8414,26.68658,25.35225,0,0,325.364,25.93058,0,7.84518,-7.84518,103.0639,24.53896,0.1136125,27.88748,15.07312,0,44.77198
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,20.05404,38.03814,32.32409,40.43566,40.43566,20.25,0,7.39125,40.43566,49.59495,0,0,0,20.05404,21.24806,20.18566,0,0,334.0809,18.0854,0,1.194016,-1.194016,101.8052,24.2393,0.1136125,44.47922,16.04324,81,38.13944
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,39.90558,48.23018,36.10186,35.64254,35.64254,0,-1,0,35.64254,111.9605,0,0,15.57792,39.90558,37.51846,35.64254,0,0,335.4076,16.89138,2.387113,0,2.387113,104.0699,24.77849,0.1136095,39.20679,31.92446,0,56.79696
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,57.5289,58.52403,39.80016,13.15725,13.15725,0,0,0,13.15725,437.2412,0,0,0,57.5289,13.84973,13.15725,0,0,333.0205,19.03978,43.67916,0,43.67916,145.5076,34.64458,0.1135535,14.47297,46.02312,0,76.56868
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,73.60651,68.12482,42.50166,23.56417,23.56417,0,0,0,23.56417,312.3662,0,0,0,73.60651,24.80439,23.56417,0,0,289.3413,58.35103,48.80212,0,48.80212,191.8053,45.66784,0.1134911,25.92059,58.88521,0,131.9576
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,72.28448,70.04623,44.5314,4.379436,4.379436,0,0,0,4.379436,1650.543,0,0,0,72.28448,4.609932,4.379436,0,0,240.5392,102.2729,67.67455,0,67.67455,256.007,60.95393,0.1134047,4.817379,57.82758,0,174.5574
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,56.79867,65.94878,46.48168,11.86808,11.86808,0,0,0,11.86808,478.5836,0,0,0,56.79867,12.49271,11.86808,0,0,172.8647,163.18,44.30596,0,44.30596,298.0393,70.96161,0.1133481,13.05489,45.43894,0,219.9787
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,60.77331,68.64931,47.41348,5.681114,5.681114,0,-1,0,5.681114,1069.743,0,0,0,60.77331,5.98012,5.681114,0,0,128.5587,203.0554,54.79319,0,54.79319,350.0207,83.3381,0.1132783,6.249225,48.61865,0,263.8287
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,41.20974,61.1976,47.53628,14.46315,14.46315,0,0,0,14.46315,284.9293,0,0,0,41.20974,15.22437,14.46315,0,0,73.76551,252.3693,25.98537,0,25.98537,374.6726,89.20759,0.1132452,15.90946,32.96779,0,293.579
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,32.85859,58.29336,47.61573,5.247343,5.247343,0,0,0,5.247343,626.1949,0,0,0,32.85859,5.523519,5.247343,0,0,47.78014,275.7561,27.33507,0,27.33507,400.6049,95.38194,0.1132104,5.772077,26.28687,0,308.6147
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.57394,50.16676,46.60447,18.38812,18.38812,0,0,0,18.38812,62.94247,0,0,0,11.57394,19.35592,18.38812,0,0,20.44506,300.3577,0,7.78198,-7.78198,392.402,93.42886,0.1132104,20.22693,9.259151,0,311.9316
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,44.5314,44.5314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.09171,292.5757,0,0,0,392.402,93.42886,0.1132104,0,0,0,292.5757
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,42.66058,42.66058,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,29.09171,292.5757,0,32.10463,-32.10463,358.5608,85.37144,0.1132104,33.54934,0,0,292.5757
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.76352,260.4711,0,0,0,358.5608,85.37144,0.1132104,0,0,0,260.4711
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.06339,39.06339,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,64.76352,260.4711,0,72.31579,-72.31579,282.3332,67.22206,0.1132104,83.58341,0,0,260.4711
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,37.38037,37.38037,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,145.1144,188.1553,0,5.326854,-5.326854,276.7182,65.88516,0.1132104,5.566562,0,0,188.1553
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,36.24632,36.24632,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,151.0331,182.8284,0,31.36341,-31.36341,243.6583,58.01376,0.1132104,32.77477,0,0,182.8284
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,35.35064,35.35064,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,185.8814,151.465,0,39.13623,-39.13623,202.4051,48.19159,0.1132104,40.89736,0,0,151.465
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,34.45495,34.45495,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,229.3661,112.3288,0,20.42962,-20.42962,180.8704,43.06429,0.1132104,21.34895,0,0,112.3288
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,33.62428,33.62428,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,252.0656,91.89915,0,51.97232,-51.97232,126.0867,30.02059,0.1132104,54.31107,0,0,91.89915
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.95251,32.95251,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,309.8127,39.92683,0,26.97916,-26.97916,97.64821,23.24953,0.1132104,28.19323,0,0,39.92683
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,32.25908,32.25908,44.52,12.30028,0,-1,0,12.30028,0,0,32.21972,36.67171,0,12.94767,12.30028,0,0,339.7895,12.94767,0,12.94767,-12.94767,84.00017,20,0.1132104,48.972,0,0,12.94767
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,31.52953,31.52953,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1132907,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.348249,32.51166,31.03835,24.46872,24.46872,81,0,22.761,24.46872,21.85749,0,0,0,5.348249,0,0,56.53128,53.70471,285.4758,61.83,59.05296,0,59.05296,205.1973,48.8564,0.1134073,26.9156,4.278599,81,67.17825
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,30.5868,39.38608,30.59773,0,0,72.31579,0,20.56389,0,0,0,0,0,30.5868,0,0,72.31579,68.7,226.4229,114.9777,99.2868,0,99.2868,299.389,71.28295,0.1134451,0,24.46944,81,145.5645
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,51.81244,47.89231,32.17962,37.97747,37.97747,81,0,22.761,37.97747,136.4294,0,0,0,51.81244,0,0,43.02253,40.8714,127.136,204.3358,92.68384,0,92.68384,387.3166,92.21806,0.1135186,41.77522,41.44995,81,256.1482
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,66.86608,57.63167,36.00073,37.22779,37.22779,0,-1,0,37.22779,179.6134,0,0,0,66.86608,39.18715,37.22779,0,0,34.45221,287.7513,27.67894,0,27.67894,413.5752,98.47008,0.1134834,40.95057,53.49287,0,354.6173
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,71.39888,63.84548,39.73515,61.3805,61.3805,0,0,0,61.3805,116.3218,0.01455983,0,0,71.39888,64.61105,61.3805,0,0,6.773269,312.6623,6.773269,0,6.773269,420.0009,100,0.1134748,67.51855,57.1191,0,384.0612
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,79.76923,70.81692,42.50166,55.71341,55.71341,0,0,0,55.71341,143.1778,21.12353,0,0,79.76923,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.1134748,61.28476,63.81538,0,398.5275
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,71.50811,69.71079,44.5314,0,0,0,0,0,0,0,71.50811,0,0,71.50811,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134748,0,57.20649,0,390.2663
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,62.92338,68.43484,46.48168,11.11808,11.11808,0,0,0,11.11808,565.9556,51.22015,0,0,62.92338,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1134748,12.22989,50.33871,0,381.6816
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,55.86747,66.65837,47.41348,56.91286,56.91286,0,-1,0,56.91286,98.16317,0,0,0,55.86747,59.90828,56.91286,0,0,0,318.7582,0,4.040805,-4.040805,415.7415,98.98586,0.1134748,62.60415,44.69398,0,374.6257
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,47.48104,63.49434,47.50016,0.7748685,0.7748685,0,0,0,0.7748685,6127.625,42.17561,0,0,47.48104,0.8156511,0.7748685,0,0,4.489784,314.7174,4.489784,0,4.489784,420.0009,100,0.1134691,0.8523554,37.98484,0,362.1985
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,25.22153,55.66713,47.61573,0,0,0,0,0,0,0,25.22153,0,0,25.22153,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134691,0,20.17723,0,343.9798
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.18953,49.37494,46.56113,46.93517,46.93517,0,0,0,46.93517,19.5792,0,0,0,9.18953,49.40545,46.93517,0,0,0,318.7582,0,40.21592,-40.21592,377.6095,89.90685,0.1134691,51.62869,7.351624,0,327.9478
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,44.48806,44.48806,38.805,38.805,0,0,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.68435,278.5423,0,40.84737,-40.84737,334.5526,79.65523,0.1134691,42.6855,0,0,278.5423
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,42.58112,42.58112,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.07031,237.6949,0,39.19574,-39.19574,293.2367,69.81812,0.1134691,40.95955,0,0,237.6949
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,40.68863,40.68863,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.6211,198.4992,0,14.34012,-14.34012,278.1209,66.21912,0.1134691,14.98542,0,0,198.4992
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,39.0056,39.0056,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.5546,184.1591,0,21.91042,-21.91042,255.0253,60.72018,0.1134691,22.89639,0,0,184.1591
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,37.30091,37.30091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8995,162.2487,0,0,0,255.0253,60.72018,0.1134691,0,0,0,162.2487
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,36.15964,36.15964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8995,162.2487,0,0,0,255.0253,60.72018,0.1134691,0,0,0,162.2487
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,35.26396,35.26396,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.8995,162.2487,0,23.8963,-23.8963,229.8364,54.72284,0.1134691,24.97163,0,0,162.2487
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,34.35382,34.35382,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.4509,138.3524,0,17.15422,-17.15422,211.7542,50.41757,0.1134691,17.92616,0,0,138.3524
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,33.52315,33.52315,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.5112,121.1981,0,13.11833,-13.11833,197.9263,47.12521,0.1134691,13.70866,0,0,121.1981
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,32.85139,32.85139,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.0871,108.0798,0,10.00346,-10.00346,187.3817,44.61461,0.1134691,10.45361,0,0,108.0798
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,32.13628,32.13628,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.2021,98.07636,0,9.575628,-9.575628,177.2881,42.21138,0.1134691,10.00653,0,0,98.07636
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,31.38507,31.38507,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.8417,88.50073,0,4.936129,-4.936129,172.085,40.97253,0.1134691,5.158254,0,0,88.50073
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.869229,32.24026,30.90111,8.164709,8.164709,0,0,0,8.164709,59.6375,0,1.776357E-15,0,4.869229,8.594431,8.164709,0,0,261.3262,83.56461,0,3.725202,-3.725202,168.1583,40.03761,0.1134691,8.98118,3.895383,0,88.43383
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,26.09398,37.85836,30.43159,44.70951,44.70951,0,0,0,44.70951,58.36336,0,7.105427E-15,0,26.09398,47.06264,44.70951,0,0,265.4654,79.8394,0,20.96867,-20.96867,146.0554,34.77502,0.1134691,49.18047,20.87518,0,105.9334
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,49.85609,47.09892,32.05683,0,0,0,0,0,0,0,0,0,0,49.85609,0,0,0,0,288.7639,58.87073,49.85609,0,49.85609,193.353,46.03634,0.1134059,0,39.88487,0,108.7268
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,70.69653,58.9554,35.87793,12.3412,12.3412,0,-1,0,12.3412,572.85,0,0,0,70.69653,12.99073,12.3412,0,0,238.9078,103.7412,57.7058,0,57.7058,248.0975,59.07072,0.1133327,13.57532,56.55723,0,174.4377
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,78.64811,66.76939,39.6557,47.40276,47.40276,0,0,0,47.40276,165.9146,0,0,0,78.64811,49.89764,47.40276,0,0,181.202,155.6764,28.75047,0,28.75047,275.3726,65.56478,0.1132963,52.14304,62.91849,0,234.3245
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,78.82286,70.28633,42.41499,37.91405,37.91405,0,0,0,37.91405,207.8988,0,0,0,78.82286,39.90953,37.91405,0,0,152.4515,181.5518,38.91333,0,38.91333,312.2891,74.35439,0.1132471,41.70546,63.05829,0,260.3747
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,78.63606,72.81308,44.48806,10.62964,10.62964,0,0,0,10.62964,739.7809,0,0,0,78.63606,11.1891,10.62964,0,0,113.5382,216.5739,67.44696,0,67.44696,376.2749,89.58907,0.1131618,11.69261,62.90885,0,295.2099
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,72.85619,72.64983,46.43834,79.66913,79.66913,54.24242,0,15.99133,79.66913,91.44846,0,0,0,72.85619,26.76496,25.42671,0,0,46.09123,277.2761,46.09123,0,46.09123,420.0009,100,0.1132102,87.63604,58.28495,81,350.1323
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,66.74026,71.12037,47.37737,33.46298,33.46298,0,-1,0,33.46298,199.4451,31.51607,0,0,66.74026,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.1132102,36.80928,53.39221,0,385.4985
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,59.01763,68.03091,47.50016,29.01186,29.01186,0,0,0,29.01186,203.4259,28.47883,0,0,59.01763,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1132102,31.91304,47.2141,0,377.7758
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,41.6084,61.39165,47.57962,52.83636,52.83636,0,0,0,52.83636,78.74956,0,0,0,41.6084,55.61722,52.83636,0,0,0,318.7582,0,14.00882,-14.00882,405.2343,96.48415,0.1132102,58.11999,33.28672,0,360.3666
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,19.91261,52.7594,46.52502,0,0,0,0,0,0,0,4.347251,0,0,19.91261,0,0,0,0,15.56535,304.7494,15.56535,0,15.56535,420.0009,100,0.1131906,0,15.93008,0,324.662
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,44.4086,44.4086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131906,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,42.50166,42.50166,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1131906,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,40.60917,40.60917,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1131906,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.92615,38.92615,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1131906,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,37.21424,37.21424,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1131906,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,36.08018,36.08018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1131906,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,35.16283,35.16283,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1131906,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,34.2527,34.2527,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1131906,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,33.42202,33.42202,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1131906,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,32.72859,32.72859,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1131906,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,32.01349,32.01349,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1131906,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,31.24782,31.24782,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1131906,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.573879,32.29005,30.75664,29.14572,29.14572,0,0,0,29.14572,19.12418,0,3.552714E-15,0,5.573879,30.6797,29.14572,0,0,142.2602,190.724,0,25.10582,-25.10582,258.5771,61.56585,0.1131906,32.06029,4.459103,0,196.2979
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.46483,37.81755,30.28713,31.45435,31.45435,0,0,0,31.45435,84.13725,0,3.552714E-15,0,26.46483,33.10984,31.45435,0,0,170.1556,165.6182,0,6.645017,-6.645017,251.5726,59.89812,0.1131906,34.59979,21.17186,0,192.083
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,41.72617,44.29945,31.93403,0,0,0,0,0,0,0,0,0,0,41.72617,0,0,0,0,177.5389,158.9732,41.72617,0,41.72617,291.1575,69.32308,0.1131379,0,33.38094,0,200.6994
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,55.82378,53.31966,35.77681,26.44677,26.44677,0,-1,0,26.44677,211.0798,0,0,0,55.82378,27.8387,26.44677,0,0,135.8128,196.5267,27.98507,0,27.98507,317.7065,75.64426,0.1131026,29.09144,44.65902,0,252.3505
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,66.91612,61.86186,39.57624,31.94166,31.94166,0,0,0,31.94166,209.4948,0,0,0,66.91612,33.6228,31.94166,0,0,107.8277,221.7133,33.29333,0,33.29333,349.2913,83.16444,0.1130607,35.13582,53.5329,0,288.6294
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,74.85602,68.50916,42.37887,14.51165,14.51165,0,0,0,14.51165,515.834,0,0,0,74.85602,15.27542,14.51165,0,0,74.53436,251.6773,59.5806,0,59.5806,405.8145,96.6223,0.1129857,15.96281,59.88482,0,326.5333
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,58.01786,64.07537,44.45194,23.34576,23.34576,0,0,0,23.34576,248.5156,18.48961,0,0,58.01786,24.57448,23.34576,0,0,14.95376,305.2998,14.95376,0,14.95376,420.0009,100,0.1129669,25.68033,46.41429,0,363.3177
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,51.57738,63.81545,46.40222,0.07546413,0.07546413,0,0,0,0.07546413,68346.88,51.49794,0,0,51.57738,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1129669,0.08301054,41.2619,0,370.3356
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,55.46598,66.40633,47.33403,50.49723,50.49723,0,-1,0,50.49723,109.8396,2.311,0,0,55.46598,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1129669,55.54695,44.37278,0,374.2242
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,46.43997,63.05193,47.45682,12.11547,12.11547,0,0,0,12.11547,383.3112,33.68684,0,0,46.43997,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1129669,13.32702,37.15197,0,365.1982
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,26.91299,56.15598,47.53628,32.86779,32.86779,0,0,0,32.86779,81.88257,0,0,0,26.91299,34.59767,32.86779,0,0,0,318.7582,0,7.684683,-7.684683,411.9005,98.07134,0.1129669,36.15457,21.53039,0,345.6712
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.42981,49.68165,46.48168,24.68123,24.68123,0,0,0,24.68123,42.25804,0,3.552714E-15,0,10.42981,25.98025,24.68123,0,0,8.538537,311.0735,0,15.55044,-15.55044,395.5089,94.16859,0.1129669,27.14936,8.343844,0,321.5034
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,44.37249,44.37249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.8168,295.5231,0,0,0,395.5089,94.16859,0.1129669,0,0,0,295.5231
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,42.45832,42.45832,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,25.8168,295.5231,0,15.19395,-15.19395,379.493,90.35531,0.1129669,15.87768,0,0,295.5231
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,40.55138,40.55138,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,42.69897,280.3292,0,40.838,-40.838,336.446,80.10603,0.1129669,42.67571,0,0,280.3292
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,38.83947,38.83947,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,88.07452,239.4911,0,19.23864,-19.23864,316.1667,75.27763,0.1129669,20.10438,0,0,239.4911
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,37.15645,37.15645,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,109.4508,220.2525,0,32.92783,-32.92783,281.4577,67.01361,0.1129669,34.40958,0,0,220.2525
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.97906,35.97906,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,146.0373,187.3247,0,37.62221,-37.62221,241.8004,57.57141,0.1129669,39.31521,0,0,187.3247
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,35.08337,35.08337,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,187.8397,149.7025,0,7.837078,-7.837078,233.5394,55.60452,0.1129669,8.189747,0,0,149.7025
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.15157,34.15157,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,196.5476,141.8654,0,27.13842,-27.13842,204.933,48.79348,0.1129669,28.35965,0,0,141.8654
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,33.29923,33.29923,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,226.7014,114.727,0,50.91304,-50.91304,151.266,36.01563,0.1129669,53.20413,0,0,114.727
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,32.6058,32.6058,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,283.2714,63.81393,0,27.81977,-27.81977,121.9413,29.03359,0.1129669,29.07166,0,0,63.81393
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.89792,31.89792,39.39467,34.19445,0,-1,0,34.19445,0,0,5.200221,9.139688,0,35.99416,34.19445,0,0,314.1823,35.99416,0,35.99416,-35.99416,84.00017,20,0.1129669,43.33414,0,0,35.99416
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,31.12503,31.12503,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1130807,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.862076,32.5024,30.61218,6.988737,6.988737,79.30453,0,22.33204,6.988737,98.18764,0,0,0,6.862076,0,0,72.31579,68.7,298.2256,50.35517,75.56207,0,75.56207,208.7637,49.70553,0.1131703,7.687611,5.489661,81,57.21725
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.78481,35.70696,30.14989,0,0,72.31579,0,20.56389,0,0,0,0,0,19.78481,0,0,72.31579,68.7,222.6635,118.361,88.48481,0,88.48481,292.7077,69.69218,0.1132216,0,15.82785,81,138.1458
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,34.59902,41.89527,31.79679,60.72421,60.72421,81,0,22.761,60.72421,56.9773,0,0,0,34.59902,0,0,20.27579,19.262,134.1787,197.9974,53.86102,0,53.86102,343.8047,81.85812,0.1133197,66.79663,27.67921,81,232.5964
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,57.96314,53.94521,35.65401,54.40126,54.40126,0,-1,0,54.40126,106.5474,0,0,0,57.96314,57.26448,54.40126,0,0,80.31772,246.4723,0.698657,0,0.698657,344.4676,82.01592,0.1133188,59.84138,46.37051,0,304.4354
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,75.34783,65.15481,39.47512,46.59417,46.59417,0,0,0,46.59417,161.7108,0,0,0,75.34783,49.0465,46.59417,0,0,79.61906,247.1011,26.30133,0,26.30133,369.4192,87.95678,0.1132858,51.25359,60.27826,0,322.4489
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,77.16515,69.41198,42.29941,31.62513,31.62513,0,0,0,31.62513,243.9995,0,0,0,77.16515,33.28961,31.62513,0,0,53.31773,270.7723,43.87554,0,43.87554,411.0432,97.86723,0.1132307,34.78764,61.73212,0,347.9374
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,56.38041,63.38618,44.4086,4.596026,4.596026,0,0,0,4.596026,1226.721,42.1003,0,0,56.38041,4.837922,4.596026,0,0,9.442192,310.2603,9.442192,0,9.442192,420.0009,100,0.1132188,5.055629,45.10433,0,366.6407
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,76.19639,74.05982,46.35888,5.359725,5.359725,0,0,0,5.359725,1421.647,70.55457,0,0,76.19639,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1132188,5.895698,60.95711,0,394.9546
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,67.38698,71.29427,47.29069,0,0,0,-1,0,0,0,67.38698,0,0,67.38698,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132188,0,53.90958,0,386.1452
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,60.11869,68.37981,47.41348,48.45467,48.45467,0,0,0,48.45467,124.072,9.113781,0,0,60.11869,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1132188,53.30014,48.09496,0,378.8769
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,39.09449,60.38797,47.50016,67.06542,67.06542,20.25,0,7.39125,67.06542,58.29306,0,0,0,39.09449,49.27939,46.81542,0,0,0,318.7582,0,10.1849,-10.1849,409.265,97.44386,0.1132188,73.77197,31.27559,81,357.8527
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.9972,51.08206,46.43834,0,0,0,0,0,0,0,3.680646,0,0,14.9972,0,0,0,0,11.31656,308.5733,11.31656,0,11.31656,420.0009,100,0.1132046,0,11.99776,0,323.5705
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,44.28581,44.28581,41.61681,41.61681,0,0,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,0,318.7582,0,43.80717,-43.80717,373.824,89.00555,0.1132046,45.77849,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,42.33553,42.33553,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,48.67463,274.951,0,3.699135,-3.699135,369.9248,88.07716,0.1132046,3.865596,0,0,274.951
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,40.45026,40.45026,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,52.78478,271.2519,0,24.6415,-24.6415,343.9504,81.89278,0.1132046,25.75036,0,0,271.2519
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,38.76001,38.76001,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,80.16422,246.6104,0,27.25944,-27.25944,315.2164,75.05138,0.1132046,28.48612,0,0,246.6104
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,37.05532,37.05532,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,110.4525,219.351,0,3.906472,-3.906472,311.0986,74.07095,0.1132046,4.082264,0,0,219.351
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.87793,35.87793,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,114.793,215.4445,0,17.72231,-17.72231,292.4177,69.62312,0.1132046,18.51982,0,0,215.4445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,34.96058,34.96058,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,134.4845,197.7222,0,13.48947,-13.48947,278.1985,66.23761,0.1132046,14.0965,0,0,197.7222
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,34.02878,34.02878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4728,184.2327,0,0,0,278.1985,66.23761,0.1132046,0,0,0,184.2327
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.17643,33.17643,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,149.4728,184.2327,0,20.31048,-20.31048,256.7894,61.14021,0.1132046,21.22445,0,0,184.2327
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,32.483,32.483,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,172.04,163.9222,0,0.8656664,-0.8656664,255.8769,60.92295,0.1132046,0.9046215,0,0,163.9222
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,31.75345,31.75345,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,173.0018,163.0566,0,25.45349,-25.45349,229.0466,54.53479,0.1132046,26.5989,0,0,163.0566
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,30.98056,30.98056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2835,137.6031,0,0,0,229.0466,54.53479,0.1132046,0,0,0,137.6031
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.97705,31.84045,30.47493,24.00226,24.00226,0,0,0,24.00226,20.73575,0,3.552714E-15,0,4.97705,25.26554,24.00226,0,0,201.2835,137.6031,0,20.28849,-20.28849,207.6606,49.4429,0.1132046,26.40249,3.98164,0,142.5801
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.51071,36.33068,29.98375,23.66375,23.66375,0,0,0,23.66375,95.12737,0,0,0,22.51071,24.90921,23.66375,0,0,223.8263,117.3146,0,2.398507,-2.398507,205.1324,48.84094,0.1132046,26.03013,18.00856,0,139.8253
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,46.75675,45.62643,31.65233,36.13162,36.13162,0,0,0,36.13162,129.4068,0,0,0,46.75675,38.03328,36.13162,0,0,226.4913,114.9161,8.723469,0,8.723469,213.4082,50.81137,0.1131937,39.74478,37.4054,0,161.6728
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,71.42789,58.82695,35.53122,0,0,0,-1,0,0,0,0,0,0,71.42789,0,0,0,0,217.7678,122.7672,71.42789,0,71.42789,281.1706,66.94525,0.1131041,0,57.14232,0,194.1951
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,75.32549,65.03962,39.38844,0,0,0,0,0,0,0,0,0,0,75.32549,0,0,0,0,146.3399,187.0523,75.32549,0,75.32549,352.6306,83.95951,0.1130098,0,60.26039,0,262.3778
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,86.47849,73.52774,42.21273,0,0,0,0,0,0,0,15.46407,0,0,86.47849,0,0,0,0,71.01441,254.8453,71.01441,0,71.01441,420.0009,100,0.1129211,0,69.18279,0,341.3237
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,79.26468,72.89864,44.32915,43.81715,43.81715,0,0,0,43.81715,180.8988,33.14137,0,0,79.26468,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1129211,48.19887,63.41174,0,398.0229
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,77.8009,74.69859,46.27943,47.11574,47.11574,0,0,0,47.11574,165.1272,28.20538,0,0,77.8009,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1129211,51.82732,62.24072,0,396.5591
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,56.91679,66.8939,47.25457,31.70472,31.70472,0,-1,0,31.70472,179.5215,23.54341,0,0,56.91679,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1129211,34.87519,45.53344,0,375.675
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,44.37604,62.19004,47.37737,30.91962,30.91962,0,0,0,30.91962,143.5206,11.82907,0,0,44.37604,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1129211,34.01158,35.50083,0,363.1342
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,24.90648,55.39301,47.45682,0,0,0,0,0,0,0,24.90648,0,0,24.90648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129211,0,19.92518,0,343.6647
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.56571,50.58912,46.40222,16.91863,16.91863,0,0,0,16.91863,80.18208,0,0,0,13.56571,17.80908,16.91863,0,0,0,318.7582,0,4.243374,-4.243374,415.5279,98.93502,0.1129211,18.61049,10.85257,0,332.3239
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,44.20635,44.20635,33.38855,33.38855,0,0,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.71486,314.5149,0,35.14584,-35.14584,378.481,90.11433,0.1129211,36.72741,0,0,314.5149
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,42.25607,42.25607,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.7658,279.369,0,4.013408,-4.013408,374.2505,89.10707,0.1129211,4.194011,0,0,279.369
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,40.34913,40.34913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.22514,275.3556,0,0,0,374.2505,89.10707,0.1129211,0,0,0,275.3556
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,38.65889,38.65889,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.22514,275.3556,0,18.94892,-18.94892,354.2766,84.35139,0.1129211,19.80162,0,0,275.3556
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,36.9542,36.9542,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.27949,256.4067,0,34.4546,-34.4546,317.9582,75.70419,0.1129211,36.00505,0,0,256.4067
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.5624,221.9521,0,0,0,317.9582,75.70419,0.1129211,0,0,0,221.9521
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,34.83778,34.83778,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.5624,221.9521,0,47.10711,-47.10711,268.3029,63.88153,0.1129211,49.22693,0,0,221.9521
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.90598,33.90598,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.9036,174.845,0,16.22189,-16.22189,251.2036,59.81026,0.1129211,16.95187,0,0,174.845
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.05364,33.05364,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,177.9279,158.6231,0,25.3245,-25.3245,224.5092,53.45447,0.1129211,26.46411,0,0,158.6231
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,32.33854,32.33854,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.0663,133.2986,0,18.81261,-18.81261,204.679,48.73299,0.1129211,19.65918,0,0,133.2986
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,31.60899,31.60899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.9692,114.486,0,0,0,204.679,48.73299,0.1129211,0,0,0,114.486
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.79998,30.79998,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.9692,114.486,0,32.50916,-32.50916,170.4113,40.57404,0.1129211,33.97207,0,0,114.486
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.340541,32.30677,30.28713,27.84233,27.84233,0,0,0,27.84233,26.36468,0,3.552714E-15,0,7.340541,29.30771,27.84233,0,0,263.0905,81.97681,0,21.96717,-21.96717,147.2559,35.06086,0.1129211,30.62656,5.872433,0,89.31736
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.34798,36.97858,29.80317,15.09228,15.09228,0,0,0,15.09228,167.9533,0,0,0,25.34798,15.88661,15.09228,0,0,287.4984,60.00965,9.461375,0,9.461375,156.2317,37.19796,0.1129092,16.60151,20.27839,0,85.35763
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,54.87316,48.15548,31.48619,24.15902,24.15902,0,0,0,24.15902,227.1333,0,0,0,54.87316,25.43055,24.15902,0,0,278.037,68.52489,29.44262,0,29.44262,184.1635,43.84835,0.1128725,26.57492,43.89853,0,123.398
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,72.61797,59.14368,35.40842,28.80941,28.80941,0,-1,0,28.80941,252.0634,0,0,0,72.61797,30.3257,28.80941,0,0,248.5944,95.02324,42.29227,0,42.29227,224.2854,53.40118,0.1128198,31.69035,58.09438,0,167.6412
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,69.08641,62.36138,39.27287,12.06294,12.06294,0,0,0,12.06294,572.7159,0,0,0,69.08641,12.69784,12.06294,0,0,206.3022,133.0863,56.38857,0,56.38857,277.7803,66.13804,0.1127495,13.26924,55.26913,0,202.1727
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,60.57556,62.38013,42.13328,14.32484,14.32484,0,0,0,14.32484,422.8707,0,0,0,60.57556,15.07878,14.32484,0,0,149.9136,183.836,45.49678,0,45.49678,320.9424,76.4147,0.1126929,15.75733,48.46045,0,244.4116
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,58.55907,64.05307,44.24969,49.45118,49.45118,0,0,0,49.45118,118.418,0,0,0,58.55907,52.05387,49.45118,0,0,104.4168,224.7831,6.505204,0,6.505204,327.1137,77.88406,0.1126848,54.3963,46.84726,0,283.3422
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,65.41568,69.18221,46.23609,22.00889,22.00889,0,0,0,22.00889,297.2239,0,0,0,65.41568,23.16725,22.00889,0,0,97.91161,230.6378,42.24843,0,42.24843,367.1941,87.42699,0.1126323,24.20978,52.33254,0,296.0535
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,64.60596,69.96636,47.17511,45.42499,45.42499,0,-1,0,45.42499,142.2256,0,0,0,64.60596,47.81578,45.42499,0,0,55.66318,268.6614,16.79018,0,16.79018,383.1227,91.21951,0.1126114,49.96749,51.68476,0,333.2673
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,53.8252,65.70703,47.29069,45.58883,45.58883,0,0,0,45.58883,118.0666,0,0,0,53.8252,47.98824,45.58883,0,0,38.873,283.7725,5.836957,0,5.836957,388.6601,92.53793,0.1126042,50.14771,43.06016,0,337.5977
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,31.58458,57.59212,47.37737,20.81764,20.81764,0,0,0,20.81764,151.7203,0,0,0,31.58458,21.91331,20.81764,0,0,33.03604,289.0258,9.671272,0,9.671272,397.8351,94.72245,0.1125922,22.8994,25.26766,0,320.6104
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.56948,49.87693,46.32277,0,0,0,0,0,0,0,0,0,0,11.56948,0,0,0,0,23.36477,297.7299,11.56948,0,11.56948,408.8109,97.33572,0.1125778,0,9.255588,0,309.2994
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,44.1269,44.1269,18.87122,18.87122,0,0,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,11.79528,308.1425,0,19.86444,-19.86444,387.8719,92.35027,0.1125778,20.75834,0,0,308.1425
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,42.17662,42.17662,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,33.86689,288.278,0,44.23146,-44.23146,341.2478,81.24932,0.1125778,46.22188,0,0,288.278
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,40.248,40.248,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,83.01295,244.0466,0,13.20979,-13.20979,327.3235,77.93401,0.1125778,13.80423,0,0,244.0466
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,38.53609,38.53609,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,97.69051,230.8368,0,10.78963,-10.78963,315.9502,75.22609,0.1125778,11.27517,0,0,230.8368
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,36.83141,36.83141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.679,220.0471,0,0,0,315.9502,75.22609,0.1125778,0,0,0,220.0471
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,35.65401,35.65401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.679,220.0471,0,0,0,315.9502,75.22609,0.1125778,0,0,0,220.0471
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.679,220.0471,0,0,0,315.9502,75.22609,0.1125778,0,0,0,220.0471
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,33.78319,33.78319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.679,220.0471,0,0,0,315.9502,75.22609,0.1125778,0,0,0,220.0471
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,32.90918,32.90918,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,109.679,220.0471,0,4.581505,-4.581505,311.1209,74.07626,0.1125778,4.787673,0,0,220.0471
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,32.22296,32.22296,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,114.7695,215.4656,0,3.60508,-3.60508,307.3208,73.17147,0.1125778,3.767308,0,0,215.4656
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,31.47174,31.47174,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,118.7752,211.8605,0,24.76068,-24.76068,281.2208,66.95719,0.1125778,25.87491,0,0,211.8605
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,30.65552,30.65552,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,146.2871,187.0999,0,7.501106,-7.501106,273.3139,65.07461,0.1125778,7.838655,0,0,187.0999
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.751993,31.15339,30.12822,0,0,0,0,0,0,0,0,0,0,3.751993,0,0,0,0,154.6216,179.5988,3.751993,0,3.751993,276.8734,65.9221,0.1125732,0,3.001595,0,183.3508
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.43521,35.3648,29.63704,0,0,0,0,0,0,0,0,0,0,20.43521,0,0,0,0,150.8696,182.9756,20.43521,0,20.43521,296.2599,70.53793,0.1125478,0,16.34817,0,203.4108
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,38.68235,42.67307,31.32728,22.65458,22.65458,0,0,0,22.65458,170.7485,0,0,0,38.68235,23.84693,22.65458,0,0,130.4344,201.3672,14.83542,0,14.83542,310.334,73.8889,0.1125294,24.92004,30.94588,0,240.0496
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,69.87704,57.89501,35.24951,24.00181,24.00181,0,-1,0,24.00181,291.1324,0,0,0,69.87704,25.26506,24.00181,0,0,115.599,214.7191,44.61199,0,44.61199,352.6566,83.9657,0.1124741,26.40199,55.90164,0,284.5962
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,81.38715,67.31831,39.15007,0,0,0,0,0,0,0,10.40014,0,0,81.38715,0,0,0,0,70.98701,254.8699,70.98701,0,70.98701,420.0009,100,0.1123862,0,65.10973,0,336.2571
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,61.81294,62.7706,42.05382,36.45924,36.45924,0,0,0,36.45924,169.5399,23.4348,0,0,61.81294,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1123862,40.10516,49.45036,0,380.5712
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,61.30406,65.03932,44.16301,33.05861,33.05861,0,0,0,33.05861,185.4406,26.50553,0,0,61.30406,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1123862,36.36446,49.04325,0,380.0623
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,67.35749,69.85621,46.11329,13.4392,13.4392,0,0,0,13.4392,501.2016,53.21096,0,0,67.35749,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1123862,14.78312,53.88599,0,386.1157
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,52.7384,65.04905,47.08844,14.73483,14.73483,0,-1,0,14.73483,357.9164,37.22805,0,0,52.7384,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1123862,16.20832,42.19072,0,371.4966
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,52.31184,65.02334,47.21123,6.599334,6.599334,0,0,0,6.599334,792.6835,45.36517,0,0,52.31184,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1123862,7.259268,41.84947,0,371.0701
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,35.90313,59.01535,47.29069,0,0,0,0,0,0,0,35.90313,0,0,35.90313,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123862,0,28.7225,0,354.6613
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.95506,50.54181,46.23609,34.94185,34.94185,0,0,0,34.94185,39.93795,0,0,0,13.95506,36.78089,34.94185,0,0,0,318.7582,0,22.82583,-22.82583,395.9403,94.27131,0.1123862,38.43604,11.16405,0,332.7133
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,44.0041,44.0041,15.04391,15.04391,0,0,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,25.36204,295.9324,0,15.83569,-15.83569,379.248,90.29697,0.1123862,16.5483,0,0,295.9324
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,42.05382,42.05382,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.95725,280.0967,0,37.76509,-37.76509,339.4401,80.81891,0.1123862,39.46452,0,0,280.0967
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,40.12521,40.12521,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,84.91846,242.3316,0,27.41786,-27.41786,310.5392,73.93774,0.1123862,28.65166,0,0,242.3316
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,38.4133,38.4133,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.3828,214.9137,0,8.039073,-8.039073,302.0652,71.92015,0.1123862,8.400832,0,0,214.9137
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,36.70861,36.70861,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.3151,206.8747,0,2.920026,-2.920026,298.9872,71.18729,0.1123862,3.051427,0,0,206.8747
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,35.50955,35.50955,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.5595,203.9547,0,9.753405,-9.753405,288.7063,68.73945,0.1123862,10.19231,0,0,203.9547
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,34.57775,34.57775,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.3967,194.2012,0,22.86695,-22.86695,264.6024,63.00044,0.1123862,23.89596,0,0,194.2012
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,33.62428,33.62428,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.8044,171.3343,0,13.67171,-13.67171,250.1911,59.5692,0.1123862,14.28693,0,0,171.3343
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,32.77193,32.77193,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.9951,157.6626,0,3.254139,-3.254139,246.761,58.75249,0.1123862,3.400575,0,0,157.6626
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,32.05683,32.05683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.6109,154.4084,0,0,0,246.761,58.75249,0.1123862,0,0,0,154.4084
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,31.32728,31.32728,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.6109,154.4084,0,30.2965,-30.2965,214.8257,51.14886,0.1123862,31.65985,0,0,154.4084
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,30.4966,30.4966,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.2736,124.112,0,25.18458,-25.18458,188.2788,44.82819,0.1123862,26.31789,0,0,124.112
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.680902,32.35114,29.96208,0,0,0,0,0,0,0,0,0,0,8.680902,0,0,0,0,244.2565,98.92737,8.680902,0,8.680902,196.5142,46.789,0.1123755,0,6.944722,0,107.6083
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,32.02466,38.61391,29.45646,29.62776,29.62776,0,0,0,29.62776,108.09,0,0,0,32.02466,31.18711,29.62776,0,0,235.5756,106.7402,0.8375428,0,0.8375428,197.3088,46.97818,0.1123745,32.59053,25.61973,0,138.7648
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,54.73616,47.74463,31.16115,37.01611,37.01611,0,0,0,37.01611,147.8712,0,0,0,54.73616,38.96432,37.01611,0,0,234.7381,107.494,15.77184,0,15.77184,212.2712,50.54067,0.112355,40.71771,43.78893,0,162.2301
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,65.85253,56.20301,35.10505,27.48281,27.48281,0,-1,0,27.48281,239.6136,0,0,0,65.85253,28.92927,27.48281,0,0,218.9662,121.6886,36.92326,0,36.92326,247.2997,58.88077,0.1123093,30.23108,52.68202,0,187.5412
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,79.07388,66.14513,39.0056,5.398999,5.398999,0,0,0,5.398999,1464.602,0,0,0,79.07388,5.683157,5.398999,0,0,182.043,154.9196,73.39072,0,73.39072,316.9243,75.45801,0.1122187,5.9389,63.2591,0,233.9934
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,87.1091,73.40157,41.88769,59.16515,59.16515,0,0,0,59.16515,147.2304,0,0,0,87.1091,62.2791,59.16515,0,0,108.6522,220.9712,24.83,0,24.83,340.4801,81.06652,0.1121881,65.08166,69.68728,0,308.0803
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,85.02818,75.22085,44.04022,19.42075,19.42075,0,0,0,19.42075,437.8212,0,0,0,85.02818,20.4429,19.42075,0,0,83.82225,243.3182,64.58527,0,64.58527,401.751,95.65482,0.1121086,21.36283,68.02254,0,328.3464
