Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,78.6376,74.77502,46.03384,18.89323,18.89323,0,0,0,18.89323,416.221,39.51301,0,0,78.6376,19.88761,18.89323,0,0,19.23697,301.4449,19.23697,0,19.23697,420.0009,100,0.1120849,20.78255,62.91008,0,380.0826
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,63.90617,69.47279,47.00898,31.18999,31.18999,0,-1,0,31.18999,204.8932,31.0746,0,0,63.90617,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1120849,34.30899,51.12494,0,382.6644
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,55.97225,66.37368,47.13177,24.00819,24.00819,0,0,0,24.00819,233.1381,30.70047,0,0,55.97225,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1120849,26.40901,44.7778,0,374.7305
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,38.11769,59.71933,47.21123,40.05218,40.05218,0,0,0,40.05218,95.17007,0,0,0,38.11769,42.16019,40.05218,0,0,0,318.7582,0,4.042501,-4.042501,415.7397,98.98544,0.1120849,44.0574,30.49415,0,356.8759
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.35699,51.50259,46.11329,3.797873,3.797873,0,0,0,3.797873,457.0187,8.867562,0,0,17.35699,3.997761,3.797873,0,0,4.491668,314.7157,4.491668,0,4.491668,420.0009,100,0.1120794,4.177661,13.88559,0,332.0727
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,43.88131,43.88131,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1120794,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,41.88769,41.88769,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1120794,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.98075,39.98075,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1120794,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,38.27605,38.27605,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1120794,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,36.57137,36.57137,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1120794,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,35.35064,35.35064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1120794,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,34.41161,34.41161,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1120794,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,33.45814,33.45814,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1120794,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,32.6058,32.6058,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1120794,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,31.89792,31.89792,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1120794,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,31.1467,31.1467,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1120794,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,30.33047,30.33047,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1120794,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.137013,30.0902,29.7815,31.6452,31.6452,20.25,0,7.39125,31.6452,3.593004,0,0,0,1.137013,11.99495,11.3952,0,0,338.2414,14.34099,0,10.85793,-10.85793,87.67163,20.87416,0.1120794,34.80972,0.9096108,81,15.47801
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.33972,32.96061,29.27587,0,0,72.31579,0,20.56389,0,0,0,0,0,13.33972,0,0,72.31579,68.7,350.3058,3.483059,82.03973,0,82.03973,165.5014,39.40501,0.1121391,0,10.67178,81,16.82278
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.89163,40.18984,30.98056,49.61671,49.61671,81,0,22.761,49.61671,64.27599,0,0,0,31.89163,0,0,31.38329,29.81413,268.266,77.31881,61.70576,0,61.70576,224.0406,53.34289,0.1122504,54.57838,25.5133,81,109.2104
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,53.83961,51.68308,34.94613,41.64873,41.64873,0,-1,0,41.64873,129.2707,0,0,0,53.83961,43.84076,41.64873,0,0,206.5603,132.854,9.998852,0,9.998852,233.5263,55.60139,0.1122381,45.8136,43.07169,0,186.6936
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,75.31497,64.36536,38.83947,0,0,0,0,0,0,0,0,0,0,75.31497,0,0,0,0,196.5614,141.853,75.31497,0,75.31497,304.9764,72.61328,0.1121455,0,60.25198,0,217.1679
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,80.87241,70.38058,41.76489,1.424744,1.424744,0,0,0,1.424744,5676.276,0,0,0,80.87241,1.499731,1.424744,0,0,121.2464,209.6364,79.37269,0,79.37269,380.2759,90.5417,0.1120481,1.567219,64.69794,0,290.5089
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,63.64148,65.69829,43.92464,48.44214,48.44214,0,0,0,48.44214,131.3763,0,0,0,63.64148,50.99173,48.44214,0,0,41.87374,281.0719,12.64975,0,12.64975,392.2765,93.39899,0.1120326,53.28635,50.91318,0,344.7133
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,83.6182,76.98425,45.91104,6.598753,6.598753,0,0,0,6.598753,1267.182,47.44815,0,0,83.6182,6.946056,6.598753,0,0,29.22399,292.4566,29.22399,0,29.22399,420.0009,100,0.1119969,7.258629,66.89456,0,376.0748
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,62.22577,68.62585,46.88618,6.672712,6.672712,0,-1,0,6.672712,932.5408,55.20186,0,0,62.22577,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1119969,7.339983,49.78061,0,380.984
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,31.42397,57.1407,47.00898,36.74203,36.74203,0,0,0,36.74203,85.52593,0,0,0,31.42397,38.67582,36.74203,0,0,0,318.7582,0,7.251858,-7.251858,412.3567,98.17997,0.1119969,40.41624,25.13917,0,350.1822
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.95712,50.46752,47.08844,40.24017,40.24017,0,0,0,40.24017,27.22931,0,0,0,10.95712,42.35808,40.24017,0,0,8.05762,311.5064,0,31.40096,-31.40096,379.2572,90.29915,0.1119969,44.26419,8.765697,0,322.4635
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.293795,48.25091,46.03384,0,0,0,0,0,0,0,0,0,0,7.293795,0,0,0,0,42.94757,280.1054,7.293795,0,7.293795,386.1767,91.94665,0.1119879,0,5.835036,0,287.3992
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,43.75851,43.75851,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,35.65377,286.6698,0,23.23003,-23.23003,361.6901,86.11652,0.1119879,24.27538,0,0,286.6698
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,41.76489,41.76489,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,61.46492,263.4398,0,1.223709,-1.223709,360.4002,85.80939,0.1119879,1.278776,0,0,263.4398
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,39.83628,39.83628,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,62.8246,262.2161,0,19.60688,-19.60688,339.7327,80.88858,0.1119879,20.48919,0,0,262.2161
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,38.13159,38.13159,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,84.61002,242.6092,0,22.12402,-22.12402,316.412,75.33603,0.1119879,23.1196,0,0,242.6092
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,36.4269,36.4269,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,109.1923,220.4852,0,31.71428,-31.71428,282.9822,67.37657,0.1119879,33.14143,0,0,220.4852
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,35.1845,35.1845,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,144.4304,188.7709,0,32.61293,-32.61293,248.6051,59.19158,0.1119879,34.08051,0,0,188.7709
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,34.2527,34.2527,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,180.6669,156.158,0,20.67163,-20.67163,226.8153,54.00354,0.1119879,21.60185,0,0,156.158
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,33.29923,33.29923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.6354,135.4864,0,0,0,226.8153,54.00354,0.1119879,0,0,0,135.4864
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,32.42522,32.42522,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,203.6354,135.4864,0,0.468309,-0.468309,226.3217,53.88601,0.1119879,0.4893829,0,0,135.4864
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,31.71011,31.71011,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,204.1558,135.0181,0,16.0052,-16.0052,209.4507,49.86912,0.1119879,16.72544,0,0,135.0181
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,30.95889,30.95889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.9393,119.0128,0,0,0,209.4507,49.86912,0.1119879,0,0,0,119.0128
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,30.14989,30.14989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.9393,119.0128,0,0,0,209.4507,49.86912,0.1119879,0,0,0,119.0128
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.3771,32.45864,29.60092,5.234986,5.234986,0,0,0,5.234986,198.2259,0,0,0,10.3771,5.510512,5.234986,0,0,221.9393,119.0128,4.866585,0,4.866585,214.0676,50.96836,0.111982,5.758485,8.301678,0,129.3899
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.92092,35.50355,29.07362,0,0,0,0,0,0,0,0,0,0,22.92092,0,0,0,0,217.0727,123.3928,22.92092,0,22.92092,235.8123,56.14566,0.1119539,0,18.33673,0,146.3137
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,38.3834,42.01119,30.79998,20.05223,20.05223,0,0,0,20.05223,191.4171,0,0,0,38.3834,21.10761,20.05223,0,0,194.1518,144.0216,17.27579,0,17.27579,252.2015,60.04786,0.1119328,22.05745,30.70672,0,182.405
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,54.66829,51.7617,34.75833,6.587469,6.587469,0,-1,0,6.587469,829.8831,0,0,0,54.66829,6.934178,6.587469,0,0,176.876,159.5698,47.73411,0,47.73411,297.4861,70.82987,0.1118744,7.246216,43.73463,0,214.2381
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,64.02914,59.71197,38.70223,6.723416,6.723416,0,0,0,6.723416,952.3305,0,0,0,64.02914,7.07728,6.723416,0,0,129.1419,202.5305,56.95186,0,56.95186,351.5154,83.69396,0.1118049,7.395758,51.22331,0,266.5597
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,71.77953,66.3151,41.64932,7.056162,7.056162,0,0,0,7.056162,1017.26,0,0,0,71.77953,7.427539,7.056162,0,0,72.19004,253.7872,64.35199,0,64.35199,412.565,98.22957,0.1117264,7.761778,57.42362,0,325.5667
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,65.12894,66.15714,43.80185,23.14741,23.14741,0,0,0,23.14741,281.366,32.92519,0,0,65.12894,24.3657,23.14741,0,0,7.838054,311.704,7.838054,0,7.838054,420.0009,100,0.1117168,25.46215,52.10315,0,376.8329
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,55.18428,64.51054,45.78825,0,0,0,0,0,0,0,55.18428,0,0,55.18428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117168,0,44.14743,0,373.9425
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,48.43929,63.02707,46.76339,40.32686,40.32686,0,-1,0,40.32686,120.1167,5.989957,0,0,48.43929,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1117168,44.35955,38.75143,0,367.1975
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,41.24973,60.49448,46.88618,0,0,0,0,0,0,0,41.24973,0,0,41.24973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117168,0,32.99979,0,360.008
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,22.41874,54.05252,46.97286,25.08585,25.08585,0,0,0,25.08585,89.36806,0,0,0,22.41874,26.40616,25.08585,0,0,0,318.7582,0,3.987422,-3.987422,415.7977,98.99926,0.1117168,27.59444,17.93499,0,341.177
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.65621,49.79702,45.91104,22.68235,22.68235,0,0,0,22.68235,55.79763,0,0,0,12.65621,23.87616,22.68235,0,0,4.43047,314.7708,0,11.21995,-11.21995,403.9709,96.18335,0.1117168,24.95059,10.12497,0,327.427
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,43.63572,43.63572,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,16.89708,303.5508,0,14.60422,-14.60422,388.5767,92.51807,0.1117168,15.26141,0,0,303.5508
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,41.6132,41.6132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.12399,288.9466,0,0,0,388.5767,92.51807,0.1117168,0,0,0,288.9466
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,39.67737,39.67737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.12399,288.9466,0,0,0,388.5767,92.51807,0.1117168,0,0,0,288.9466
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,37.97268,37.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.12399,288.9466,0,0,0,388.5767,92.51807,0.1117168,0,0,0,288.9466
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,36.26077,36.26077,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,33.12399,288.9466,0,7.445928,-7.445928,380.728,90.64934,0.1117168,7.780994,0,0,288.9466
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,35.02559,35.02559,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,41.39724,281.5007,0,24.59444,-24.59444,354.8032,84.47677,0.1117168,25.70119,0,0,281.5007
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,34.08657,34.08657,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,68.7244,256.9063,0,41.18986,-41.18986,311.3852,74.13919,0.1117168,43.0434,0,0,256.9063
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,33.11143,33.11143,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,114.4909,215.7164,0,6.553592,-6.553592,304.4771,72.49441,0.1117168,6.848504,0,0,215.7164
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,32.23741,32.23741,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,121.7727,209.1628,0,60.29696,-60.29696,240.9185,57.36145,0.1117168,63.01033,0,0,209.1628
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,31.52953,31.52953,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,188.7693,148.8658,0,23.71657,-23.71657,215.9191,51.40921,0.1117168,24.78381,0,0,148.8658
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,30.75664,30.75664,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,215.121,125.1493,0,27.95685,-27.95685,186.45,44.39277,0.1117168,29.21491,0,0,125.1493
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,29.94764,29.94764,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,246.1842,97.19244,0,29.47847,-29.47847,155.377,36.99444,0.1117168,30.805,0,0,97.19244
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01175964,29.40185,29.39867,39.87803,39.87803,0,0,0,39.87803,0.02948902,0,7.105427E-15,0,0.01175964,41.97688,39.87803,0,0,278.938,67.71397,0,41.96511,-41.96511,111.1418,26.46229,0.1117168,43.86583,0.009407712,0,67.72573
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.758737,29.89065,28.87137,27.91172,27.91172,20.25,0,7.39125,27.91172,13.46652,0,3.552714E-15,0,3.758737,8.064966,7.661718,0,0,325.566,25.74885,0,4.30623,-4.30623,106.6027,25.38154,0.1117168,30.70289,3.006989,81,29.50759
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.47869,32.65976,30.59773,11.51974,11.51974,81,0,22.761,11.51974,64.92064,0,0,0,7.47869,0,0,69.48026,66.00625,330.3507,21.44262,73.48494,0,73.48494,176.3166,41.98006,0.1118135,12.67171,5.982952,81,28.92131
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,28.03476,42.80752,34.57775,15.35013,15.35013,0,-1,0,15.35013,182.6353,0,0,0,28.03476,16.15803,15.35013,0,0,256.8657,87.57906,11.87673,0,11.87673,187.5839,44.66273,0.111799,16.88514,22.42781,0,115.6138
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,48.46796,53.84209,38.55776,26.21648,26.21648,0,0,0,26.21648,184.8759,0,0,0,48.46796,27.59629,26.21648,0,0,244.989,98.26812,20.87167,0,20.87167,207.3845,49.37716,0.1117736,28.83813,38.77437,0,146.7361
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,38.90476,53.79092,41.52652,0,0,0,0,0,0,0,0,0,0,38.90476,0,0,0,0,224.1173,117.0526,38.90476,0,38.90476,244.2928,58.16483,0.1117262,0,31.12381,0,155.9574
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,36.56144,55.36272,43.71517,10.88161,10.88161,0,0,0,10.88161,335.9928,0,0,0,36.56144,11.45433,10.88161,0,0,185.2126,152.0669,25.10711,0,25.10711,268.1115,63.83593,0.1116957,11.96977,29.24915,0,188.6283
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,24.55308,53.3847,45.66545,30.1926,30.1926,0,0,0,30.1926,81.3215,0,0,0,24.55308,31.78168,30.1926,0,0,160.1055,174.6633,0,7.228609,-7.228609,260.4918,62.02174,0.1116957,33.21186,19.64246,0,199.2164
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,36.52358,58.57539,46.68393,14.23828,14.23828,0,-1,0,14.23828,256.5168,0,0,0,36.52358,14.98766,14.23828,0,0,168.1373,167.4347,21.53592,0,21.53592,280.9226,66.8862,0.1116695,15.66211,29.21886,0,203.9583
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,20.00331,53.08297,46.80672,36.66929,36.66929,0,0,0,36.66929,54.55058,0,0,0,20.00331,38.59925,36.66929,0,0,146.6013,186.817,0,18.59594,-18.59594,261.3208,62.2191,0.1116695,40.33622,16.00265,0,206.8203
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.586072,47.97428,46.88618,2.324851,2.324851,0,0,0,2.324851,154.2496,0,0,0,3.586072,2.447211,2.324851,0,0,167.2635,168.2211,1.138861,0,1.138861,262.4012,62.47635,0.1116681,2.557336,2.868858,0,171.8072
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.548038,46.85706,45.78825,20.65187,20.65187,0,0,0,20.65187,17.18022,0,3.552714E-15,0,3.548038,21.73881,20.65187,0,0,166.1246,169.2461,0,18.19077,-18.19077,243.2264,57.91093,0.1116681,22.71706,2.83843,0,172.7941
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,43.51292,43.51292,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,186.3366,151.0553,0,22.96502,-22.96502,219.0192,52.14732,0.1116681,23.99845,0,0,151.0553
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,41.46151,41.46151,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,211.8533,128.0903,0,13.43393,-13.43393,204.8586,48.77575,0.1116681,14.03845,0,0,128.0903
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,39.51123,39.51123,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,226.7799,114.6563,0,36.33358,-36.33358,166.5596,39.65697,0.1116681,37.96859,0,0,114.6563
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,37.82821,37.82821,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,267.1505,78.32276,0,64.00725,-64.00725,99.09005,23.59282,0.1116681,66.88757,0,0,78.32276
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,36.12352,36.12352,50.51799,13.59974,0,-1,0,13.59974,0,0,36.91824,41.97004,0,14.31552,13.59974,0,0,338.2697,14.31552,0,14.31552,-14.31552,84.00017,20,0.1116681,55.56979,0,0,14.31552
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,34.88112,34.88112,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116681,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,33.92765,33.92765,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116681,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,32.95251,32.95251,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116681,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,32.0785,32.0785,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116681,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,31.37062,31.37062,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116681,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,30.59773,30.59773,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116681,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,29.80317,29.80317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116681,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.232178,29.56603,29.23253,36.15644,36.15644,81,0,22.761,36.15644,3.407907,0,0,0,1.232178,0,0,44.84356,42.60139,354.1758,0,43.83356,0,43.83356,125.5843,29.90097,0.1117556,39.77208,0.9857422,81,1.232178
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.14257,31.76089,28.70524,47.79682,47.79682,81,0,22.761,47.79682,23.31237,0,0,0,11.14257,0,0,33.20318,31.54302,310.3423,39.45021,42.68559,0,42.68559,166.0795,39.54265,0.1118376,52.5765,8.914059,81,50.59278
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,31.38486,39.453,30.43159,19.98438,19.98438,81,0,22.761,19.98438,157.047,0,0,0,31.38486,0,0,61.01562,57.96484,267.6566,77.86724,89.34971,0,89.34971,250.844,59.72465,0.1119145,21.98281,25.10789,81,109.2521
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,57.10307,52.22693,34.41161,2.365885,2.365885,0,-1,0,2.365885,2413.603,0,0,0,57.10307,2.490406,2.365885,0,0,178.3069,158.282,54.61266,0,54.61266,302.6541,72.06036,0.1118482,2.602474,45.68245,0,215.385
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,53.59913,55.48863,38.39885,40.4597,40.4597,0,0,0,40.4597,132.4754,0,0,0,53.59913,42.58915,40.4597,0,0,123.6943,207.4334,11.00997,0,11.00997,313.0991,74.54726,0.1118348,44.50566,42.8793,0,261.0325
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,61.97522,62.04905,41.38206,18.66799,18.66799,0,0,0,18.66799,331.9866,0,0,0,61.97522,19.65052,18.66799,0,0,112.6843,217.3423,42.32471,0,42.32471,353.2519,84.10741,0.1117835,20.53479,49.58018,0,279.3176
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,61.71838,64.54359,43.5996,18.51557,18.51557,0,0,0,18.51557,333.3324,0,0,0,61.71838,19.49007,18.51557,0,0,70.3596,255.4346,42.22831,0,42.22831,393.3131,93.6458,0.1117323,20.36713,49.37471,0,317.153
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,43.25826,59.74759,45.54988,40.53495,40.53495,0,0,0,40.53495,106.7184,0,0,0,43.25826,42.66837,40.53495,0,0,28.1313,293.4401,0.5898862,0,0.5898862,393.8728,93.77905,0.1117315,44.58845,34.60661,0,336.6983
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,28.62329,55.70053,46.56113,30.51223,30.51223,0,-1,0,30.51223,93.80923,0,0,0,28.62329,32.11814,30.51223,0,0,27.54141,293.9709,0,3.494847,-3.494847,390.1889,92.90192,0.1117315,33.56345,22.89863,0,322.5942
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,35.48031,58.2067,46.68393,27.74826,27.74826,0,0,0,27.74826,127.865,0,0,0,35.48031,29.20869,27.74826,0,0,31.42457,290.4761,6.27162,0,6.27162,396.1386,94.31853,0.1117239,30.52308,28.38425,0,325.9564
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.64716,50.66882,46.76339,11.72127,11.72127,0,0,0,11.72127,107.8992,0,0,0,12.64716,12.33818,11.72127,0,0,25.15295,296.1206,0.3089827,0,0.3089827,396.4318,94.38833,0.1117236,12.8934,10.11773,0,308.7677
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.543037,46.7319,45.66545,5.856049,5.856049,0,0,0,5.856049,60.50218,0,8.881784E-16,0,3.543037,6.164262,5.856049,0,0,24.84397,296.3987,0,2.621225,-2.621225,393.6688,93.73047,0.1117236,6.441654,2.83443,0,299.9417
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,43.39013,43.39013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.75644,293.7774,0,0,0,393.6688,93.73047,0.1117236,0,0,0,293.7774
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,41.32427,41.32427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.75644,293.7774,0,0,0,393.6688,93.73047,0.1117236,0,0,0,293.7774
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,39.37399,39.37399,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,27.75644,293.7774,0,13.8519,-13.8519,379.0676,90.25401,0.1117236,14.47523,0,0,293.7774
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,37.68375,37.68375,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,43.14744,279.9255,0,43.2732,-43.2732,333.4536,79.39356,0.1117236,45.2205,0,0,279.9255
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,35.97906,35.97906,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,91.22878,236.6523,0,35.36169,-35.36169,296.1791,70.5187,0.1117236,36.95296,0,0,236.6523
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,34.73666,34.73666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5195,201.2906,0,0,0,296.1791,70.5187,0.1117236,0,0,0,201.2906
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,33.78319,33.78319,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,130.5195,201.2906,0,32.72076,-32.72076,261.6884,62.30664,0.1117236,34.1932,0,0,201.2906
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,32.80805,32.80805,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,166.8759,168.5699,0,23.30316,-23.30316,237.1247,56.45816,0.1117236,24.3518,0,0,168.5699
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,31.93403,31.93403,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,192.7683,145.2667,0,14.13632,-14.13632,222.2238,52.91031,0.1117236,14.77245,0,0,145.2667
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,31.20448,31.20448,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,208.4754,131.1304,0,4.725206,-4.725206,217.243,51.72441,0.1117236,4.937841,0,0,131.1304
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,30.45326,30.45326,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,213.7256,126.4052,0,14.87127,-14.87127,201.5672,47.99211,0.1117236,15.54048,0,0,126.4052
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,29.63704,29.63704,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,230.2492,111.5339,0,13.1779,-13.1779,187.6765,44.6848,0.1117236,13.7709,0,0,111.5339
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9807452,29.3387,29.07362,17.0542,17.0542,0,0,0,17.0542,5.750753,0,0,0,0.9807452,17.95179,17.0542,0,0,244.8913,98.35603,0,16.97105,-16.97105,169.7875,40.42551,0.1117236,18.75962,0.7845961,0,99.33678
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.772725,29.56743,28.54632,34.91824,34.91824,0,0,0,34.91824,10.80445,0,7.105427E-15,0,3.772725,36.75604,34.91824,0,0,263.748,81.38498,0,32.98331,-32.98331,135.02,32.14756,0.1117236,38.41006,3.01818,0,85.15771
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,29.37666,38.65333,30.25101,0,0,0,0,0,0,0,0,0,0,29.37666,0,0,0,0,300.3962,48.40166,29.37666,0,29.37666,162.8891,38.78305,0.111688,0,23.50132,0,77.77832
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,24.88335,41.4973,34.2527,19.94896,19.94896,0,-1,0,19.94896,124.7351,0,0,0,24.88335,20.99891,19.94896,0,0,271.0195,74.84065,3.884442,0,3.884442,166.5742,39.66046,0.1116833,21.94386,19.90668,0,99.72401
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,27.0606,46.35834,38.23272,34.27337,34.27337,0,0,0,34.27337,78.95517,0,0,0,27.0606,36.07723,34.27337,0,0,267.1351,78.33665,0,9.016633,-9.016633,157.0699,37.39752,0.1116833,37.7007,21.64848,0,105.3972
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.45917,44.64088,41.23759,0,0,0,0,0,0,0,0,0,0,11.45917,0,0,0,0,277.1536,69.32002,11.45917,0,11.45917,167.941,39.98587,0.1116694,0,9.167338,0,80.77919
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,29.23609,52.57578,43.43346,21.01753,21.01753,0,0,0,21.01753,139.1033,0,0,0,29.23609,22.12372,21.01753,0,0,265.6944,79.63328,7.112364,0,7.112364,174.6884,41.59239,0.1116608,23.11929,23.38887,0,108.8694
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,32.84955,55.9323,45.42708,72.34068,72.34068,20.25,0,7.39125,72.34068,45.40951,0,0,0,32.84955,54.8323,52.09068,0,0,258.582,86.0344,0,21.98275,-21.98275,151.5165,36.07529,0.1116608,79.57475,26.27964,81,118.884
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,15.64948,51.29068,46.43834,40.55487,40.55487,0,-1,0,40.55487,38.58842,0,7.105427E-15,0,15.64948,42.68933,40.55487,0,0,283.0073,64.05166,0,27.03985,-27.03985,123.014,29.289,0.1116608,44.61036,12.51959,0,79.70114
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.15121,49.67551,46.56113,39.40026,39.40026,20.25,0,7.39125,39.40026,25.76432,0,0,0,10.15121,20.15817,19.15027,0,0,313.0516,37.01181,0,10.00696,-10.00696,112.4658,26.77751,0.1116608,43.34029,8.120968,81,47.16302
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.71814,50.8827,46.64059,45.68559,45.68559,81,0,22.761,45.68559,30.02728,0,0,0,13.71814,0,0,35.31441,33.54869,324.1704,27.00484,47.26682,0,47.26682,157.307,37.45398,0.1117509,50.25415,10.97451,81,40.72298
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.846937,46.70761,45.54988,31.54208,31.54208,81,0,22.761,31.54208,12.19621,7.105427E-15,0,0,3.846937,0,0,49.45792,46.98502,276.9036,69.54498,50.83196,0,50.83196,205.5305,48.93572,0.111851,34.69629,3.07755,81,73.39192
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,43.23121,43.23121,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,226.0716,115.2937,68.7,0,68.7,270.705,64.45344,0.1119338,2.752187,0,81,115.2937
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,41.15814,41.15814,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,157.3716,177.1237,0,27.32947,-27.32947,241.8972,57.59446,0.1119338,28.5593,0,0,177.1237
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,39.20786,39.20786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.7377,149.7943,0,0,0,241.8972,57.59446,0.1119338,0,0,0,149.7943
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,37.52484,37.52484,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,187.7377,149.7943,0,22.47444,-22.47444,218.2071,51.95396,0.1119338,23.48579,0,0,149.7943
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,35.83459,35.83459,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,212.7093,127.3198,0,17.06388,-17.06388,200.2202,47.67137,0.1119338,17.83175,0,0,127.3198
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,34.57775,34.57775,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,231.6692,110.256,0,19.84638,-19.84638,179.3002,42.69044,0.1119338,20.73947,0,0,110.256
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,33.62428,33.62428,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,253.7207,90.40958,0,23.57147,-23.57147,154.4537,36.77462,0.1119338,24.63218,0,0,90.40958
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,32.64914,32.64914,28.67108,28.67108,0,-1,0,28.67108,0,0,3.552714E-15,0,0,30.18009,28.67108,0,0,279.9113,66.8381,0,30.18009,-30.18009,122.6411,29.20021,0.1119338,31.53819,0,0,66.8381
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,31.77512,31.77512,8.849281,8.849281,0,-1,0,8.849281,0,0,0,0,0,9.315033,8.849281,0,0,313.4447,36.65802,0,9.315033,-9.315033,112.8222,26.86238,0.1119338,9.734209,0,0,36.65802
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,31.03835,31.03835,29.66811,25.97584,0,-1,0,25.97584,0,0,3.692271,6.659081,0,27.34299,25.97584,0,0,323.7947,27.34299,0,27.34299,-27.34299,84.00017,20,0.1119338,32.63492,0,0,27.34299
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,30.27268,30.27268,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119338,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,29.45646,29.45646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119338,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.71458,33.23372,28.88582,5.412199,5.412199,77.72799,0,21.93318,5.412199,290.3548,0,0,0,15.71458,0,0,72.31579,68.7,354.1758,0,84.41458,0,84.41458,164.0829,39.06727,0.1120064,5.953419,12.57166,81,15.71458
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,31.98082,37.41419,28.33685,65.1059,65.1059,81,0,22.761,65.1059,49.12122,0,0,0,31.98082,0,0,15.8941,15.09939,269.7612,75.97312,47.08021,0,47.08021,208.7471,49.70159,0.1120899,71.61649,25.58465,81,107.9539
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,53.08741,45.9476,30.04876,34.2789,34.2789,81,0,22.761,34.2789,154.8691,0,0,0,53.08741,0,0,46.7211,44.38504,222.681,118.3453,97.47246,0,97.47246,301.2176,71.71832,0.1121563,37.70679,42.46993,81,171.4327
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,78.74854,59.92852,34.05045,38.72879,38.72879,0,-1,0,38.72879,203.3333,0,0,0,78.74854,40.76715,38.72879,0,0,125.2086,206.0705,37.98138,0,37.98138,337.2499,80.29743,0.1121104,42.60167,62.99883,0,284.8191
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,85.13818,67.57226,38.05214,53.60186,53.60186,0,0,0,53.60186,158.8344,0,0,0,85.13818,56.42301,53.60186,0,0,87.22718,240.2538,28.71518,0,28.71518,364.4915,86.78352,0.1120756,58.96204,68.11055,0,325.3919
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,70.02062,64.89981,41.07868,0,0,0,0,0,0,0,11.50862,0,0,70.02062,0,0,0,0,58.512,266.0974,58.512,0,58.512,420.0009,100,0.112005,0,56.01649,0,336.118
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,75.65719,69.9639,43.27455,25.04256,25.04256,0,0,0,25.04256,302.1144,49.2966,0,0,75.65719,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.112005,27.54682,60.52575,0,394.4154
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,70.25413,70.06194,45.26095,1.704804,1.704804,0,0,0,1.704804,4120.95,68.45959,0,0,70.25413,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.112005,1.875285,56.2033,0,389.0124
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,66.98616,69.89875,46.27943,16.55286,16.55286,0,-1,0,16.55286,404.6803,49.5621,0,0,66.98616,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.112005,18.20814,53.58893,0,385.7444
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,54.22263,64.84122,46.40222,0,0,0,0,0,0,0,54.22263,0,0,54.22263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112005,0,43.3781,0,372.9809
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,34.54694,57.65961,46.48168,5.878911,5.878911,0,0,0,5.878911,587.6417,28.35861,0,0,34.54694,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.112005,6.466803,27.63755,0,353.3052
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,17.60262,50.86994,45.42708,24.78678,24.78678,0,0,0,24.78678,71.01616,0,0,0,17.60262,26.09135,24.78678,0,0,0,318.7582,0,8.488729,-8.488729,411.0529,97.86955,0.112005,27.26546,14.0821,0,336.3608
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,43.0723,43.0723,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,9.431921,310.2695,0,60.84378,-60.84378,346.918,82.59935,0.112005,63.58176,0,0,310.2695
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,40.99923,40.99923,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,77.03613,249.4257,0,64.68056,-64.68056,278.7386,66.36621,0.112005,67.59119,0,0,249.4257
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,39.06339,39.06339,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,148.9034,184.7451,0,30.78986,-30.78986,246.2833,58.63876,0.112005,32.1754,0,0,184.7451
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,37.38037,37.38037,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,183.1144,153.9553,0,46.82222,-46.82222,196.9283,46.8876,0.112005,48.92923,0,0,153.9553
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,35.69735,35.69735,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,235.1391,107.1331,0,14.6081,-14.6081,181.5301,43.22136,0.112005,15.26546,0,0,107.1331
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,34.41161,34.41161,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,251.3703,92.52497,0,41.40804,-41.40804,137.8822,32.82902,0.112005,43.2714,0,0,92.52497
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,33.45814,33.45814,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,297.3792,51.11694,0,7.755991,-7.755991,129.7066,30.88247,0.112005,8.105011,0,0,51.11694
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,32.483,32.483,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,305.997,43.36095,0,29.78806,-29.78806,98.30724,23.40644,0.112005,31.12853,0,0,43.36095
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,31.63066,31.63066,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,339.0948,13.57288,0,10.93088,-10.93088,86.78509,20.66307,0.112005,11.42277,0,0,13.57288
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,30.87944,30.87944,48.7868,2.509907,0,-1,0,2.509907,0,0,46.2769,51.15558,0,2.642007,2.509907,0,0,351.2402,2.642007,0,2.642007,-2.642007,84.00017,20,0.112005,53.66549,0,0,2.642007
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,30.10655,30.10655,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112005,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,29.31199,29.31199,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1121124,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.498803,29.96912,28.74858,13.615,13.615,81,0,22.761,13.615,33.04299,0,0,0,4.498803,0,0,67.385,64.01575,299.9576,48.79636,68.51455,0,68.51455,200.4347,47.72244,0.1122135,14.9765,3.599042,81,53.29516
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.96391,35.18921,28.19961,25.40073,25.40073,81,0,22.761,25.40073,98.28028,0,0,0,24.96391,0,0,55.59927,52.81931,231.4431,110.4595,77.78322,0,77.78322,274.2263,65.29185,0.1123033,27.9408,19.97112,81,135.4234
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,50.50396,44.9314,29.9043,0,0,72.31579,0,20.56389,0,0,0,0,0,50.50396,0,0,72.31579,68.7,153.6599,180.4644,119.204,0,119.204,387.3131,92.21722,0.1123167,0,40.40316,81,230.9683
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,68.33771,55.70516,33.88432,7.209136,7.209136,0,-1,0,7.209136,947.9319,26.29323,0,0,68.33771,7.588564,7.209136,0,0,34.45591,287.7479,34.45591,0,34.45591,420.0009,100,0.1122752,7.93005,54.67017,0,356.0856
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,84.74476,67.18925,37.886,25.93139,25.93139,0,0,0,25.93139,326.8038,57.44856,0,0,84.74476,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1122752,28.52453,67.79581,0,403.503
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,74.55515,66.58062,40.91255,3.265334,3.265334,0,0,0,3.265334,2283.232,71.11795,0,0,74.55515,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1122752,3.591867,59.64412,0,393.3134
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,65.72562,65.57555,43.10842,2.882685,2.882685,0,0,0,2.882685,2280.014,62.69122,0,0,65.72562,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1122752,3.170954,52.5805,0,384.4839
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,72.65103,70.90768,45.10204,27.7896,27.7896,0,0,0,27.7896,261.4324,43.39882,0,0,72.65103,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1122752,30.56856,58.12082,0,391.4092
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,80.29052,75.65186,46.11329,53.57275,53.57275,0,-1,0,53.57275,149.8719,23.89814,0,0,80.29052,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1122752,58.93003,64.23241,0,399.0487
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,66.16805,69.49948,46.23609,41.04468,41.04468,0,0,0,41.04468,161.2098,22.96312,0,0,66.16805,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1122752,45.14915,52.93444,0,384.9263
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,39.85877,59.41063,46.35888,33.11609,33.11609,0,0,0,33.11609,120.3607,4.999731,0,0,39.85877,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1122752,36.4277,31.88702,0,358.617
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,18.13901,50.91465,45.30429,33.62167,33.62167,0,0,0,33.62167,53.95037,0,0,0,18.13901,35.39123,33.62167,0,0,0,318.7582,0,17.25221,-17.25221,401.8154,95.67014,0.1122752,36.98383,14.51121,0,336.8972
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,42.9495,42.9495,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,19.16913,301.506,0,12.73258,-12.73258,388.3941,92.4746,0.1122752,13.30555,0,0,301.506
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,40.83309,40.83309,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,33.31644,288.7734,0,36.56927,-36.56927,349.8467,83.29667,0.1122752,38.21488,0,0,288.7734
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,38.92615,38.92615,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,73.94896,252.2042,0,35.23442,-35.23442,312.7064,74.45374,0.1122752,36.81997,0,0,252.2042
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,37.23591,37.23591,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,113.0983,216.9697,0,63.6595,-63.6595,245.6033,58.47687,0.1122752,66.52418,0,0,216.9697
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,35.55289,35.55289,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,183.8311,153.3102,0,8.493567,-8.493567,236.6503,56.34521,0.1122752,8.875776,0,0,153.3102
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,34.27437,34.27437,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,193.2684,144.8167,0,10.08119,-10.08119,226.0238,53.81509,0.1122752,10.53484,0,0,144.8167
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,33.3209,33.3209,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,204.4697,134.7355,0,9.268255,-9.268255,216.2542,51.489,0.1122752,9.685328,0,0,134.7355
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,32.33854,32.33854,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,214.7678,125.4672,0,51.62801,-51.62801,161.8335,38.53172,0.1122752,53.95127,0,0,125.4672
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,31.45008,31.45008,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,272.1322,73.83923,0,11.74421,-11.74421,149.4541,35.58423,0.1122752,12.2727,0,0,73.83923
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,30.69886,30.69886,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,285.1813,62.09502,0,4.142735,-4.142735,145.0872,34.54451,0.1122752,4.329158,0,0,62.09502
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,29.92597,29.92597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.7844,57.95228,0,0,0,145.0872,34.54451,0.1122752,0,0,0,57.95228
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,29.13141,29.13141,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,289.7844,57.95228,0,7.982212,-7.982212,136.6732,32.54118,0.1122752,8.341412,0,0,57.95228
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.29882,33.05089,28.54632,11.78346,11.78346,0,0,0,11.78346,138.3195,0,0,0,16.29882,12.40364,11.78346,0,0,298.6535,49.97007,3.895185,0,3.895185,140.3685,33.42102,0.1122705,12.9618,13.03906,0,66.26889
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,29.60497,36.34527,27.99736,0,0,0,0,0,0,0,0,0,0,29.60497,0,0,0,0,294.7583,53.47573,29.60497,0,29.60497,168.4543,40.10808,0.1122348,0,23.68398,0,83.08071
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,59.03646,47.56797,29.70205,0,0,0,0,0,0,0,0,0,0,59.03646,0,0,0,0,265.1534,80.12022,59.03646,0,59.03646,224.4612,53.44303,0.1121637,0,47.22916,0,139.1567
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,76.01685,58.42877,33.70373,7.551252,7.551252,0,-1,0,7.551252,1006.679,0,0,0,76.01685,7.948686,7.551252,0,0,206.1169,133.253,68.06816,0,68.06816,289.0363,68.81803,0.1120819,8.306377,60.81348,0,209.2699
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,90.46284,69.54181,37.72709,10.63875,10.63875,0,0,0,10.63875,850.3145,0,0,0,90.46284,11.19868,10.63875,0,0,138.0487,194.5144,79.26415,0,79.26415,364.2329,86.72195,0.1119867,11.70263,72.37027,0,284.9772
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,90.71619,73.65613,40.7753,62.65135,62.65135,32.31633,0,10.44403,62.65135,144.7952,0,0,0,90.71619,31.9316,30.33502,0,0,58.78458,265.8521,58.78458,0,58.78458,420.0009,100,0.1119526,68.91649,72.57294,81,356.5683
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,92.02438,77.25203,42.98562,0,0,0,0,0,0,0,92.02438,0,0,92.02438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119526,0,73.6195,0,410.7826
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,91.08357,79.47541,44.97924,2.806027,2.806027,0,0,0,2.806027,3245.997,88.12986,0,0,91.08357,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1119526,3.08663,72.86686,0,409.8418
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,76.52605,73.75572,45.99772,58.62711,58.62711,0,-1,0,58.62711,130.5301,14.8133,0,0,76.52605,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1119526,64.48982,61.22084,0,395.2843
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,65.03156,68.87392,46.11329,3.174619,3.174619,0,0,0,3.174619,2048.483,61.68985,0,0,65.03156,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1119526,3.492081,52.02524,0,383.7898
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,45.66716,61.39589,46.23609,33.27709,33.27709,0,0,0,33.27709,137.233,10.63864,0,0,45.66716,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1119526,36.6048,36.53373,0,364.4254
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,19.27509,51.15258,45.18149,9.018921,9.018921,0,0,0,9.018921,213.7183,9.781484,0,0,19.27509,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1119526,9.920814,15.42007,0,338.0333
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,42.82671,42.82671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119526,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,40.67418,40.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119526,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,38.76001,38.76001,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1119526,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,37.09866,37.09866,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1119526,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,35.40842,35.40842,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1119526,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.12991,34.12991,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1119526,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,33.15477,33.15477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1119526,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,32.15796,32.15796,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1119526,24.35828,0,0,221.4255
