Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,78.33511,56.39135,31.26227,15.30945,15.30945,0,0,0,15.30945,511.678,0,0,0,78.33511,16.11521,15.30945,0,0,126.0286,205.3325,62.21989,0,62.21989,359.4666,85.5871,0.1111396,16.8404,62.66808,0,283.6675
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,83.16814,62.04368,34.31049,0,0,0,0,0,0,0,19.35939,0,0,83.16814,0,0,0,0,63.80875,261.3304,63.80875,0,63.80875,420.0009,100,0.1110718,0,66.53452,0,344.4985
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,91.25623,68.63634,36.75195,2.88278,2.88278,0,0,0,2.88278,3165.564,88.22173,0,0,91.25623,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1110718,3.171058,73.00499,0,410.0145
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,80.76848,66.89741,39.02728,25.90421,25.90421,0,0,0,25.90421,311.7967,53.50089,0,0,80.76848,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1110718,28.49463,64.61478,0,399.5267
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,60.43724,60.27116,40.36358,0,0,0,-1,0,0,0,60.43724,0,0,60.43724,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110718,0,48.3498,0,379.1955
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,59.9383,60.55757,40.7753,31.79,31.79,0,0,0,31.79,188.5446,26.47515,0,0,59.9383,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1110718,34.96899,47.95064,0,378.6965
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,43.64457,55.07908,41.20148,41.17506,41.17506,0,0,0,41.17506,105.9976,0.3023948,0,0,43.64457,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1110718,45.29257,34.91565,0,362.4028
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.91018,45.59988,40.248,15.13082,15.13082,0,0,0,15.13082,118.3688,1.982998,0,0,17.91018,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1110718,16.6439,14.32814,0,336.6684
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,37.76321,37.76321,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1110718,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,35.40842,35.40842,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1110718,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,33.62428,33.62428,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1110718,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.99904,31.99904,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1110718,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,30.37381,30.37381,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1110718,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.98694,28.98694,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1110718,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.93235,27.93235,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1110718,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1110718,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.90261,25.90261,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1110718,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.0286,25.0286,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1110718,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,24.11124,24.11124,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1110718,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,23.42503,23.42503,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1110718,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.77494,22.77494,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1110718,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.96087,29.11053,22.10318,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.1725,0,1.421085E-14,0,25.96087,72.31579,68.7,0,0,291.8434,56.09914,0,46.35492,-46.35492,94.27148,22.44555,0.1110718,97.88999,20.7687,81,82.06001
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,44.38816,36.1739,23.67062,55.88765,55.88765,81,0,22.761,55.88765,79.42391,0,0,0,44.38816,0,0,25.11235,23.85673,343.3489,9.744222,68.24489,0,68.24489,159.0143,37.86047,0.1111626,61.47642,35.51053,81,54.13238
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,63.16252,46.2578,27.30392,26.53468,26.53468,0,-1,0,26.53468,238.0377,0,0,0,63.16252,27.93124,26.53468,0,0,275.104,71.16463,35.23128,0,35.23128,192.4376,45.81838,0.1111251,29.18814,50.53002,0,134.3271
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,76.64552,55.49985,31.06002,0,0,0,0,0,0,0,0,0,0,76.64552,0,0,0,0,239.8727,102.8728,76.64552,0,76.64552,265.1499,63.13081,0.1110438,0,61.31641,0,179.5183
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,82.00768,61.29013,34.08657,70.86075,70.86075,81,0,22.761,70.86075,115.7308,0,0,0,82.00768,0,0,10.13925,9.632291,163.2272,171.8537,91.63997,0,91.63997,352.0872,83.83012,0.1111097,77.94682,65.60614,81,253.8614
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,89.25817,67.44946,36.52803,17.94951,17.94951,0,0,0,17.94951,497.2736,0,0,0,89.25817,18.89422,17.94951,0,0,71.58724,254.3297,70.36395,0,70.36395,418.8403,99.72369,0.1110351,19.74446,71.40654,0,343.5879
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,87.31098,69.52826,38.82502,35.46144,35.46144,0,0,0,35.46144,246.2138,48.75986,0,0,87.31098,37.32784,35.46144,0,0,1.223288,317.6573,1.223288,0,1.223288,420.0009,100,0.1110338,39.00759,69.84879,0,404.9683
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,73.65643,65.28828,40.16133,38.98029,38.98029,0,-1,0,38.98029,188.9581,32.62453,0,0,73.65643,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1110338,42.87832,58.92514,0,392.4146
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,61.3728,60.88974,40.5875,63.37934,63.37934,20.25,0,7.39125,63.37934,96.83408,15.9735,0,0,61.3728,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1110338,69.71727,49.09824,81,380.131
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,38.04527,52.9394,41.01367,23.17723,23.17723,0,0,0,23.17723,164.1493,13.64818,0,0,38.04527,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1110338,25.49496,30.43622,0,356.8035
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.70121,43.81253,40.0602,0,0,0,0,0,0,0,12.70121,0,0,12.70121,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110338,0,10.16097,0,331.4594
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110338,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,35.24951,35.24951,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1110338,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,33.47981,33.47981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1110338,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.83291,31.83291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1110338,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,30.20767,30.20767,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1110338,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.82803,28.82803,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1110338,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.77344,27.77344,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1110338,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.69717,26.69717,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1110338,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.73648,25.73648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1110338,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.86968,24.86968,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1110338,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.974,23.974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1110338,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,23.28057,23.28057,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1110338,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.63047,22.63047,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1110338,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.83015,28.0686,21.94426,52.19036,52.19036,0,0,0,52.19036,43.744,0,0,0,22.83015,54.93722,52.19036,0,0,203.634,135.4876,0,32.10707,-32.10707,192.9729,45.94583,0.1110338,57.40939,18.26412,0,158.3178
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,51.30816,38.15621,23.52616,20.78149,20.78149,0,0,0,20.78149,246.8936,0,0,0,51.30816,21.87525,20.78149,0,0,239.3085,103.3806,29.43291,0,29.43291,220.8954,52.59403,0.1110027,22.85964,41.04653,0,154.6888
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,57.89182,44.27695,27.12334,15.86069,15.86069,0,-1,0,15.86069,365.0019,0,0,0,57.89182,16.69547,15.86069,0,0,209.8756,129.8702,41.19636,0,41.19636,259.9777,61.89932,0.1109591,17.44676,46.31346,0,187.762
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,72.17957,53.57979,30.85777,15.02557,15.02557,0,0,0,15.02557,480.3783,0,0,0,72.17957,15.81639,15.02557,0,0,168.6792,166.9469,56.36318,0,56.36318,313.4485,74.63044,0.1108996,16.52813,57.74365,0,239.1265
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,84.58231,62.10015,33.88432,6.02377,6.02377,0,0,0,6.02377,1404.142,0,0,0,84.58231,6.340811,6.02377,0,0,112.316,217.6738,78.24149,0,78.24149,387.6749,92.30336,0.110817,6.626147,67.66585,0,302.2561
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,87.46455,66.39951,36.32578,0,0,0,0,0,0,0,53.39001,0,0,87.46455,0,0,0,0,34.07455,288.0911,34.07455,0,34.07455,420.0009,100,0.1107811,0,69.97165,0,375.5557
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,88.74857,69.93915,38.63722,9.799164,9.799164,0,0,0,9.799164,905.6749,78.43366,0,0,88.74857,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1107811,10.77908,70.99886,0,407.5068
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,76.27055,66.16109,39.98075,18.87957,18.87957,0,-1,0,18.87957,403.9845,56.39732,0,0,76.27055,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1107811,20.76753,61.01644,0,395.0288
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,60.32642,60.27908,40.40692,80.5969,80.5969,20.25,0,7.39125,80.5969,74.84955,0,0,0,60.32642,63.52305,60.3469,0,0,0,318.7582,0,3.196634,-3.196634,416.6313,99.19773,0.1107811,88.65659,48.26114,81,379.0847
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,42.6189,54.31546,40.83309,47.07325,47.07325,0,0,0,47.07325,90.53741,7.105427E-15,0,0,42.6189,49.55079,47.07325,0,0,3.551816,315.5616,0,6.931888,-6.931888,409.3244,97.45801,0.1107811,51.78058,34.09512,0,358.1805
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.04296,45.56886,39.87962,0,0,0,0,0,0,0,7.789052,0,0,19.04296,0,0,0,0,11.25391,308.6297,11.25391,0,11.25391,420.0009,100,0.1107692,0,15.23437,0,327.6727
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,37.43816,37.43816,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1107692,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.10505,35.10505,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1107692,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,33.33535,33.33535,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1107692,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,31.69567,31.69567,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1107692,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,30.07043,30.07043,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1107692,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.68357,28.68357,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1107692,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,27.62897,27.62897,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1107692,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,26.5527,26.5527,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1107692,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.59923,25.59923,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1107692,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.72522,24.72522,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1107692,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.80787,23.80787,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1107692,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,23.1361,23.1361,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1108501,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,22.48601,22.48601,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1109353,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.55399,28.70229,21.82147,47.02071,47.02071,81,0,22.761,47.02071,54.34625,0,0,0,25.55399,0,0,33.97929,32.28033,239.5352,103.1765,57.83432,0,57.83432,247.6242,58.95803,0.1110299,51.72278,20.44319,81,128.7305
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,52.23771,38.26517,23.36002,20.81457,20.81457,81,0,22.761,20.81457,250.9671,-7.105427E-15,0,0,52.23771,0,0,60.18543,57.17616,181.7009,155.2274,109.4139,0,109.4139,351.4233,83.67205,0.1110766,22.89602,41.79016,81,207.4651
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,74.36096,49.76225,26.93554,0,0,0,-1,0,0,0,2.07391,0,0,74.36096,0,0,0,0,72.28705,253.6999,72.28705,0,72.28705,420.0009,100,0.1110005,0,59.48877,0,328.0609
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,82.05958,57.08076,30.63385,23.37369,23.37369,0,0,0,23.37369,351.0768,57.4557,0,0,82.05958,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1110005,25.71105,65.64766,0,400.8178
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,93.75699,65.74899,33.66039,0,0,0,0,0,0,0,93.75699,0,0,93.75699,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110005,0,75.00559,0,412.5152
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,96.25343,70.08734,36.10186,20.53407,20.53407,0,0,0,20.53407,468.75,74.63863,0,0,96.25343,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1110005,22.58747,77.00275,0,415.0117
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,83.6671,67.38432,38.4133,27.88426,27.88426,0,0,0,27.88426,300.0514,54.31525,0,0,83.6671,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1110005,30.67268,66.93368,0,402.4253
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,70.92178,63.70392,39.7785,28.07285,28.07285,0,-1,0,28.07285,252.6347,41.3714,0,0,70.92178,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1110005,30.88014,56.73742,0,389.68
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,61.25856,60.40083,40.20467,36.52277,36.52277,0,0,0,36.52277,167.7271,22.81355,0,0,61.25856,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1110005,40.17505,49.00685,0,380.0168
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,44.96368,54.93582,40.65251,41.7473,41.7473,0,0,0,41.7473,107.7044,1.01915,0,0,44.96368,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1110005,45.92204,35.97094,0,363.7219
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.02496,46.63984,39.71349,42.45919,42.45919,0,0,0,42.45919,54.22845,0,7.105427E-15,0,23.02496,44.69389,42.45919,0,0,0,318.7582,0,21.66892,-21.66892,397.1598,94.56167,0.1110005,46.70511,18.41997,0,341.7832
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,37.25758,37.25758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.07658,297.0893,0,0,0,397.1598,94.56167,0.1110005,0,0,0,297.0893
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.94613,34.94613,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,24.07658,297.0893,0,28.343,-28.343,367.2836,87.44831,0.1110005,29.61844,0,0,297.0893
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,33.17643,33.17643,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,55.56881,268.7463,0,5.323264,-5.323264,361.6724,86.11231,0.1110005,5.56281,0,0,268.7463
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,31.5512,31.5512,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,61.48354,263.423,0,72.31579,-72.31579,285.4449,67.96294,0.1110005,95.32394,0,0,263.423
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.92597,29.92597,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,141.8344,191.1073,0,1.670014,-1.670014,283.6845,67.5438,0.1110005,1.745164,0,0,191.1073
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,28.56077,28.56077,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,143.69,189.4372,0,12.79889,-12.79889,270.1933,64.33162,0.1110005,13.37484,0,0,189.4372
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,27.50618,27.50618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.911,176.6383,0,0,0,270.1933,64.33162,0.1110005,0,0,0,176.6383
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,26.42991,26.42991,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,157.911,176.6383,0,40.22406,-40.22406,227.7934,54.23643,0.1110005,42.03414,0,0,176.6383
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,25.47644,25.47644,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,202.6044,136.4143,0,39.34201,-39.34201,186.3233,44.36261,0.1110005,41.1124,0,0,136.4143
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.60242,24.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.3177,97.07227,0,0,0,186.3233,44.36261,0.1110005,0,0,0,97.07227
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.70674,23.70674,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,246.3177,97.07227,0,14.95431,-14.95431,170.5601,40.60947,0.1110005,15.62725,0,0,97.07227
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,23.02053,23.02053,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,262.9336,82.11797,0,2.070209,-2.070209,168.3779,40.0899,0.1110005,2.163369,0,0,82.11797
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,22.37044,22.37044,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,265.2339,80.04776,0,31.65018,-31.65018,135.0157,32.14653,0.1110005,33.07443,0,0,80.04776
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.88781,28.36505,21.677,18.40087,18.40087,0,0,0,18.40087,135.2534,0,0,0,24.88781,19.36934,18.40087,0,0,300.4007,48.39758,5.51847,0,5.51847,140.251,33.39302,0.1109947,20.24096,19.91025,0,73.28539
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,48.2466,36.87123,23.22278,0,0,0,0,0,0,0,0,0,0,48.2466,0,0,0,0,294.8822,53.3642,48.2466,0,48.2466,186.0217,44.2908,0.110944,0,38.59728,0,101.6108
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,74.59483,49.63434,26.75496,16.60061,16.60061,0,-1,0,16.60061,449.35,0,0,0,74.59483,17.47432,16.60061,0,0,246.6356,96.78615,57.12051,0,57.12051,240.211,57.19298,0.110884,18.26067,59.67587,0,171.381
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,87.7081,59.08819,30.43159,56.26504,56.26504,0,0,0,56.26504,155.8838,0,0,0,87.7081,59.22636,56.26504,0,0,189.5151,148.1946,28.48174,0,28.48174,267.2311,63.62634,0.1108541,61.89154,70.16648,0,235.9027
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,93.95642,65.54739,33.43647,22.33188,22.33188,0,0,0,22.33188,420.7277,0,0,0,93.95642,23.50725,22.33188,0,0,161.0334,173.8282,70.44917,0,70.44917,334.0651,79.53915,0.1107802,24.56507,75.16514,0,267.7846
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,94.76424,69.0987,35.87793,34.14428,34.14428,0,0,0,34.14428,277.5406,0,0,0,94.76424,35.94135,34.14428,0,0,90.58421,237.2324,58.8229,0,58.8229,389.8694,92.82587,0.1107186,37.55871,75.81139,0,331.9967
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,90.04346,69.96006,38.1966,15.36851,15.36851,0,0,0,15.36851,585.8958,42.10476,0,0,90.04346,16.17738,15.36851,0,0,31.76132,290.173,31.76132,0,31.76132,420.0009,100,0.1106853,16.90536,72.03477,0,380.2165
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,82.99454,68.5302,39.55457,0,0,0,-1,0,0,0,82.99454,0,0,82.99454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106853,0,66.39563,0,401.7528
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,67.76452,62.7032,40.00241,35.32243,35.32243,0,0,0,35.32243,191.8456,30.58302,0,0,67.76452,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1106853,38.85467,54.21162,0,386.5227
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,46.31015,55.186,40.45026,23.12072,23.12072,0,0,0,23.12072,200.2972,21.97256,0,0,46.31015,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1106853,25.43279,37.04812,0,365.0684
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.86112,45.46254,39.5329,38.73673,38.73673,0,0,0,38.73673,51.27207,0,7.105427E-15,0,19.86112,40.77551,38.73673,0,0,0,318.7582,0,20.91438,-20.91438,397.9551,94.75104,0.1106853,42.6104,15.8889,0,338.6194
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,37.11311,37.11311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2382,297.8438,0,0,0,397.9551,94.75104,0.1106853,0,0,0,297.8438
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,34.80167,34.80167,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.2382,297.8438,0,25.37009,-25.37009,371.2127,88.3838,0.1106853,26.51175,0,0,297.8438
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.05364,33.05364,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.4272,272.4738,0,13.48391,-13.48391,356.9994,84.99969,0.1106853,14.09068,0,0,272.4738
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,31.45008,31.45008,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.40932,258.9898,0,22.61801,-22.61801,333.158,79.32317,0.1106853,23.63582,0,0,258.9898
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.82484,29.82484,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.54044,236.3718,0,35.31079,-35.31079,295.9371,70.46107,0.1106853,36.89978,0,0,236.3718
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,28.4452,28.4452,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,130.7747,201.061,0,22.28397,-22.28397,272.4478,64.86838,0.1106853,23.28675,0,0,201.061
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,27.38338,27.38338,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.5346,178.7771,0,14.09997,-14.09997,257.5851,61.32965,0.1106853,14.73447,0,0,178.7771
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,26.30711,26.30711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.2013,164.6771,0,0,0,257.5851,61.32965,0.1106853,0,0,0,164.6771
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,25.35364,25.35364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.2013,164.6771,0,0,0,257.5851,61.32965,0.1106853,0,0,0,164.6771
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,24.47963,24.47963,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.2013,164.6771,0,21.64141,-21.64141,234.773,55.89822,0.1106853,22.61527,0,0,164.6771
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.5695,23.5695,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.2473,143.0357,0,10.89215,-10.89215,223.2917,53.16458,0.1106853,11.3823,0,0,143.0357
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.89773,22.89773,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.3497,132.1435,0,27.17677,-27.17677,194.6449,46.34392,0.1106853,28.39972,0,0,132.1435
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,22.24764,22.24764,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.5461,104.9668,0,28.57011,-28.57011,164.5293,39.17357,0.1106853,29.85577,0,0,104.9668
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.37863,26.71116,21.55421,29.34464,29.34464,0,0,0,29.34464,66.03803,0,0,0,19.37863,30.8891,29.34464,0,0,269.2906,76.39665,0,11.51047,-11.51047,152.3962,36.28474,0.1106853,32.27911,15.5029,0,95.77528
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.37079,35.22423,23.07832,15.30768,15.30768,0,0,0,15.30768,283.3269,0,0,0,43.37079,16.11335,15.30768,0,0,282.08,64.88618,27.25744,0,27.25744,178.2549,42.44156,0.1106568,16.83845,34.69663,0,108.257
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,59.64457,44.24357,26.57437,40.36245,40.36245,0,-1,0,40.36245,147.7725,0,0,0,59.64457,42.48678,40.36245,0,0,254.8226,89.41788,17.15779,0,17.15779,194.5322,46.3171,0.1106389,44.39869,47.71566,0,149.0625
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,62.34884,49.31259,30.22934,17.00272,17.00272,0,0,0,17.00272,366.6992,0,0,0,62.34884,17.8976,17.00272,0,0,237.6648,104.8599,44.45124,0,44.45124,236.7023,56.35759,0.1105924,18.70299,49.87907,0,167.2087
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,60.66651,52.12712,33.21255,13.97635,13.97635,0,0,0,13.97635,434.0654,0,0,0,60.66651,14.71195,13.97635,0,0,193.2136,144.866,45.95456,0,45.95456,280.2987,66.73765,0.1105444,15.37399,48.53321,0,205.5325
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,70.05551,58.46783,35.67568,0,0,0,0,0,0,0,0,0,0,70.05551,0,0,0,0,147.259,186.2251,70.05551,0,70.05551,346.7592,82.56154,0.1104714,0,56.04441,0,256.2806
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,71.30998,61.73718,38.0088,31.45563,31.45563,0,0,0,31.45563,226.7002,0,0,0,71.30998,33.11119,31.45563,0,0,77.20351,249.2751,38.19879,0,38.19879,382.9977,91.18975,0.1104316,34.60119,57.04799,0,320.5851
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,53.46594,56.54287,39.37399,21.26849,21.26849,0,-1,0,21.26849,251.3857,0,0,0,53.46594,22.38788,21.26849,0,0,39.00471,283.654,31.07806,0,31.07806,412.481,98.20956,0.1103992,23.39534,42.77275,0,337.1199
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,39.2645,52.07384,39.83628,64.17211,64.17211,20.25,0,7.39125,64.17211,61.18624,0,0,0,39.2645,46.2338,43.92211,0,0,7.926654,311.6242,0,6.969299,-6.969299,405.1347,96.46044,0.1103992,70.58932,31.4116,81,350.8887
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.86008,47.81967,40.28412,48.73119,48.73119,0,0,0,48.73119,51.01471,0,0,0,24.86008,51.29599,48.73119,0,0,15.67032,304.6549,0,26.43591,-26.43591,377.2688,89.82572,0.1103992,53.60431,19.88806,0,329.515
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.84677,44.69046,39.38844,0,0,0,0,0,0,0,0,0,0,17.84677,0,0,0,0,45.04356,278.219,17.84677,0,17.84677,394.1997,93.85689,0.1103806,0,14.27742,0,296.0658
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.9542,36.9542,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,27.19678,294.2811,0,15.09204,-15.09204,378.2913,90.06918,0.1103806,15.77118,0,0,294.2811
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,34.6572,34.6572,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,43.96572,279.1891,0,12.62129,-12.62129,364.9873,86.90157,0.1103806,13.18924,0,0,279.1891
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.93084,32.93084,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,57.98937,266.5678,0,42.5038,-42.5038,320.1844,76.23421,0.1103806,44.41647,0,0,266.5678
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,31.32728,31.32728,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,105.2158,224.064,0,13.41677,-13.41677,306.0418,72.86696,0.1103806,14.02053,0,0,224.064
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.70205,29.70205,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,120.1233,210.6472,0,5.732197,-5.732197,299.9996,71.42833,0.1103806,5.990146,0,0,210.6472
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,28.3224,28.3224,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,126.4924,204.915,0,13.99892,-13.99892,285.2434,67.91496,0.1103806,14.62887,0,0,204.915
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,27.26059,27.26059,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,142.0468,190.9161,0,44.54292,-44.54292,238.291,56.73585,0.1103806,46.54736,0,0,190.9161
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,26.16265,26.16265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.5389,146.3732,0,0,0,238.291,56.73585,0.1103806,0,0,0,146.3732
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,25.20918,25.20918,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,191.5389,146.3732,0,41.20953,-41.20953,194.8524,46.39333,0.1103806,43.06396,0,0,146.3732
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,24.33517,24.33517,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,237.3273,105.1637,0,18.91996,-18.91996,174.909,41.64492,0.1103806,19.77136,0,0,105.1637
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,23.4467,23.4467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.3495,86.24369,0,0,0,174.909,41.64492,0.1103806,0,0,0,86.24369
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.77494,22.77494,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,258.3495,86.24369,0,58.18215,-58.18215,113.5796,27.04272,0.1103806,60.80034,0,0,86.24369
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,22.12485,22.12485,55.15165,55.15165,28.49318,0,9.476773,55.15165,0,0,0,0,0,28.06155,26.65847,0,0,322.9963,28.06155,0,28.06155,-28.06155,84.00017,20,0.1103806,60.66681,0,81,28.06155
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.51764,27.72745,21.43141,0,0,72.31579,0,20.56389,0,0,0,0,0,23.51764,0,0,72.31579,68.7,354.1758,0,92.21764,0,92.21764,171.4855,40.8298,0.1104226,0,18.81411,81,23.51764
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.71639,37.01012,22.93385,56.05951,56.05951,81,0,22.761,56.05951,88.68504,0,0,0,49.71639,0,0,24.9405,23.69347,261.9582,82.99588,73.40987,0,73.40987,241.1282,57.41137,0.1105071,61.66545,39.77311,81,132.7123
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,67.48625,46.71985,26.40824,14.74161,14.74161,0,-1,0,14.74161,457.7943,0,0,0,67.48625,15.51748,14.74161,0,0,188.5483,149.0648,51.96877,0,51.96877,290.4301,69.14989,0.110453,16.21577,53.989,0,216.551
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,74.95917,53.65811,30.04876,11.02384,11.02384,0,0,0,11.02384,679.973,0,0,0,74.95917,11.60405,11.02384,0,0,136.5795,195.8366,63.35512,0,63.35512,350.5341,83.46033,0.1103873,12.12623,59.96733,0,270.7958
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,92.4882,64.35406,33.0103,23.10302,23.10302,0,0,0,23.10302,400.3294,0,0,0,92.4882,24.31897,23.10302,0,0,73.22442,252.8562,68.16922,0,68.16922,415.2051,98.85815,0.1103166,25.41332,73.99055,0,345.3445
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,90.88663,66.81695,35.47343,48.91007,48.91007,0,0,0,48.91007,185.824,34.34715,0,0,90.88663,51.48428,48.91007,0,0,5.055192,314.2086,5.055192,0,5.055192,420.0009,100,0.1103113,53.80107,72.7093,0,405.0952
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,73.48661,62.39261,37.82821,0,0,0,0,0,0,0,73.48661,0,0,73.48661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103113,0,58.78929,0,392.2448
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,67.10284,61.49952,39.20786,51.36828,51.36828,0,-1,0,51.36828,130.6309,13.03097,0,0,67.10284,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1103113,56.5051,53.68227,0,385.8611
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,67.11808,62.03559,39.6557,20.88929,20.88929,0,0,0,20.88929,321.3037,45.12935,0,0,67.11808,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1103113,22.97822,53.69446,0,385.8763
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,36.49592,51.46903,40.13966,29.04207,29.04207,0,0,0,29.04207,125.6657,5.92532,0,0,36.49592,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1103113,31.94628,29.19674,0,355.2542
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.8094,43.01644,39.25119,38.328,38.328,0,0,0,38.328,33.42046,0,0,0,12.8094,40.34527,38.328,0,0,0,318.7582,0,27.53587,-27.53587,390.9755,93.08922,0.1103113,42.1608,10.24752,0,331.5676
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,36.83141,36.83141,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.59541,291.2224,0,37.30919,-37.30919,351.6481,83.72558,0.1103113,38.9881,0,0,291.2224
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,34.53441,34.53441,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.05006,253.9132,0,1.252224,-1.252224,350.3282,83.41131,0.1103113,1.308574,0,0,253.9132
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.82972,32.82972,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.44142,252.6609,0,51.89619,-51.89619,295.6248,70.38672,0.1103113,54.23153,0,0,252.6609
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,31.20448,31.20448,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.1039,200.7648,0,36.70279,-36.70279,256.9366,61.17527,0.1103113,38.35442,0,0,200.7648
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,29.60092,29.60092,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.8848,164.062,0,14.96485,-14.96485,241.1623,57.41948,0.1103113,15.63827,0,0,164.062
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,28.19961,28.19961,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.5124,149.0971,0,39.51758,-39.51758,199.5071,47.5016,0.1103113,41.29588,0,0,149.0971
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,27.15946,27.15946,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.4208,109.5795,0,34.41938,-34.41938,163.2259,38.86324,0.1103113,35.96825,0,0,109.5795
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,26.06152,26.06152,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.6645,75.16015,0,31.22989,-31.22989,130.3067,31.02535,0.1103113,32.63523,0,0,75.16015
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,25.10805,25.10805,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.3644,43.93025,0,15.55491,-15.55491,113.9104,27.12147,0.1103113,16.25488,0,0,43.93025
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,24.23404,24.23404,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.7639867,0,26.52686,25.20051,0,0,322.6476,28.37535,0,26.52686,-26.52686,85.94865,20.46392,0.1103113,27.72057,0,0,28.37535
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,23.34558,23.34558,25.08834,1.756065,0,-1,0,1.756065,0,0,23.33227,25.8411,0,1.848489,1.756065,0,0,352.1219,1.848489,0,1.848489,-1.848489,84.00017,20,0.1103113,27.59717,0,0,1.848489
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.67381,22.67381,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1104042,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,22.02372,22.02372,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1104704,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.52963,28.18343,21.33029,30.00925,30.00925,81,0,22.761,30.00925,85.07256,0,0,0,25.52963,0,0,50.99075,48.44121,220.3382,120.4538,73.97085,0,73.97085,281.1445,66.93904,0.1105539,33.01017,20.42371,81,145.9834
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,54.0414,38.22724,22.81106,37.53217,37.53217,81,0,22.761,37.53217,143.9869,0,0,0,54.0414,0,0,43.46783,41.29444,146.3674,187.0276,95.33584,0,95.33584,371.588,88.47317,0.1106151,41.28539,43.23312,81,241.069
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,70.03277,47.4483,26.271,20.32541,20.32541,0,-1,0,20.32541,344.5578,0,0,0,70.03277,21.39517,20.32541,0,0,51.03156,272.8298,48.6376,0,48.6376,417.7297,99.45926,0.1105647,22.35795,56.02622,0,342.8626
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,88.67595,58.77095,29.86096,1.237003,1.237003,0,0,0,1.237003,7168.613,84.97989,0,0,88.67595,1.302108,1.237003,0,0,2.393952,316.6037,2.393952,0,2.393952,420.0009,100,0.1105623,1.360703,70.94076,0,405.2796
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,88.22299,62.27402,32.80805,34.0237,34.0237,0,0,0,34.0237,259.2987,52.40857,0,0,88.22299,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1105623,37.42606,70.57839,0,406.9812
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,88.04346,65.32925,35.28563,0,0,0,0,0,0,0,88.04346,0,0,88.04346,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105623,0,70.43478,0,406.8017
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,88.57917,68.58529,37.64763,19.4029,19.4029,0,0,0,19.4029,456.5254,68.15507,0,0,88.57917,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1105623,21.34319,70.86333,0,407.3374
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,76.74427,65.18927,39.02728,10.28148,10.28148,0,-1,0,10.28148,746.4323,65.92166,0,0,76.74427,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1105623,11.30963,61.39541,0,395.5025
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,62.91615,60.22939,39.51123,0,0,0,0,0,0,0,62.91615,0,0,62.91615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105623,0,50.33292,0,381.6744
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,42.79637,53.4405,39.98075,63.20641,63.20641,20.25,0,7.39125,63.20641,67.70891,0,0,0,42.79637,45.21728,42.95641,0,0,0,318.7582,0,2.420904,-2.420904,417.449,99.39242,0.1105623,69.52705,34.2371,81,361.5546
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.55978,45.23607,39.10673,28.3187,28.3187,0,0,0,28.3187,72.60144,0,0,0,20.55978,29.80915,28.3187,0,0,2.689894,316.3373,0,9.249372,-9.249372,407.6993,97.07107,0.1105623,31.15057,16.44783,0,336.8971
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,36.70861,36.70861,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,12.96697,307.088,0,10.93061,-10.93061,396.1774,94.32777,0.1105623,11.42249,0,0,307.088
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,34.43328,34.43328,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,25.1121,296.1573,0,33.85717,-33.85717,360.4888,85.8305,0.1105623,35.38074,0,0,296.1573
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,32.72859,32.72859,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,62.73118,262.3002,0,34.76265,-34.76265,323.8458,77.10598,0.1105623,36.32697,0,0,262.3002
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,31.12503,31.12503,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,101.3564,227.5375,0,29.66698,-29.66698,292.574,69.66034,0.1105623,31.002,0,0,227.5375
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,29.49979,29.49979,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,134.3197,197.8705,0,20.90902,-20.90902,270.534,64.41272,0.1105623,21.84993,0,0,197.8705
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,28.12015,28.12015,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,157.5519,176.9615,0,52.02001,-52.02001,215.7001,51.35706,0.1105623,54.36091,0,0,176.9615
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,27.05833,27.05833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.3519,124.9415,0,0,0,215.7001,51.35706,0.1105623,0,0,0,124.9415
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.98207,25.98207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.3519,124.9415,0,0,0,215.7001,51.35706,0.1105623,0,0,0,124.9415
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,25.0286,25.0286,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,215.3519,124.9415,0,51.65182,-51.65182,161.2543,38.3938,0.1105623,53.97615,0,0,124.9415
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,24.15458,24.15458,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,272.7428,73.28967,0,30.08649,-30.08649,129.5403,30.84287,0.1105623,31.44038,0,0,73.28967
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,23.2589,23.2589,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,306.1723,43.20318,0,24.69812,-24.69812,103.5062,24.64429,0.1105623,25.80953,0,0,43.20318
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.57269,22.57269,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,333.6146,18.50506,0,9.087051,-9.087051,93.92762,22.36367,0.1105623,31.77097,0,81,18.50506
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.94426,21.94426,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,343.7114,9.418011,68.7,0,68.7,159.1022,37.88139,0.1106483,8.415477,0,81,9.418011
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.96546,27.943,21.25083,14.67104,14.67104,81,0,22.761,14.67104,170.1683,0,0,0,24.96546,0,0,66.32896,63.01251,275.0114,71.24801,87.97797,0,87.97797,242.5654,57.75355,0.1107169,16.13814,19.97237,81,96.21347
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,50.80684,37.12696,22.7316,3.871535,3.871535,76.18732,0,21.54339,3.871535,1312.318,0,0,0,50.80684,0,0,72.31579,68.7,187.0334,150.4282,119.5068,0,119.5068,355.9395,84.74734,0.1107402,4.258688,40.64547,81,201.235
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,71.8033,47.92844,26.1482,41.94903,41.94903,0,-1,0,41.94903,171.168,0,0,0,71.8033,44.15688,41.94903,0,0,67.52654,257.9843,27.64643,0,27.64643,382.1672,90.99202,0.1107116,46.14394,57.44264,0,329.7877
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,86.28409,57.61066,29.70205,21.45343,21.45343,0,0,0,21.45343,402.1926,23.82142,0,0,86.28409,22.58255,21.45343,0,0,39.88011,282.8661,39.88011,0,39.88011,420.0009,100,0.1106704,23.59877,69.02727,0,369.1502
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,95.86366,65.34275,32.62747,27.14384,27.14384,0,0,0,27.14384,353.1691,67.2912,0,0,95.86366,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1106704,29.85822,76.69093,0,414.6219
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,94.17175,67.81406,35.10505,3.271698,3.271698,0,0,0,3.271698,2878.375,90.72786,0,0,94.17175,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1106704,3.598868,75.3374,0,412.93
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,90.82581,69.36022,37.45983,11.30698,11.30698,0,0,0,11.30698,803.2718,78.92372,0,0,90.82581,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1106704,12.43768,72.66065,0,409.584
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,83.84527,68.02825,38.86114,17.10085,17.10085,0,-1,0,17.10085,490.2989,65.84438,0,0,83.84527,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1106704,18.81093,67.07622,0,402.6035
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,63.07786,60.08081,39.33065,57.57943,57.57943,0,0,0,57.57943,109.5493,2.467936,0,0,63.07786,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1106704,63.33737,50.46229,0,381.8361
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,42.85793,53.28721,39.82183,20.32166,20.32166,0,0,0,20.32166,210.8977,21.4667,0,0,42.85793,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1106704,22.35383,34.28634,0,361.6161
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.59076,45.09532,38.96227,20.40162,20.40162,0,0,0,20.40162,100.9271,0,0,0,20.59076,21.47539,20.40162,0,0,0,318.7582,0,0.8846315,-0.8846315,419.0684,99.77798,0.1106704,22.44179,16.47261,0,339.349
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,36.57137,36.57137,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.9829239,317.8736,0,2.967113,-2.967113,415.9407,99.03331,0.1106704,3.100634,0,0,317.8736
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,34.31049,34.31049,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.279716,314.9065,0,24.40191,-24.40191,390.2189,92.90907,0.1106704,25.49999,0,0,314.9065
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,32.6058,32.6058,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.39294,290.5046,0,30.52439,-30.52439,358.0433,85.24825,0.1106704,31.89799,0,0,290.5046
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,31.00223,31.00223,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.30893,259.9802,0,3.000107,-3.000107,354.881,84.4953,0.1106704,3.135112,0,0,259.9802
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,29.39867,29.39867,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.64238,256.9801,0,45.79947,-45.79947,306.6041,73.00082,0.1106704,47.86044,0,0,256.9801
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.99736,27.99736,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.5307,211.1806,0,33.9761,-33.9761,270.7901,64.47371,0.1106704,35.50502,0,0,211.1806
