Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,88.96526,58.9529,29.91246,37.63765,37.63765,0,0,0,37.63765,236.373,0,0,0,88.96526,39.61858,37.63765,0,0,118.0294,212.5317,49.34668,0,49.34668,354.8427,84.48618,0.1136452,41.40141,71.1722,0,301.497
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,95.90269,65.66656,32.86278,41.52339,41.52339,0,0,0,41.52339,230.9606,0,0,0,95.90269,43.70883,41.52339,0,0,68.68275,256.9438,52.19386,0,52.19386,404.3581,96.27554,0.1125843,45.67573,76.72215,0,352.8464
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,99.18279,70.95443,35.71269,58.29703,58.29703,0,0,0,58.29703,170.1335,21.3286,0,0,99.18279,61.36529,58.29703,0,0,16.4889,303.9182,16.4889,0,16.4889,420.0009,100,0.1122533,64.12673,79.34623,0,403.101
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,92.93546,71.6331,38.44675,12.6877,12.6877,0,0,0,12.6877,732.4845,79.57998,0,0,92.93546,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1122533,13.95647,74.34837,0,411.6937
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,79.12771,67.63243,40.1845,50.27231,50.27231,0,-1,0,50.27231,157.3982,26.20949,0,0,79.12771,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1122533,55.29954,63.30217,0,397.8859
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,60.98155,61.17757,40.96455,30.77233,30.77233,0,0,0,30.77233,198.1701,28.58963,0,0,60.98155,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1122533,33.84956,48.78524,0,379.7398
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,51.43876,58.46402,41.72916,7.118555,7.118555,0,0,0,7.118555,722.6011,43.94554,0,0,51.43876,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1122533,7.830411,41.15101,0,370.197
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,31.02512,50.6769,41.09585,77.02721,77.02721,20.25,0,7.39125,77.02721,40.27813,0,0,0,31.02512,59.76548,56.77721,0,0,0,318.7582,0,28.74036,-28.74036,389.7058,92.78692,0.1122533,84.72993,24.8201,81,349.7834
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,38.90242,38.90242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.93373,290.0179,0,0,0,389.7058,92.78692,0.1122533,0,0,0,290.0179
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,36.73217,36.73217,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,31.93373,290.0179,0,14.87661,-14.87661,374.0245,89.05328,0.1122533,15.54606,0,0,290.0179
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,34.90946,34.90946,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,48.4633,275.1413,0,31.88857,-31.88857,340.411,81.05008,0.1122533,33.32356,0,0,275.1413
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,33.12537,33.12537,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,83.89505,243.2527,0,61.63224,-61.63224,275.4449,65.58199,0.1122533,64.40569,0,0,243.2527
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,31.2795,31.2795,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,152.3753,181.6204,0,3.943274,-3.943274,271.2883,64.59233,0.1122533,4.120721,0,0,181.6204
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,29.73483,29.73483,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,156.7567,177.6772,0,10.90295,-10.90295,259.7956,61.85598,0.1122533,11.39358,0,0,177.6772
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,28.4991,28.4991,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,168.8711,166.7742,0,15.71496,-15.71496,243.2306,57.91193,0.1122533,16.42213,0,0,166.7742
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,27.24019,27.24019,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,186.3322,151.0592,0,53.59998,-53.59998,186.7313,44.45974,0.1122533,56.01197,0,0,151.0592
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,26.23616,26.23616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.8877,97.45928,0,0,0,186.7313,44.45974,0.1122533,0,0,0,97.45928
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,25.34798,25.34798,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,245.8877,97.45928,0,34.72457,-34.72457,150.1284,35.74477,0.1122533,36.28718,0,0,97.45928
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,24.43662,24.43662,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,284.4706,62.73471,0,43.08229,-43.08229,104.7156,24.93224,0.1122533,45.021,0,0,62.73471
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,23.5021,23.5021,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,332.3398,19.65241,0,10.02099,-10.02099,94.15258,22.41724,0.1122533,10.47193,0,0,19.65241
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,22.72204,22.72204,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,343.4742,9.631424,0,2.861675,-2.861675,91.13611,21.69903,0.1122533,25.26545,0,81,9.631424
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.1728,27.33787,21.94971,38.04053,38.04053,81,0,22.761,38.04053,53.02975,0,0,0,20.1728,0,0,42.95947,40.8115,346.6539,6.769749,60.98429,0,60.98429,148.9909,35.47395,0.1140582,41.84459,16.13824,81,26.94255
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,50.3852,37.45975,23.15455,0,0,72.31579,0,20.56389,0,0,0,0,0,50.3852,0,0,72.31579,68.7,285.6696,61.65562,119.0852,0,119.0852,261.965,62.3725,0.1142403,0,40.30816,81,112.0408
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,70.36267,47.88191,26.54509,31.97774,31.97774,0,-1,0,31.97774,220.0364,0,0,0,70.36267,33.66078,31.97774,0,0,166.5844,168.8323,36.7019,0,36.7019,296.7835,70.6626,0.1135204,35.17551,56.29014,0,239.195
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,79.02921,55.13579,29.99742,0,0,0,0,0,0,0,0,0,0,79.02921,0,0,0,0,129.8825,201.864,79.02921,0,79.02921,371.7572,88.51344,0.1120007,0,63.22337,0,280.8932
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,91.19431,63.74389,32.97091,67.0344,67.0344,28.71041,0,9.531734,67.0344,136.0411,0,0,0,91.19431,40.34104,38.32399,0,0,50.85327,272.9903,50.85327,0,50.85327,420.0009,100,0.1114436,73.73784,72.95544,81,364.1846
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,98.01562,70.57463,35.84398,22.81098,22.81098,0,0,0,22.81098,429.6861,74.00406,0,0,98.01562,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1114436,25.09208,78.4125,0,416.7738
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,86.86184,69.00874,38.57804,8.413524,8.413524,0,0,0,8.413524,1032.407,78.0055,0,0,86.86184,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1114436,9.254876,69.48947,0,405.6201
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,83.2545,69.60987,40.31579,0,0,0,-1,0,0,0,83.2545,0,0,83.2545,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114436,0,66.6036,0,402.0127
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,70.0232,64.89365,41.07268,51.90567,51.90567,0,0,0,51.90567,134.9047,15.38565,0,0,70.0232,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1114436,57.09624,56.01856,0,388.7814
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,44.61533,56.14922,41.86046,14.28191,14.28191,0,0,0,14.28191,312.3905,29.58174,0,0,44.61533,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1114436,15.7101,35.69226,0,363.3736
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,23.37832,48.33736,41.22715,33.71523,33.71523,0,0,0,33.71523,69.34052,0,7.105427E-15,0,23.37832,35.48972,33.71523,0,0,0,318.7582,0,12.1114,-12.1114,407.2343,96.96036,0.1114436,37.08675,18.70265,0,342.1365
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.949726,40.17416,39.03372,32.93401,32.93401,0,0,0,32.93401,11.99285,0,7.105427E-15,0,3.949726,34.66738,32.93401,0,0,13.45711,306.6468,0,30.71765,-30.71765,374.855,89.25102,0.1114436,36.22741,3.159781,0,310.5966
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,36.88663,36.88663,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,47.58784,275.9292,0,45.79491,-45.79491,326.583,77.7577,0.1114436,47.85567,0,0,275.9292
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,35.01759,35.01759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.47106,230.1343,0,0,0,326.583,77.7577,0.1114436,0,0,0,230.1343
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,33.25667,33.25667,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,98.47106,230.1343,0,20.25457,-20.25457,305.2328,72.67433,0.1114436,21.16602,0,0,230.1343
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,31.38762,31.38762,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,120.9761,209.8797,0,9.93063,-9.93063,294.765,70.182,0.1114436,10.37751,0,0,209.8797
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,29.86613,29.86613,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,132.0102,199.9491,0,52.72418,-52.72418,239.1888,56.94961,0.1114436,55.09676,0,0,199.9491
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,28.60722,28.60722,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,190.5926,147.2249,0,5.430068,-5.430068,233.465,55.5868,0.1114436,5.674421,0,0,147.2249
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,27.34832,27.34832,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,196.626,141.7948,0,7.959908,-7.959908,225.0746,53.58907,0.1114436,8.318104,0,0,141.7948
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,26.35201,26.35201,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,205.4703,133.8349,0,35.81413,-35.81413,187.3232,44.60066,0.1114436,37.42576,0,0,133.8349
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,25.4561,25.4561,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,245.2638,98.02079,0,43.73234,-43.73234,141.2252,33.62498,0.1114436,45.70029,0,0,98.02079
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,24.54475,24.54475,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,293.8553,54.28845,0,18.21567,-18.21567,122.0242,29.05333,0.1114436,19.03537,0,0,54.28845
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,23.58706,23.58706,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,314.0949,36.07278,0,24.35298,-24.35298,96.35393,22.94137,0.1114436,25.44886,0,0,36.07278
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,22.807,22.807,42.21987,42.21987,31.08605,0,10.13277,42.21987,0,0,0,0,0,11.71981,11.13382,0,0,341.1538,11.71981,0,11.71981,-11.71981,84.00017,20,0.1114436,46.44185,0,81,11.71981
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.19862,28.5605,22.05011,4.73525,4.73525,77.05104,0,21.76191,4.73525,511.0316,0,0,0,24.19862,0,0,72.31579,68.7,354.1758,0,92.89862,0,92.89862,172.1315,40.98362,0.1123721,5.208775,19.3589,81,24.19862
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,48.84441,37.09969,23.26268,2.267785,2.267785,74.58357,0,21.13764,2.267785,2153.838,0,0,0,48.84441,0,0,72.31579,68.7,261.2772,83.60876,117.5444,0,117.5444,283.644,67.53414,0.112707,2.494563,39.07553,81,132.4532
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,71.2732,48.32884,26.65322,11.29024,11.29024,0,-1,0,11.29024,631.2813,0,0,0,71.2732,11.88447,11.29024,0,0,143.7328,189.3987,59.38873,0,59.38873,339.9851,80.94866,0.1116316,12.41927,57.01856,0,260.6719
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,87.95234,58.78175,30.10555,60.60637,60.60637,0,0,0,60.60637,145.1206,0,0,0,87.95234,63.79618,60.60637,0,0,84.34403,242.8486,24.15616,0,24.15616,362.9016,86.40497,0.1112001,66.66701,70.36187,0,330.8009
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,91.35617,63.98124,33.1022,37.3974,37.3974,0,0,0,37.3974,244.2848,0,0,0,91.35617,39.36568,37.3974,0,0,60.18788,264.5891,51.99049,0,51.99049,412.2241,98.1484,0.1102824,41.13714,73.08494,0,355.9453
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,93.15237,68.47713,35.96756,0,0,0,0,0,0,0,84.95497,0,0,93.15237,0,0,0,0,8.197391,311.3806,8.197391,0,8.197391,420.0009,100,0.1101391,0,74.52189,0,404.5329
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,95.14603,73.06946,38.73251,15.24715,15.24715,0,0,0,15.24715,624.025,79.0964,0,0,95.14603,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1101391,16.77186,76.11682,0,413.9042
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,76.78726,66.98279,40.47026,10.73565,10.73565,0,-1,0,10.73565,715.2551,65.48658,0,0,76.78726,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1101391,11.80921,61.42981,0,395.5455
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,70.12648,65.14962,41.25032,15.44975,15.44975,0,0,0,15.44975,453.9005,53.86359,0,0,70.12648,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1101391,16.99472,56.10118,0,388.8847
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,53.15565,59.41333,42.00721,1.395666,1.395666,0,0,0,1.395666,3808.624,51.68653,0,0,53.15565,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1101391,1.535232,42.52452,0,371.9139
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,20.78006,47.69867,41.40478,26.75751,26.75751,0,0,0,26.75751,77.66066,0,3.552714E-15,0,20.78006,28.1658,26.75751,0,0,0,318.7582,0,7.385742,-7.385742,412.2156,98.14637,0.1101391,29.43326,16.62405,0,339.5383
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.791665,41.18482,39.21136,25.19177,25.19177,0,0,0,25.19177,26.95986,0,0,0,6.791665,26.51765,25.19177,0,0,8.206381,311.3725,0,19.72599,-19.72599,391.4226,93.19566,0.1101391,27.71095,5.433332,0,318.1642
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,37.05655,37.05655,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,30.12415,291.6465,0,45.59166,-45.59166,343.3647,81.75335,0.1101391,47.64328,0,0,291.6465
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,35.21067,35.21067,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,80.78154,246.0548,0,46.84082,-46.84082,293.9902,69.99752,0.1101391,48.94866,0,0,246.0548
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,33.42658,33.42658,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,132.8269,199.214,0,17.23526,-17.23526,275.8226,65.67192,0.1101391,18.01085,0,0,199.214
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,31.56526,31.56526,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,151.9772,181.9788,0,24.71784,-24.71784,249.7677,59.46839,0.1101391,25.83014,0,0,181.9788
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,30.02059,30.02059,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,179.4415,157.2609,0,5.598721,-5.598721,243.8661,58.06326,0.1101391,5.850663,0,0,157.2609
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,28.76169,28.76169,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,185.6623,151.6622,0,18.15363,-18.15363,224.7305,53.50717,0.1101391,18.97054,0,0,151.6622
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,27.47962,27.47962,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,205.833,133.5086,0,23.7339,-23.7339,199.7128,47.55058,0.1101391,24.80193,0,0,133.5086
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,26.47558,26.47558,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,232.204,109.7747,0,7.011253,-7.011253,192.3223,45.79094,0.1101391,7.326759,0,0,109.7747
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,25.5874,25.5874,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,239.9942,102.7634,0,13.48176,-13.48176,178.1113,42.40736,0.1101391,14.08844,0,0,102.7634
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,24.67605,24.67605,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,254.974,89.28165,0,44.92779,-44.92779,130.7532,31.13166,0.1101391,46.94954,0,0,89.28165
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,23.71835,23.71835,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,304.8937,44.35386,0,8.04493,-8.04493,122.2731,29.11259,0.1101391,8.406951,0,0,44.35386
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,22.9383,22.9383,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,313.8326,36.30893,0,18.46739,-18.46739,102.8068,24.47776,0.1101391,19.29842,0,0,36.30893
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.09881,26.43544,22.15824,41.15984,41.15984,20.25,0,7.39125,41.15984,39.11291,0,0,0,16.09881,22.01035,20.90984,0,0,334.3519,17.84154,0,5.911547,-5.911547,96.57549,22.99412,0.1101391,45.27582,12.87905,81,33.94035
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,49.43442,37.42634,23.39397,0,0,72.31579,0,20.56389,0,0,0,0,0,49.43442,0,0,72.31579,68.7,340.9203,11.92999,118.1344,0,118.1344,208.6476,49.67791,0.110392,0,39.54753,81,61.36441
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,56.71416,43.48129,26.76134,8.379216,8.379216,0,-1,0,8.379216,676.8432,0,0,0,56.71416,8.820228,8.379216,0,0,222.7858,118.251,47.89393,0,47.89393,254.0838,60.49602,0.1095754,9.217138,45.37133,0,174.9651
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,62.2263,49.25188,30.21368,28.33665,28.33665,0,0,0,28.33665,219.5966,0,0,0,62.2263,29.82805,28.33665,0,0,174.8919,161.3555,32.39825,0,32.39825,284.8195,67.81403,0.1090298,31.17031,49.78104,0,223.5818
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,76.64036,58.10664,33.2335,8.173867,8.173867,0,0,0,8.173867,937.6267,0,0,0,76.64036,8.604071,8.173867,0,0,142.4937,190.5139,68.03629,0,68.03629,349.3644,83.18182,0.1079016,8.991254,61.31229,0,267.1543
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,87.79988,66.25735,36.09885,27.58382,27.58382,0,0,0,27.58382,318.3021,0,0,0,87.79988,29.0356,27.58382,0,0,74.45737,251.7466,58.76428,0,58.76428,405.1131,96.4553,0.1069458,30.3422,70.23991,0,339.5465
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,85.14835,68.57859,38.84064,4.420048,4.420048,0,0,0,4.420048,1926.412,64.80258,0,0,85.14835,4.652682,4.420048,0,0,15.69309,304.6344,15.69309,0,15.69309,420.0009,100,0.1066934,4.862053,68.11868,0,389.7828
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,79.16792,68.16956,40.60155,46.50927,46.50927,0,-1,0,46.50927,170.2197,30.2108,0,0,79.16792,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1066934,51.16019,63.33434,0,397.9261
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,49.13593,57.2081,41.35844,65.89314,65.89314,20.25,0,7.39125,65.89314,74.56912,1.090525,0,0,49.13593,48.04541,45.64314,0,0,0,318.7582,0,0,0,420.0009,100,0.1066934,72.48245,39.30875,81,367.8942
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,31.28581,51.87665,42.1385,40.47926,40.47926,0,0,0,40.47926,77.28848,0,0,0,31.28581,42.60975,40.47926,0,0,0,318.7582,0,11.32394,-11.32394,408.0644,97.15799,0.1066934,44.52719,25.02865,0,350.044
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,20.40841,47.71014,41.52836,11.78205,11.78205,0,0,0,11.78205,173.2161,0,0,0,20.40841,12.40216,11.78205,0,0,12.58216,307.4343,8.006252,0,8.006252,415.6598,98.96641,0.1065651,12.96026,16.32673,0,327.8427
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.644645,41.26667,39.33493,31.52142,31.52142,0,0,0,31.52142,21.07978,0,0,0,6.644645,33.18044,31.52142,0,0,4.575903,314.6399,0,26.53579,-26.53579,387.6886,92.30662,0.1065651,34.67356,5.315716,0,321.2845
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,37.16467,37.16467,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,34.06012,288.1041,0,48.18004,-48.18004,336.9023,80.21468,0.1065651,50.34814,0,0,288.1041
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,35.34197,35.34197,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,87.5935,239.9241,0,32.64877,-32.64877,302.4875,72.0207,0.1065651,34.11797,0,0,239.9241
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,33.55788,33.55788,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,123.8699,207.2753,0,20.39401,-20.39401,280.9904,66.90233,0.1065651,21.31174,0,0,207.2753
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,31.67338,31.67338,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,146.5299,186.8813,0,13.21293,-13.21293,267.0627,63.58623,0.1065651,13.80752,0,0,186.8813
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,30.12872,30.12872,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,161.211,173.6684,0,27.32841,-27.32841,238.256,56.72751,0.1065651,28.55819,0,0,173.6684
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,28.84665,28.84665,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,191.5759,146.34,0,38.08628,-38.08628,198.1096,47.16885,0.1065651,39.80016,0,0,146.34
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,27.58774,27.58774,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,233.8939,108.2537,0,29.33316,-29.33316,167.1897,39.80699,0.1065651,30.65315,0,0,108.2537
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,26.59143,26.59143,75.98234,68.7,0,-1,0,68.7,0,0,7.282335,14.88057,0,72.31579,68.7,0,0,266.4864,78.92052,0,72.31579,-72.31579,90.96216,21.65761,0.1065651,83.58057,0,0,78.92052
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,25.67236,25.67236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.8372,6.604726,0,0,0,90.96216,21.65761,0.1065651,0,0,0,6.604726
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,24.761,24.761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.8372,6.604726,0,0,0,90.96216,21.65761,0.1065651,0,0,0,6.604726
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,23.82648,23.82648,37.06536,37.06536,30.79087,0,10.05809,37.06536,0,0,0,0,0,6.604726,6.27449,0,0,346.8372,6.604726,0,6.604726,-6.604726,84.00017,20,0.1065651,40.7719,0,81,6.604726
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,23.04642,23.04642,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,354.1758,0,62.62336,0,62.62336,143.4099,34.14515,0.1081133,16.58874,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.38551,27.4476,22.26637,54.57602,54.57602,81,0,22.761,54.57602,35.5202,0,0,0,19.38551,0,0,26.42398,25.10278,291.5524,56.36103,44.48829,0,44.48829,185.6152,44.19401,0.1092656,60.03363,15.50841,81,75.74654
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,43.40665,35.6679,23.47893,39.66274,39.66274,81,0,22.761,39.66274,109.4394,0,0,0,43.40665,0,0,41.33726,39.2704,247.0641,96.40049,82.67706,0,82.67706,264.0496,62.86881,0.1104404,43.62901,34.72532,81,139.8071
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,55.61169,43.23927,26.86947,25.08874,25.08874,0,-1,0,25.08874,221.66,0,0,0,55.61169,26.4092,25.08874,0,0,164.3871,170.8098,29.2025,0,29.2025,291.7535,69.46497,0.1099714,27.59761,44.48936,0,226.4215
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,77.76737,55.04348,30.3218,0,0,0,0,0,0,0,0,0,0,77.76737,0,0,0,0,135.1846,197.0921,77.76737,0,77.76737,365.5301,87.03079,0.1087416,0,62.21389,0,274.8595
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,90.39436,63.90165,33.3648,51.37933,51.37933,0,0,0,51.37933,175.9352,0,0,0,90.39436,54.08351,51.37933,0,0,57.41723,267.0827,36.31084,0,36.31084,399.9776,95.23256,0.1081768,56.51727,72.31548,0,357.4771
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,79.65809,62.96385,36.23015,36.542,36.542,0,0,0,36.542,217.9905,20.08644,0,0,79.65809,38.46526,36.542,0,0,21.10639,299.7625,21.10639,0,21.10639,420.0009,100,0.1078511,40.19619,63.72647,0,379.4206
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,87.82037,69.94861,38.97193,12.21591,12.21591,0,0,0,12.21591,718.9018,74.96152,0,0,87.82037,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1078511,13.4375,70.25629,0,406.5786
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,81.04882,69.1479,40.72513,59.81586,59.81586,0,-1,0,59.81586,135.4972,18.08475,0,0,81.04882,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1078511,65.79745,64.83906,0,399.807
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,65.83146,63.69685,41.48974,34.52446,34.52446,0,0,0,34.52446,190.6806,29.48992,0,0,65.83146,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1078511,37.97691,52.66517,0,384.5897
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,48.01303,57.82195,42.2698,0,0,0,0,0,0,0,48.01303,0,0,48.01303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078511,0,38.41043,0,366.7713
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,25.47633,49.465,41.65965,46.60479,46.60479,0,0,0,46.60479,54.66461,0,0,0,25.47633,49.05767,46.60479,0,0,0,318.7582,0,23.58135,-23.58135,395.1439,94.0817,0.1078511,51.26527,20.38106,0,344.2346
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.769499,40.82582,39.44306,92.60661,92.60661,23.90661,0,8.316374,92.60661,5.150279,0,1.421085E-14,0,4.769499,72.31579,68.7,0,0,26.2015,295.1769,0,67.54629,-67.54629,323.9439,77.12934,0.1078511,101.8673,3.815599,81,299.9464
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.2529,227.6306,0,0,0,323.9439,77.12934,0.1078511,0,0,0,227.6306
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,35.4501,35.4501,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,101.2529,227.6306,0,56.16882,-56.16882,264.7368,63.03243,0.1078511,58.69641,0,0,227.6306
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,33.666,33.666,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,163.6627,171.4618,0,52.34842,-52.34842,209.5567,49.89434,0.1078511,54.7041,0,0,171.4618
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,31.78151,31.78151,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,221.8276,119.1134,0,25.72888,-25.72888,182.4361,43.43707,0.1078511,26.88668,0,0,119.1134
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,30.21368,30.21368,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,250.4153,93.38448,0,19.21517,-19.21517,162.1815,38.61456,0.1078511,20.07985,0,0,93.38448
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,28.95477,28.95477,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,271.7655,74.16931,0,23.03085,-23.03085,137.9048,32.83442,0.1078511,24.06723,0,0,74.16931
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,27.6727,27.6727,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,297.3553,51.13846,0,21.14997,-21.14997,115.6108,27.52633,0.1078511,22.10172,0,0,51.13846
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,26.67639,26.67639,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,320.8553,29.98849,0,15.09601,-15.09601,99.69823,23.73763,0.1078511,15.77533,0,0,29.98849
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,25.76504,25.76504,30.22689,14.14786,0,-1,0,14.14786,0,0,16.07903,19.10172,0,14.89248,14.14786,0,0,337.6286,14.89248,0,14.89248,-14.89248,84.00017,20,0.1078511,33.24958,0,0,14.89248
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,24.85368,24.85368,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078511,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,23.89599,23.89599,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1092512,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,23.10821,23.10821,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1107327,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.894053,23.8708,22.32815,19.09677,19.09677,81,0,22.761,19.09677,30.86414,0,0,0,5.894053,0,0,61.90324,58.80807,231.0939,110.7737,64.70213,0,64.70213,262.1478,62.41601,0.1121096,21.00644,4.715242,81,116.6678
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.60865,28.57861,23.57161,3.482964,3.482964,75.79875,0,21.44508,3.482964,534.2764,0,0,0,18.60865,0,0,72.31579,68.7,166.3917,169.0057,87.30865,0,87.30865,344.976,82.13699,0.1129093,3.83126,14.88692,81,187.6143
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,42.89196,39.26942,26.95443,0,0,0,-1,0,0,0,0,0,0,42.89196,0,0,0,0,79.08309,247.5835,42.89196,0,42.89196,385.6669,91.82527,0.1122485,0,34.31356,0,290.4754
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,78.04713,55.27995,30.42993,0,0,0,0,0,0,0,41.85599,0,0,78.04713,0,0,0,0,36.19114,286.1862,36.19114,0,36.19114,420.0009,100,0.111697,0,62.4377,0,364.2333
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,82.71412,60.82212,33.47292,75.0882,75.0882,20.25,0,7.39125,75.0882,110.1559,24.9897,0,0,82.71412,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.111697,82.59702,66.1713,81,401.4724
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,86.7749,66.11443,36.33828,8.669325,8.669325,0,0,0,8.669325,1000.942,77.6493,0,0,86.7749,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.111697,9.536258,69.41992,0,405.5331
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,60.14707,58.70321,39.10323,6.529457,6.529457,0,0,0,6.529457,921.165,53.27396,0,0,60.14707,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.111697,7.182402,48.11766,0,378.9053
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,52.79107,57.95647,40.84098,30.70415,30.70415,0,-1,0,30.70415,171.9346,20.47091,0,0,52.79107,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.111697,33.77456,42.23285,0,371.5493
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,50.55169,58.01728,41.62104,0,0,0,0,0,0,0,50.55169,0,0,50.55169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111697,0,40.44135,0,369.3099
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,25.52332,50.23724,42.37792,41.11631,41.11631,0,0,0,41.11631,62.0759,0,0,0,25.52332,43.28033,41.11631,0,0,0,318.7582,0,17.75701,-17.75701,401.2833,95.54346,0.111697,45.22794,20.41866,0,344.2816
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.324944,42.74344,41.76778,12.36327,12.36327,0,0,0,12.36327,26.89371,0,0,0,3.324944,13.01397,12.36327,0,0,19.73001,301.0012,0,9.689029,-9.689029,391.0702,93.11176,0.111697,13.5996,2.659955,0,304.3262
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.521304,40.30294,39.57436,0,0,0,0,0,0,0,0,0,0,2.521304,0,0,0,0,30.49559,291.3122,2.521304,0,2.521304,393.4621,93.68127,0.1116588,0,2.017043,0,293.8335
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,37.42727,37.42727,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,27.97429,293.5814,0,26.58636,-26.58636,365.4376,87.00878,0.1116588,27.78274,0,0,293.5814
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,35.58139,35.58139,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,57.51468,266.995,0,55.88942,-55.88942,306.525,72.98199,0.1116588,58.40445,0,0,266.995
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,33.77413,33.77413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.614,211.1056,0,0,0,306.525,72.98199,0.1116588,0,0,0,211.1056
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,31.88964,31.88964,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,119.614,211.1056,0,36.35201,-36.35201,268.2066,63.85859,0.1116588,37.98784,0,0,211.1056
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,30.3218,30.3218,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,160.0052,174.7536,0,34.55435,-34.55435,231.7831,55.18635,0.1116588,36.10929,0,0,174.7536
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,29.0629,29.0629,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,198.3989,140.1992,0,20.98203,-20.98203,209.6661,49.92041,0.1116588,21.92623,0,0,140.1992
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,27.78083,27.78083,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,221.7122,119.2172,0,2.610173,-2.610173,206.9148,49.26532,0.1116588,2.72763,0,0,119.2172
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,26.76134,26.76134,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,224.6124,116.607,0,31.98023,-31.98023,173.2047,41.23912,0.1116588,33.41935,0,0,116.607
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,25.84999,25.84999,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,260.146,84.62679,0,11.37015,-11.37015,161.2195,38.38551,0.1116588,11.88181,0,0,84.62679
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,24.91547,24.91547,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,272.7795,73.25665,0,28.66284,-28.66284,131.0062,31.19188,0.1116588,29.95267,0,0,73.25665
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,23.98095,23.98095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.6271,44.5938,0,0,0,131.0062,31.19188,0.1116588,0,0,0,44.5938
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,23.17772,23.17772,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,304.6271,44.5938,0,16.11597,-16.11597,114.0184,27.14719,0.1116588,16.84119,0,0,44.5938
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.363091,24.86246,22.39766,20.95882,20.95882,0,0,0,20.95882,44.67375,0,0,0,9.363091,22.06191,20.95882,0,0,322.5338,28.47783,0,12.69882,-12.69882,100.6327,23.96012,0.1116588,23.0547,7.490472,0,37.84092
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,32.91622,32.71196,23.6334,43.29147,43.29147,81,0,22.761,43.29147,76.03396,0,0,0,32.91622,0,0,37.70853,35.8231,336.6436,15.77901,68.73932,0,68.73932,165.8445,39.48672,0.112923,47.62062,26.33298,81,48.69523
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,67.01896,47.29271,27.04711,30.95684,30.95684,0,-1,0,30.95684,216.4916,0,0,0,67.01896,32.58614,30.95684,0,0,267.9043,77.64439,34.43282,0,34.43282,198.5104,47.26428,0.1124026,34.05252,53.61517,0,144.6634
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,70.48547,52.56183,30.52261,49.39177,49.39177,0,0,0,49.39177,142.7069,0,0,0,70.48547,51.99133,49.39177,0,0,233.4714,108.6339,18.49413,0,18.49413,216.0555,51.44167,0.1121251,54.33094,56.38837,0,179.1194
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,81.14972,60.2918,33.55788,0,0,0,0,0,0,0,0,0,0,81.14972,0,0,0,0,214.9773,125.2786,81.14972,0,81.14972,293.0408,69.77149,0.1109233,0,64.91977,0,206.4284
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,67.46269,58.38216,36.4464,0,0,0,0,0,0,0,0,0,0,67.46269,0,0,0,0,133.8276,198.3134,67.46269,0,67.46269,357.0416,85.00973,0.1099436,0,53.97015,0,265.7761
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,54.07933,56.58178,39.21136,10.38315,10.38315,0,0,0,10.38315,520.8374,0,0,0,54.07933,10.92963,10.38315,0,0,66.3649,259.0298,43.1497,0,43.1497,397.977,94.75623,0.1093261,11.42147,43.26347,0,313.1092
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,50.69375,57.31289,40.9491,44.95961,44.95961,0,-1,0,44.95961,112.754,0,0,0,50.69375,47.3259,44.95961,0,0,23.2152,297.8646,3.367846,0,3.367846,401.172,95.51695,0.1092781,49.45557,40.555,0,348.5583
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,39.14235,54.09338,41.72916,47.56976,47.56976,0,0,0,47.56976,82.28411,0,7.105427E-15,0,39.14235,50.07343,47.56976,0,0,19.84735,300.8956,0,10.93108,-10.93108,389.6496,92.77354,0.1092781,52.32674,31.31388,0,340.038
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,17.71338,47.85659,42.48605,0,0,0,0,0,0,0,0,0,0,17.71338,0,0,0,0,31.99299,289.9645,17.71338,0,17.71338,406.454,96.77457,0.1090268,0,14.1707,0,307.6779
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,19.43327,47.76438,41.87591,48.07479,48.07479,0,0,0,48.07479,40.42299,0,0,0,19.43327,50.60505,48.07479,0,0,14.27961,305.9066,0,31.17177,-31.17177,373.5961,88.95127,0.1090268,52.88227,15.54662,0,325.3398
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.800227,41.39324,39.70565,43.90209,43.90209,0,0,0,43.90209,13.21173,0,0,0,5.800227,46.21273,43.90209,0,0,48.91492,274.7348,0,40.4125,-40.4125,330.9976,78.80878,0.1090268,48.2923,4.640181,0,280.535
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,37.53539,37.53539,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,93.8177,234.3223,0,25.37571,-25.37571,304.2492,72.44014,0.1090268,26.51762,0,0,234.3223
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,35.68952,35.68952,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,122.0129,208.9466,0,21.66298,-21.66298,281.4144,67.0033,0.1090268,22.63781,0,0,208.9466
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,33.86681,33.86681,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,146.0829,187.2836,0,22.24474,-22.24474,257.9664,61.42045,0.1090268,23.24576,0,0,187.2836
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,31.97459,31.97459,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,170.7993,165.0389,0,24.12344,-24.12344,232.5381,55.3661,0.1090268,25.209,0,0,165.0389
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,30.41448,30.41448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6031,140.9154,0,0,0,232.5381,55.3661,0.1090268,0,0,0,140.9154
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,29.13241,29.13241,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,197.6031,140.9154,0,2.188488,-2.188488,230.2312,54.81684,0.1090268,2.28697,0,0,140.9154
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,27.86578,27.86578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0348,138.7269,0,0,0,230.2312,54.81684,0.1090268,0,0,0,138.7269
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,26.82313,26.82313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0348,138.7269,0,0,0,230.2312,54.81684,0.1090268,0,0,0,138.7269
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,25.91178,25.91178,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,200.0348,138.7269,0,38.46391,-38.46391,189.6867,45.16341,0.1090268,40.19478,0,0,138.7269
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,24.97726,24.97726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.7724,100.263,0,0,0,189.6867,45.16341,0.1090268,0,0,0,100.263
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,24.04273,24.04273,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,242.7724,100.263,0,20.08459,-20.08459,168.5157,40.1227,0.1090268,20.9884,0,0,100.263
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,23.23951,23.23951,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,265.0887,80.17844,0,7.361358,-7.361358,160.7561,38.27519,0.1090268,7.692619,0,0,80.17844
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.61334,27.7097,22.45945,16.99543,16.99543,0,0,0,16.99543,115.4036,0,0,0,19.61334,17.88993,16.99543,0,0,273.2679,72.81708,1.723414,0,1.723414,162.3911,38.66447,0.1090025,18.69497,15.69067,0,92.43042
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,43.04047,35.79039,23.69518,65.91032,65.91032,20.25,0,7.39125,65.91032,65.30157,0,0,0,43.04047,48.0635,45.66032,0,0,271.5445,74.36815,0,5.023026,-5.023026,157.0963,37.40382,0.1090025,72.50136,34.43238,81,117.4086
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,61.63858,45.51791,27.1089,9.614301,9.614301,0,-1,0,9.614301,641.1135,0,0,0,61.63858,10.12032,9.614301,0,0,277.1257,69.34512,51.51826,0,51.51826,205.9709,49.04058,0.1082784,10.57573,49.31086,0,130.9837
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,73.48771,53.77085,30.60756,3.821191,3.821191,0,0,0,3.821191,1923.162,0,0,0,73.48771,4.022306,3.821191,0,0,225.6074,115.7116,69.4654,0,69.4654,271.8715,64.73119,0.1073173,4.20331,58.79016,0,189.1993
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,81.61063,60.59205,33.65056,44.13491,44.13491,0,0,0,44.13491,184.9117,0,0,0,81.61063,46.45781,44.13491,0,0,156.142,178.2304,35.15283,0,35.15283,305.2204,72.67139,0.1068374,48.5484,65.28851,0,259.8411
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,92.36772,68.88528,36.55453,59.92383,59.92383,0,0,0,59.92383,154.1419,0,0,0,92.36772,63.07771,59.92383,0,0,120.9892,209.868,29.29001,0,29.29001,333.0074,79.28731,0.1064407,65.91621,73.89417,0,302.2357
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,73.1742,64.06797,39.31948,10.4781,10.4781,0,0,0,10.4781,698.354,0,0,0,73.1742,11.02957,10.4781,0,0,91.69917,236.229,62.14463,0,62.14463,391.963,93.32433,0.1056089,11.5259,58.53936,0,309.4032
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,46.55592,55.94721,41.05723,19.95671,19.95671,0,-1,0,19.95671,233.2846,0,0,0,46.55592,21.00706,19.95671,0,0,29.55454,292.1591,25.54886,0,25.54886,416.2007,99.09521,0.1052707,21.95238,37.24474,0,338.7151
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,41.66433,55.08584,41.83729,0,0,0,0,0,0,0,37.65865,0,0,41.66433,0,0,0,0,4.005679,315.1531,4.005679,0,4.005679,420.0009,100,0.1052179,0,33.33147,0,356.8174
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,45.53227,57.28952,42.59418,0,0,0,0,0,0,0,45.53227,0,0,45.53227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052179,0,36.42582,0,364.2905
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,18.90191,47.71749,41.99176,0,0,0,0,0,0,0,18.90191,0,0,18.90191,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052179,0,15.12153,0,337.6601
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.41707,42.87304,39.81378,0,0,0,0,0,0,0,10.41707,0,0,10.41707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052179,0,8.333653,0,329.1753
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,37.64352,37.64352,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1052179,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,35.79765,35.79765,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1052179,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,33.97494,33.97494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1052179,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,32.05955,32.05955,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1052179,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,30.49944,30.49944,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1052179,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,29.24053,29.24053,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1052179,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,27.95846,27.95846,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1052179,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,26.91581,26.91581,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1052179,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,25.98129,25.98129,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1052179,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,25.04677,25.04677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1052179,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,24.11224,24.11224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1052179,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,23.30902,23.30902,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1052179,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.6066,27.77957,22.52896,0,0,0,0,0,0,0,0,0,0,19.6066,0,0,0,0,182.8032,154.2353,19.6066,0,19.6066,265.179,63.13772,0.1049601,0,15.68528,0,173.8419
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,44.50982,36.33804,23.78786,34.53743,34.53743,0,0,0,34.53743,128.8741,0,0,0,44.50982,36.35519,34.53743,0,0,163.1966,171.8813,8.154625,0,8.154625,272.9151,64.97966,0.1048532,37.99117,35.60785,0,216.3911
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,65.80824,47.04152,27.19385,0.4030911,0.4030911,0,-1,0,0.4030911,16325.9,0,0,0,65.80824,0.4243064,0.4030911,0,0,155.042,179.2204,65.38393,0,65.38393,334.9438,79.74835,0.1040042,0.4434002,52.6466,0,245.0287
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,87.49097,59.38216,30.73886,12.6412,12.6412,0,0,0,12.6412,692.1099,0,0,0,87.49097,13.30652,12.6412,0,0,89.65804,238.066,74.18446,0,74.18446,405.3213,96.50488,0.1030574,13.90532,69.99278,0,325.557
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,95.20827,66.57446,33.7973,0,0,0,0,0,0,0,79.73468,0,0,95.20827,0,0,0,0,15.47359,304.832,15.47359,0,15.47359,420.0009,100,0.1028621,0,76.16662,0,400.0403
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,100.5733,72.9175,36.66266,0,0,0,0,0,0,0,100.5733,0,0,100.5733,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028621,0,80.45865,0,419.3315
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,94.90431,73.88493,39.42761,20.93584,20.93584,0,0,0,20.93584,453.3102,72.86658,0,0,94.90431,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1028621,23.02943,75.92345,0,413.6625
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,89.69294,73.70175,41.18081,0,0,0,-1,0,0,0,89.69294,0,0,89.69294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028621,0,71.75435,0,408.4512
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,67.18917,64.78471,41.94542,18.33716,18.33716,0,0,0,18.33716,366.4099,47.8869,0,0,67.18917,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1028621,20.17088,53.75134,0,385.9474
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,51.57935,59.64195,42.72548,42.95067,42.95067,0,0,0,42.95067,120.0897,6.36812,0,0,51.57935,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1028621,47.24574,41.26348,0,370.3376
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,25.15573,49.86583,42.1385,35.10195,35.10195,0,0,0,35.10195,71.66477,0,0,0,25.15573,36.94942,35.10195,0,0,0,318.7582,0,11.79369,-11.79369,407.5692,97.04009,0.1028621,38.61215,20.12459,0,343.914
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.18582,43.53889,39.94507,0,0,0,0,0,0,0,0,0,0,12.18582,0,0,0,0,13.1041,306.9645,12.18582,0,12.18582,419.1297,99.79258,0.1027088,0,9.748656,0,319.1504
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,37.77482,37.77482,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0.9182791,317.9318,0,22.06457,-22.06457,395.8716,94.25495,0.1027088,23.05747,0,0,317.9318
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,35.92894,35.92894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.43447,295.8672,0,0,0,395.8716,94.25495,0.1027088,0,0,0,295.8672
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,34.08307,34.08307,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,25.43447,295.8672,0,10.65421,-10.65421,384.6411,91.58102,0.1027088,11.13365,0,0,295.8672
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,32.16768,32.16768,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,37.27248,285.213,0,34.07219,-34.07219,348.7258,83.02979,0.1027088,35.60544,0,0,285.213
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,30.60756,30.60756,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,75.13046,251.1408,0,17.30109,-17.30109,330.4889,78.68767,0.1027088,18.07964,0,0,251.1408
