Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,58.93512,63.23741,43.42057,49.81077,49.81077,0,0,0,49.81077,118.318,0,0,0,58.93512,52.43239,49.81077,0,0,16.73871,303.6934,6.502732,0,6.502732,410.2901,97.68793,0.1083924,54.79185,47.1481,0,362.6285
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,45.65565,59.07789,44.16201,15.68354,15.68354,0,0,0,15.68354,291.1055,18.91068,0,0,45.65565,16.50899,15.68354,0,0,10.23598,309.5458,10.23598,0,10.23598,420.0009,100,0.1082906,17.25189,36.52452,0,355.2015
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,26.75366,51.904,43.57504,40.44053,40.44053,0,0,0,40.44053,66.15555,0,0,0,26.75366,42.56898,40.44053,0,0,0,318.7582,0,15.81532,-15.81532,403.33,96.03077,0.1082906,44.48459,21.40293,0,345.5119
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.269461,42.36185,41.40478,31.69417,31.69417,0,0,0,31.69417,10.31565,0,0,0,3.269461,33.36229,31.69417,0,0,17.57258,302.9429,0,30.09283,-30.09283,371.6094,88.47825,0.1082906,34.86359,2.615569,0,306.2124
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,39.2268,39.2268,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,51.00906,272.8501,0,34.07335,-34.07335,335.6929,79.92673,0.1082906,35.60665,0,0,272.8501
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,37.31914,37.31914,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,88.86833,238.7767,0,61.72765,-61.72765,270.6263,64.4347,0.1082906,64.5054,0,0,238.7767
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,35.42693,35.42693,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,157.4546,177.0491,0,72.31579,-72.31579,194.3987,46.28532,0.1082906,101.4788,0,0,177.0491
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,33.42658,33.42658,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,237.8055,104.7333,0,2.51963,-2.51963,191.7428,45.65296,0.1082906,2.633014,0,0,104.7333
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,31.8433,31.8433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.6051,102.2137,0,0,0,191.7428,45.65296,0.1082906,0,0,0,102.2137
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,30.56123,30.56123,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,240.6051,102.2137,0,15.61963,-15.61963,175.2783,41.73284,0.1082906,16.32252,0,0,102.2137
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,29.27915,29.27915,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,257.9602,86.59402,0,1.574676,-1.574676,173.6184,41.33764,0.1082906,1.645536,0,0,86.59402
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,28.15155,28.15155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.7099,85.01935,0,0,0,173.6184,41.33764,0.1082906,0,0,0,85.01935
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,27.17068,27.17068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.7099,85.01935,0,0,0,173.6184,41.33764,0.1082906,0,0,0,85.01935
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,26.22071,26.22071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.7099,85.01935,0,0,0,173.6184,41.33764,0.1082906,0,0,0,85.01935
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,25.28619,25.28619,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,259.7099,85.01935,0,2.837356,-2.837356,170.6276,40.62553,0.1082906,2.965037,0,0,85.01935
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,24.52158,24.52158,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,262.8625,82.18199,0,19.10254,-19.10254,150.4917,35.8313,0.1082906,19.96215,0,0,82.18199
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.851507,25.55245,23.74152,0,0,0,0,0,0,0,0,0,0,6.851507,0,0,0,0,284.0875,63.07945,6.851507,0,6.851507,156.9917,37.37889,0.1082225,0,5.481205,0,69.93095
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.11374,33.76819,25.13172,73.27812,73.27812,20.25,0,7.39125,73.27812,42.4598,0,0,0,31.11374,55.81908,53.02813,0,0,277.236,69.2458,0,24.70534,-24.70534,130.95,31.1785,0.1082225,80.60593,24.89099,81,100.3596
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,34.13523,38.37705,28.63039,20.78906,20.78906,0,-1,0,20.78906,164.198,0,0,0,34.13523,21.88323,20.78906,0,0,304.6864,44.54047,12.252,0,12.252,142.5732,33.94593,0.108101,22.86797,27.30818,0,78.6757
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,47.04654,46.40714,32.27581,7.122483,7.122483,0,0,0,7.122483,660.5356,0,0,0,47.04654,7.49735,7.122483,0,0,292.4344,55.56727,39.54918,0,39.54918,180.0929,42.87917,0.1077107,7.834731,37.63723,0,102.6138
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,79.58083,62.03108,35.49643,39.22007,39.22007,0,0,0,39.22007,202.9085,0,0,0,79.58083,41.28428,39.22007,0,0,252.8852,91.16154,38.29655,0,38.29655,216.4242,51.52946,0.1073354,43.14207,63.66467,0,170.7424
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,86.80509,68.70628,38.36179,14.77215,14.77215,0,0,0,14.77215,587.6268,0,0,0,86.80509,15.54963,14.77215,0,0,214.5887,125.6284,71.25546,0,71.25546,284.023,67.6244,0.1066441,16.24936,69.44407,0,212.4335
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,72.30273,65.86142,41.09585,42.66313,42.66313,0,0,0,42.66313,169.4736,0,0,0,72.30273,44.90855,42.66313,0,0,143.3332,189.7583,27.39417,0,27.39417,310.0114,73.8121,0.1063806,46.92944,57.84218,0,262.0611
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,38.26004,54.99199,42.8336,6.152199,6.152199,0,-1,0,6.152199,621.8922,0,0,0,38.26004,6.475999,6.152199,0,0,115.939,214.4131,31.78404,0,31.78404,340.1644,80.99136,0.1060766,6.767419,30.60803,0,252.6731
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,31.24475,53.42381,43.59821,7.112722,7.112722,0,0,0,7.112722,439.2797,0,0,0,31.24475,7.487076,7.112722,0,0,84.15498,243.0187,23.75767,0,23.75767,362.7029,86.35767,0.1058505,7.823995,24.9958,0,274.2635
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,22.87853,51.43236,44.33193,4.244939,4.244939,0,0,0,4.244939,538.9602,0,0,0,22.87853,4.468357,4.244939,0,0,60.39731,264.4006,18.41017,0,18.41017,380.1683,90.51609,0.105676,4.669433,18.30282,0,287.2792
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.070331,45.24113,43.72951,32.86054,32.86054,0,0,0,32.86054,15.42985,0,7.105427E-15,0,5.070331,34.59004,32.86054,0,0,41.98714,280.9698,0,29.51971,-29.51971,349.0518,83.10741,0.105676,36.14659,4.056265,0,286.0401
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.274073,42.23988,41.5747,75.47423,75.47423,20.25,0,7.39125,75.47423,3.013045,0,0,0,2.274073,58.13076,55.22422,0,0,74.78682,251.4501,0,55.85669,-55.85669,290.1737,69.08884,0.105676,83.02164,1.819258,81,253.7242
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,39.40444,39.40444,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,136.8498,195.5934,0,58.05954,-58.05954,228.9736,54.51741,0.105676,60.67222,0,0,195.5934
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,37.48906,37.48906,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,201.3604,137.5339,0,72.31579,-72.31579,152.746,36.36803,0.105676,75.61993,0,0,137.5339
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,35.58139,35.58139,67.53539,61.95717,0,-1,0,61.95717,0,0,5.578213,12.33175,0,65.21807,61.95717,0,0,281.7113,65.21807,0,65.21807,-65.21807,84.00017,20,0.105676,74.28892,0,0,65.21807
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,33.58105,33.58105,35.45082,0,0,-1,0,0,0,0,35.45082,38.9959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105676,38.9959,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,31.99776,31.99776,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105676,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,30.71569,30.71569,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105676,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,29.43362,29.43362,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105676,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,28.30601,28.30601,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105676,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,27.32515,27.32515,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105676,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,26.36746,26.36746,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105676,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,25.43293,25.43293,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1064879,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,24.67605,24.67605,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1072732,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.18771,28.51902,23.89599,54.93657,54.93657,81,0,22.761,54.93657,31.28647,0,0,0,17.18771,0,0,26.06343,24.76026,259.6429,85.07957,41.94797,0,41.94797,213.4772,50.82782,0.1079296,60.43023,13.75017,81,102.2673
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,45.67896,38.32471,25.28619,21.83279,21.83279,81,0,22.761,21.83279,209.2218,0,0,0,45.67896,0,0,59.16721,56.20885,217.695,122.8327,101.8878,0,101.8878,310.1365,73.84188,0.1084629,24.01607,36.54317,81,168.5117
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,68.96732,49.987,28.78486,22.25362,22.25362,0,-1,0,22.25362,309.915,0,0,0,68.96732,23.42487,22.25362,0,0,115.8072,214.5318,45.54245,0,45.54245,353.3419,84.12885,0.1080314,24.47899,55.17385,0,283.4991
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,87.22272,61.41122,32.45344,0,0,0,0,0,0,0,16.95799,0,0,87.22272,0,0,0,0,70.26472,255.52,70.26472,0,70.26472,420.0009,100,0.1073723,0,69.77818,0,342.7427
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,94.24677,68.58295,35.66635,53.54171,53.54171,0,0,0,53.54171,176.0249,37.88707,0,0,94.24677,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1073723,58.89589,75.39742,0,413.005
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,92.74496,71.65547,38.5317,9.221195,9.221195,0,0,0,9.221195,1005.78,83.03844,0,0,92.74496,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1073723,10.14331,74.19598,0,411.5032
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,86.14308,72.15173,41.27349,0,0,0,0,0,0,0,86.14308,0,0,86.14308,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073723,0,68.91447,0,404.9013
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,76.46773,69.99203,43.01123,0.9581568,0.9581568,0,-1,0,0.9581568,7980.711,75.45914,0,0,76.46773,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1073723,1.053972,61.17418,0,395.226
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,64.02931,65.64265,43.74495,22.73947,22.73947,0,0,0,22.73947,281.5778,40.09303,0,0,64.02931,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1073723,25.01342,51.22345,0,382.7875
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,46.25121,59.66559,44.49411,19.59639,19.59639,0,0,0,19.59639,236.0191,25.62344,0,0,46.25121,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1073723,21.55602,37.00097,0,365.0094
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,22.54513,50.87057,43.89942,87.4233,87.4233,20.25,0,7.39125,87.4233,25.78847,0,1.421085E-14,0,22.54513,70.70873,67.1733,0,0,0,318.7582,0,48.1636,-48.1636,369.2319,87.91219,0.1073723,96.16563,18.03611,81,341.3033
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.883265,44.08533,41.75233,21.63249,21.63249,0,0,0,21.63249,36.44178,0,3.552714E-15,0,7.883265,22.77105,21.63249,0,0,53.51511,270.5946,0,14.88778,-14.88778,353.5388,84.17575,0.1073723,23.79574,6.306612,0,278.4779
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,39.59752,39.59752,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,70.05709,255.7068,0,26.94195,-26.94195,325.1395,77.41402,0.1073723,28.15434,0,0,255.7068
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,37.68986,37.68986,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,99.9926,228.7649,0,50.85873,-50.85873,271.5297,64.6498,0.1073723,53.14738,0,0,228.7649
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,35.7513,35.7513,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,156.5023,177.9062,0,15.75959,-15.75959,254.9176,60.69456,0.1073723,16.46877,0,0,177.9062
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,33.73552,33.73552,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,174.013,162.1466,0,10.52541,-10.52541,243.8229,58.05296,0.1073723,10.99905,0,0,162.1466
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,32.15223,32.15223,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,185.7079,151.6212,0,21.02086,-21.02086,221.665,52.77727,0.1073723,21.9668,0,0,151.6212
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,30.87016,30.87016,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,209.0644,130.6003,0,10.61812,-10.61812,210.4725,50.1124,0.1073723,11.09593,0,0,130.6003
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,29.58809,29.58809,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,220.8623,119.9822,0,16.97972,-16.97972,192.5743,45.85093,0.1073723,17.74381,0,0,119.9822
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,28.45276,28.45276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.7286,103.0025,0,0,0,192.5743,45.85093,0.1073723,0,0,0,103.0025
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,27.47962,27.47962,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,239.7286,103.0025,0,11.63689,-11.63689,180.3079,42.93037,0.1073723,12.16055,0,0,103.0025
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,26.52192,26.52192,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,252.6585,91.36556,0,15.47473,-15.47473,163.9961,39.04662,0.1073723,16.17109,0,0,91.36556
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,25.5874,25.5874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.8527,75.89083,0,0,0,163.9961,39.04662,0.1073723,0,0,0,75.89083
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,24.83051,24.83051,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,269.8527,75.89083,0,8.903346,-8.903346,154.6112,36.81211,0.1073723,9.303997,0,0,75.89083
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.18394,27.56897,24.04273,0,0,0,0,0,0,0,0,0,0,13.18394,0,0,0,0,279.7453,66.98749,13.18394,0,13.18394,167.1186,39.79005,0.1072496,0,10.54715,0,80.17142
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,33.46432,34.77915,25.43293,35.78887,35.78887,0,0,0,35.78887,93.50482,0,0,0,33.46432,37.67249,35.78887,0,0,266.5613,78.85303,0,4.208176,-4.208176,162.6828,38.73391,0.1072496,39.36775,26.77145,0,112.3173
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,69.72836,50.42997,28.9316,64.34681,64.34681,0,-1,0,64.34681,108.3634,0,0,2.081493,69.72836,67.73349,64.34681,0,0,271.2371,74.64485,1.994879,0,1.994879,164.5753,39.18451,0.107231,70.78149,55.78269,0,144.3732
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,83.37079,60.02268,32.60791,30.69389,30.69389,0,0,0,30.69389,271.6202,0,0,0,83.37079,32.30935,30.69389,0,0,269.2422,76.44025,51.06143,0,51.06143,213.0164,50.71809,0.1067584,33.76328,66.69662,0,159.811
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,91.25995,67.46165,35.84398,28.45073,28.45073,0,0,0,28.45073,320.7649,0,0,0,91.25995,29.94813,28.45073,0,0,218.1808,122.3955,61.31182,0,61.31182,271.1819,64.56699,0.1061963,31.2958,73.00796,0,213.6555
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,94.74669,72.84569,38.70934,52.88539,52.88539,0,0,0,52.88539,179.1547,0,0,0,94.74669,55.66883,52.88539,0,0,156.869,177.5762,39.07785,0,39.07785,308.2544,73.39375,0.1058412,58.17393,75.79735,0,272.3228
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,85.85565,72.23819,41.4434,26.51329,26.51329,0,0,0,26.51329,323.8211,0,0,0,85.85565,27.90873,26.51329,0,0,117.7911,212.7462,57.94692,0,57.94692,363.2277,86.4826,0.1053189,29.16462,68.68452,0,298.6019
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,67.6558,66.45267,43.18115,69.00191,68.7,0,-1,0,68.7,98.48006,0,0.3019137,7.202105,67.6558,72.31579,68.7,0,0,59.84418,264.8985,0,4.659986,-4.659986,358.3156,85.31307,0.1053189,75.90211,54.12464,0,332.5543
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,62.70749,65.31912,43.92259,34.77871,34.77871,0,0,0,34.77871,180.3042,0,0,0,62.70749,36.60917,34.77871,0,0,65.02194,260.2385,26.09832,0,26.09832,383.0746,91.20807,0.1050853,38.25658,50.16599,0,322.946
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,44.46909,59.19632,44.65631,0,0,0,0,0,0,0,5.54547,0,0,44.46909,0,0,0,0,38.92362,283.727,38.92362,0,38.92362,420.0009,100,0.1047389,0,35.57527,0,328.196
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,28.13529,52.89371,44.07706,44.60872,44.60872,0,0,0,44.60872,63.07129,7.105427E-15,0,0,28.13529,46.95655,44.60872,0,0,0,318.7582,0,18.82125,-18.82125,400.1615,95.27636,0.1047389,49.06959,22.50823,0,346.8935
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.207066,42.86404,41.92225,30.86498,30.86498,0,0,0,30.86498,10.39063,0,0,0,3.207066,32.48946,30.86498,0,0,20.9125,299.937,0,29.28239,-29.28239,369.2951,87.92724,0.1047389,33.95148,2.565653,0,303.144
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,39.79061,39.79061,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,53.44849,270.6546,0,15.23136,-15.23136,353.2399,84.10457,0.1047389,15.91677,0,0,270.6546
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,37.85978,37.85978,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,70.37222,255.4232,0,59.56946,-59.56946,290.4482,69.15419,0.1047389,62.25008,0,0,255.4232
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,35.95211,35.95211,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,136.5605,195.8538,0,47.47586,-47.47586,240.4042,57.23898,0.1047389,49.61227,0,0,195.8538
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,33.9286,33.9286,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,189.3115,148.3779,0,25.52958,-25.52958,213.4937,50.83173,0.1047389,26.67841,0,0,148.3779
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,32.34531,32.34531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.6777,122.8483,0,0,0,213.4937,50.83173,0.1047389,0,0,0,122.8483
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,31.06324,31.06324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.6777,122.8483,0,0,0,213.4937,50.83173,0.1047389,0,0,0,122.8483
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,29.758,29.758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.6777,122.8483,0,0,0,213.4937,50.83173,0.1047389,0,0,0,122.8483
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,28.60722,28.60722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.6777,122.8483,0,0,0,213.4937,50.83173,0.1047389,0,0,0,122.8483
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,27.62636,27.62636,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,217.6777,122.8483,0,25.86161,-25.86161,186.2331,44.34114,0.1047389,27.02538,0,0,122.8483
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,26.67639,26.67639,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,246.4128,96.98672,0,2.943304,-2.943304,183.1306,43.60244,0.1047389,3.075752,0,0,96.98672
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,25.76504,25.76504,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,249.6831,94.04341,0,32.46626,-32.46626,148.9082,35.45426,0.1047389,33.92724,0,0,94.04341
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,25.00043,25.00043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.7567,61.57716,0,0,0,148.9082,35.45426,0.1047389,0,0,0,61.57716
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.587195,26.23378,24.22037,23.1673,23.1673,0,0,0,23.1673,32.74959,0,3.552714E-15,0,7.587195,24.38663,23.1673,0,0,285.7567,61.57716,0,16.79943,-16.79943,131.2,31.23804,0.1047389,25.48403,6.069756,0,69.16435
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.49778,28.98138,25.61057,33.39934,33.39934,0,0,0,33.39934,37.41925,0,0,0,12.49778,35.1572,33.39934,0,0,304.4228,44.77772,0,22.65941,-22.65941,107.3149,25.55112,0.1047389,36.73927,9.998225,0,57.27551
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.466882,31.70448,29.10924,0,0,0,-1,0,0,0,0,0,0,9.466882,0,0,0,0,329.5999,22.11831,9.466882,0,9.466882,116.296,27.68946,0.104655,0,7.573505,0,31.58519
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.72858,35.81641,32.80099,53.60216,53.60216,20.25,0,7.39125,53.60216,20.01519,0,0,0,10.72858,35.10754,33.35216,0,0,320.133,30.6385,0,24.37896,-24.37896,90.5983,21.57098,0.104655,58.96238,8.582861,81,41.36708
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.69764,40.85576,36.0139,0,0,72.31579,0,20.56389,0,0,0,0,0,16.69764,0,0,72.31579,68.7,347.2208,6.259541,85.39764,0,85.39764,171.6136,40.8603,0.1051338,0,13.35811,81,22.95718
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.55262,43.48769,38.90242,0,0,72.31579,0,20.56389,0,0,0,0,0,15.55262,0,0,72.31579,68.7,261.8231,83.11742,84.25262,0,84.25262,251.5427,59.89099,0.1056159,0,12.4421,81,98.67004
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,29.62589,50.77592,41.62104,16.48609,16.48609,81,0,22.761,16.48609,179.7023,0,0,0,29.62589,0,0,64.51392,61.28822,177.5705,158.9448,90.9141,0,90.9141,337.7914,80.42635,0.1062348,18.1347,23.70071,81,188.5707
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,22.31676,50.23041,43.35879,6.12407,6.12407,0,-1,0,6.12407,364.4106,0,0,0,22.31676,6.446389,6.12407,0,0,86.65639,240.7675,15.87037,0,15.87037,352.8473,84.0111,0.1060954,6.736477,17.85341,0,263.0842
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.19983,49.70024,44.11567,20.61526,20.61526,0,0,0,20.61526,88.28329,0,0,0,18.19983,21.70028,20.61526,0,0,70.78603,255.0508,0,3.500443,-3.500443,349.1575,83.13258,0.1060954,22.67679,14.55987,0,273.2506
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.454513,46.1699,44.83394,0,0,0,0,0,0,0,0,0,0,4.454513,0,0,0,0,74.67541,251.5504,4.454513,0,4.454513,353.3835,84.13875,0.1060563,0,3.56361,0,256.0049
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.6898,45.95101,44.24697,0,0,0,0,0,0,0,0,0,0,5.6898,0,0,0,0,70.22089,255.5594,5.6898,0,5.6898,358.7813,85.42394,0.1060065,0,4.55184,0,261.2492
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.957292,43.2805,42.11533,19.86596,19.86596,0,0,0,19.86596,19.91997,0,3.552714E-15,0,3.957292,20.91153,19.86596,0,0,64.5311,260.6802,0,16.95424,-16.95424,340.9099,81.16887,0.1060065,21.85255,3.165834,0,264.6375
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,39.96824,39.96824,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,83.36914,243.726,0,45.00681,-45.00681,293.4686,69.87334,0.1060065,47.03212,0,0,243.726
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,38.05286,38.05286,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,133.3767,198.7192,0,22.04151,-22.04151,270.2348,64.34149,0.1060065,23.03338,0,0,198.7192
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,36.1452,36.1452,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,157.8673,176.6777,0,23.18912,-23.18912,245.7913,58.52163,0.1060065,24.23263,0,0,176.6777
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,34.12168,34.12168,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,183.633,153.4886,0,2.035841,-2.035841,243.6454,58.01068,0.1060065,2.127454,0,0,153.4886
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,32.51523,32.51523,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,185.895,151.4527,0,15.62001,-15.62001,227.1804,54.09047,0.1060065,16.32291,0,0,151.4527
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,31.23316,31.23316,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,203.2506,135.8327,0,23.03563,-23.03563,202.8987,48.30912,0.1060065,24.07224,0,0,135.8327
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,29.93563,29.93563,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,228.8457,112.7971,0,24.54297,-24.54297,177.0282,42.14948,0.1060065,25.64741,0,0,112.7971
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,28.78486,28.78486,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,256.1157,88.2541,0,1.935392,-1.935392,174.9881,41.66375,0.1060065,2.022485,0,0,88.2541
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,27.804,27.804,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,258.2661,86.31871,0,19.07355,-19.07355,154.8828,36.87678,0.1060065,19.93186,0,0,86.31871
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,26.82313,26.82313,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,279.459,67.24516,0,16.96963,-16.96963,136.9952,32.61784,0.1060065,17.73326,0,0,67.24516
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,25.93495,25.93495,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,298.3141,50.27552,0,20.4371,-20.4371,115.4526,27.48866,0.1060065,21.35677,0,0,50.27552
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,25.17806,25.17806,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,321.022,29.83842,0,27.03294,-27.03294,86.95741,20.7041,0.1060065,50.52443,0,81,29.83842
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.67984,28.044,24.37484,46.077,46.077,81,0,22.761,46.077,29.68908,0,0,0,13.67984,0,0,34.923,33.17685,351.0586,2.805479,46.85668,0,46.85668,131.4095,31.28793,0.1067063,50.6847,10.94387,81,16.48532
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.97362,32.65041,25.76504,12.4233,12.4233,81,0,22.761,12.4233,201.0224,0,0,0,24.97362,0,0,68.5767,65.14787,304.2019,44.97649,90.12148,0,90.12148,216.9063,51.64425,0.1073158,13.66563,19.9789,81,69.95011
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,33.24081,38.79506,29.27915,14.71397,14.71397,0,-1,0,14.71397,225.9132,0,0,0,33.24081,15.48839,14.71397,0,0,214.0804,126.0858,17.75241,0,17.75241,233.7477,55.65411,0.1071604,16.18537,26.59265,0,159.3266
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,36.42946,43.72749,32.97091,11.35362,11.35362,0,0,0,11.35362,320.8619,0,0,0,36.42946,11.95118,11.35362,0,0,196.328,142.063,24.47828,0,24.47828,256.9698,61.18318,0.1069469,12.48899,29.14357,0,178.4925
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,29.43619,44.96754,36.20698,0,0,0,0,0,0,0,0,0,0,29.43619,0,0,0,0,171.8497,164.0934,29.43619,0,29.43619,284.8955,67.83212,0.1066912,0,23.54895,0,193.5296
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,40.15789,51.55312,39.08006,69.73834,69.73834,20.25,0,7.39125,69.73834,57.58365,0,0,0,40.15789,52.09299,49.48834,0,0,142.4136,190.586,0,11.93511,-11.93511,272.3148,64.83672,0.1066912,76.71218,32.12631,81,230.7439
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,49.85229,57.95331,41.79095,16.14888,16.14888,81,0,22.761,16.14888,308.7043,0,0,0,49.85229,0,0,64.85112,61.60856,155.6748,178.6509,111.4609,0,111.4609,378.0558,90.01311,0.1071086,17.76377,39.88184,81,228.5032
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,54.16783,61.52673,43.5287,9.838851,9.838851,0,-1,0,9.838851,550.5504,0,0,0,54.16783,10.35669,9.838851,0,0,44.21393,278.9657,43.81115,0,43.81115,419.6187,99.90902,0.1067322,10.82274,43.33427,0,333.1335
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,42.03288,57.89169,44.27014,0,0,0,0,0,0,0,41.6301,0,0,42.03288,0,0,0,0,0.4027822,318.3957,0.4027822,0,0.4027822,420.0009,100,0.1067288,0,33.6263,0,360.4286
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,19.32615,50.98413,45.00386,49.70218,49.70218,0,0,0,49.70218,38.88391,0,0,0,19.32615,52.31808,49.70218,0,0,0,318.7582,0,32.99193,-32.99193,385.2243,91.71989,0.1067288,54.6724,15.46092,0,338.0844
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.8108,45.8646,44.42461,0,0,0,0,0,0,0,0,0,0,4.8108,0,0,0,0,36.6577,285.7663,4.8108,0,4.8108,389.7882,92.80653,0.1066876,0,3.848639,0,290.5771
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.430107,42.98397,42.2698,0,0,0,0,0,0,0,0,0,0,2.430107,0,0,0,0,31.8469,290.096,2.430107,0,2.430107,392.0936,93.35544,0.1066668,0,1.944086,0,292.5261
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,40.13816,40.13816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.4168,292.2831,0,0,0,392.0936,93.35544,0.1066668,0,0,0,292.2831
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,38.2305,38.2305,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,29.4168,292.2831,0,24.19634,-24.19634,366.5884,87.28278,0.1066668,25.28517,0,0,292.2831
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,36.29966,36.29966,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,56.30161,268.0868,0,4.629563,-4.629563,361.7085,86.12089,0.1066668,4.837893,0,0,268.0868
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,34.27615,34.27615,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,61.44557,263.4572,0,36.1611,-36.1611,323.5913,77.04539,0.1066668,37.78835,0,0,263.4572
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,32.64653,32.64653,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,101.6246,227.2961,0,33.60885,-33.60885,288.1645,68.61045,0.1066668,35.12125,0,0,227.2961
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,31.38762,31.38762,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,138.9677,193.6873,0,14.08125,-14.08125,273.3215,65.07642,0.1066668,14.71491,0,0,193.6873
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,30.08238,30.08238,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,154.6136,179.606,0,13.27895,-13.27895,259.3243,61.74375,0.1066668,13.87651,0,0,179.606
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,28.90843,28.90843,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,169.368,166.3271,0,4.766781,-4.766781,254.2997,60.54741,0.1066668,4.981286,0,0,166.3271
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,27.93529,27.93529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.6644,161.5603,0,0,0,254.2997,60.54741,0.1066668,0,0,0,161.5603
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,26.9776,26.9776,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,174.6644,161.5603,0,36.72274,-36.72274,215.5905,51.33096,0.1066668,38.37526,0,0,161.5603
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,26.06625,26.06625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.4674,124.8375,0,0,0,215.5905,51.33096,0.1066668,0,0,0,124.8375
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,25.30936,25.30936,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,215.4674,124.8375,0,13.92225,-13.92225,200.9151,47.83685,0.1066668,14.54875,0,0,124.8375
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.09281,28.58268,24.52158,0,0,0,0,0,0,0,0,0,0,15.09281,0,0,0,0,230.9366,110.9153,15.09281,0,15.09281,215.2334,51.24596,0.1065379,0,12.07425,0,126.0081
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,39.27644,37.03379,25.91178,0,0,0,0,0,0,0,0,0,0,39.27644,0,0,0,0,215.8438,124.4988,39.27644,0,39.27644,252.4944,60.11758,0.106204,0,31.42115,0,163.7753
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,61.61715,48.15105,29.43362,35.33305,35.33305,0,-1,0,35.33305,174.3896,0,0,0,61.61715,37.19268,35.33305,0,0,176.5674,159.8476,24.42447,0,24.42447,275.6654,65.6345,0.1059973,38.86635,49.29372,0,221.4648
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,76.64754,57.97927,33.12537,70.6098,70.6098,81,0,22.761,70.6098,108.5508,0,0,0,76.64754,0,0,10.3902,9.870687,152.1429,181.8296,86.51822,0,86.51822,357.7438,85.17693,0.1066228,77.67078,61.31803,81,258.4772
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,85.37386,65.5078,36.33828,21.6619,21.6619,0,0,0,21.6619,394.1199,0,0,0,85.37386,22.802,21.6619,0,0,65.62465,259.696,62.57185,0,62.57185,417.1047,99.31045,0.1060977,23.82809,68.29909,0,345.0699
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,92.97181,72.66313,39.21136,0,0,0,0,0,0,0,89.91901,0,0,92.97181,0,0,0,0,3.052797,316.0107,3.052797,0,3.052797,420.0009,100,0.1060722,0,74.37745,0,408.9825
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,91.39361,75.54075,41.94542,6.6688,6.6688,0,0,0,6.6688,1370.466,84.37382,0,0,91.39361,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1060722,7.33568,73.11488,0,410.1518
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,81.27372,72.9688,43.66,0,0,0,-1,0,0,0,81.27372,0,0,81.27372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060722,0,65.01897,0,400.032
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,65.74533,67.15215,44.42461,1.464402,1.464402,0,0,0,1.464402,4489.568,64.20385,0,0,65.74533,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1060722,1.610842,52.59626,0,384.5035
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,39.05048,57.78065,45.13515,30.76152,30.76152,0,0,0,30.76152,126.9459,6.66993,0,0,39.05048,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1060722,33.83768,31.24039,0,357.8087
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,26.91889,53.01354,44.57135,16.51629,16.51629,0,0,0,16.51629,162.9839,9.533324,0,0,26.91889,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1060722,18.16792,21.53512,0,345.6771
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.910184,43.60107,42.44743,46.307,46.307,0,0,0,46.307,8.444044,0,7.105427E-15,0,3.910184,48.74421,46.307,0,0,0,318.7582,0,44.83403,-44.83403,372.7416,88.74783,0.1060722,50.9377,3.128147,0,322.6684
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,40.31579,40.31579,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.81559,273.9242,0,10.76824,-10.76824,361.3909,86.04528,0.1060722,11.25281,0,0,273.9242
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,38.40041,38.40041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.7803,263.1559,0,0,0,361.3909,86.04528,0.1060722,0,0,0,263.1559
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,36.46957,36.46957,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.7803,263.1559,0,18.98429,-18.98429,341.3797,81.28072,0.1060722,19.83858,0,0,263.1559
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,34.45378,34.45378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.87395,244.1717,0,0,0,341.3797,81.28072,0.1060722,0,0,0,244.1717
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,32.82416,32.82416,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.87395,244.1717,0,8.141464,-8.141464,332.7979,79.23743,0.1060722,8.507831,0,0,244.1717
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,31.54209,31.54209,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.92002,236.0302,0,2.215792,-2.215792,330.4622,78.68132,0.1060722,2.315503,0,0,236.0302
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,30.23685,30.23685,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.38201,233.8144,0,23.74841,-23.74841,305.4292,72.72109,0.1060722,24.81709,0,0,233.8144
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,29.0629,29.0629,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.7691,210.066,0,24.67068,-24.67068,279.424,66.52939,0.1060722,25.78086,0,0,210.066
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,28.08976,28.08976,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.181,185.3953,0,3.530231,-3.530231,275.7028,65.64339,0.1060722,3.689092,0,0,185.3953
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,27.13206,27.13206,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.1035,181.8651,0,24.01488,-24.01488,250.3889,59.61629,0.1060722,25.09554,0,0,181.8651
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,26.22071,26.22071,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.7867,157.8502,0,29.53443,-29.53443,219.2569,52.20391,0.1060722,30.86348,0,0,157.8502
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,25.47927,25.47927,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.6027,128.3158,0,16.11787,-16.11787,202.2672,48.15875,0.1060722,16.84317,0,0,128.3158
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.822716,26.78183,24.69921,0,0,0,0,0,0,0,0,0,0,7.822716,0,0,0,0,229.5115,112.1979,7.822716,0,7.822716,209.6884,49.92572,0.1060069,0,6.258173,0,120.0206
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.13921,34.19899,26.08941,28.62486,28.62486,0,0,0,28.62486,101.7969,0,0,0,29.13921,30.13144,28.62486,0,0,221.6887,119.2384,0,0.9922223,-0.9922223,208.6425,49.6767,0.1060069,31.48735,23.31137,0,148.3776
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,63.69353,49.06721,29.60353,35.5929,35.5929,0,-1,0,35.5929,178.9501,0,0,0,63.69353,37.46621,35.5929,0,0,222.7912,118.2461,26.22733,0,26.22733,233.524,55.60083,0.1057887,39.15219,50.95483,0,181.9397
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,79.35252,59.23199,33.27984,30.7034,30.7034,0,0,0,30.7034,258.4486,0,0,0,79.35252,32.31937,30.7034,0,0,196.5639,141.8507,47.03315,0,47.03315,278.1435,66.22452,0.1053996,33.77374,63.48202,0,221.2033
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,87.65,66.72297,36.51591,1.505762,1.505762,0,0,0,1.505762,5820.974,0,0,0,87.65,1.585012,1.505762,0,0,149.5307,184.1806,86.06499,0,86.06499,359.792,85.66458,0.1046949,1.656338,70.12,0,271.8306
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,88.38405,70.70591,39.3581,19.43176,19.43176,0,0,0,19.43176,454.8433,4.463826,0,0,88.38405,20.45448,19.43176,0,0,63.46574,261.6391,63.46574,0,63.46574,420.0009,100,0.1041813,21.37493,70.70724,0,350.0231
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,84.35064,72.35848,42.07671,9.957849,9.957849,0,0,0,9.957849,847.077,73.8687,0,0,84.35064,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1041813,10.95363,67.48051,0,403.1089
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,87.17485,75.9601,43.81446,35.80915,35.80915,0,-1,0,35.80915,243.443,49.48101,0,0,87.17485,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1041813,39.39006,69.73988,0,405.9331
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,55.92611,63.39751,44.57135,39.15457,39.15457,0,0,0,39.15457,142.8342,14.71077,0,0,55.92611,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1041813,43.07003,44.74089,0,374.6843
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,42.35775,59.15891,45.31279,29.66072,29.66072,0,0,0,29.66072,142.8075,11.13594,0,0,42.35775,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1041813,32.6268,33.8862,0,361.116
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.18871,48.10032,44.70265,0.02523345,0.02523345,0,0,0,0.02523345,44340.8,11.16215,0,0,11.18871,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1041813,0.02775679,8.950971,0,329.9469
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.205971,43.56299,42.61735,0,0,0,0,0,0,0,3.205971,0,0,3.205971,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041813,0,2.564776,0,321.9642
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,40.50888,40.50888,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1041813,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,38.57804,38.57804,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1041813,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,36.64721,36.64721,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1041813,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,34.60053,34.60053,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1041813,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,32.99408,32.99408,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1041813,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,31.712,31.712,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1041813,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,30.41448,30.41448,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1041813,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,29.24053,29.24053,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1041813,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,28.2365,28.2365,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1041813,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,27.27881,27.27881,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1041813,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,26.36746,26.36746,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1041813,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,25.63374,25.63374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1041813,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.991931,26.17795,24.85368,29.97404,29.97404,0,0,0,29.97404,16.65418,0,3.552714E-15,0,4.991931,31.55162,29.97404,0,0,273.1565,72.9174,0,26.55968,-26.55968,132.8655,31.63458,0.1041813,32.97144,3.993545,0,77.90933
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.41109,32.71648,26.25933,0,0,0,0,0,0,0,0,0,0,23.41109,0,0,0,0,302.6672,46.35772,23.41109,0,23.41109,155.0752,36.92259,0.1039931,0,18.72887,0,69.7688
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,36.9262,40.46245,29.78117,0,0,0,-1,0,0,0,0,0,0,36.9262,0,0,0,0,279.2561,67.4277,36.9262,0,36.9262,190.1065,45.26336,0.1036977,0,29.54096,0,104.3539
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,58.71771,51.70588,33.44975,11.91896,11.91896,0,0,0,11.91896,492.6413,0,0,0,58.71771,12.54627,11.91896,0,0,242.3299,100.6613,46.17144,0,46.17144,233.9085,55.6924,0.1033306,13.11085,46.97417,0,159.379
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,75.89124,61.98154,36.68583,4.073661,4.073661,0,0,0,4.073661,1862.974,0,0,0,75.89124,4.288064,4.073661,0,0,196.1585,142.2156,71.60318,0,71.60318,301.8373,71.86588,0.1027664,4.481027,60.71299,0,218.1068
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,80.4761,67.43513,39.55891,27.03381,27.03381,0,0,0,27.03381,297.6868,0,0,0,80.4761,28.45664,27.03381,0,0,124.5553,206.6584,52.01945,0,52.01945,351.1873,83.61584,0.1023604,29.73719,64.38087,0,287.1345
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,81.79363,71.40572,42.24663,0,0,0,0,0,0,0,9.257752,0,0,81.79363,0,0,0,0,72.53587,253.4759,72.53587,0,72.53587,420.0009,100,0.1017996,0,65.43491,0,335.2696
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,66.69582,67.01849,43.98438,55.57411,55.57411,0,-1,0,55.57411,120.0124,8.196763,0,0,66.69582,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1017996,61.13152,53.35666,0,385.454
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,40.54469,57.88792,44.74899,13.70208,13.70208,0,0,0,13.70208,295.9017,26.12144,0,0,40.54469,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1017996,15.07229,32.43575,0,359.3029
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,28.5749,54.53561,45.4827,27.85349,27.85349,0,0,0,27.85349,102.59,0,0,0,28.5749,29.31946,27.85349,0,0,0,318.7582,0,0.7445555,-0.7445555,419.216,99.81313,0.1017996,30.63883,22.85992,0,347.3331
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.76915,48.46263,44.88028,57.59742,57.59742,0,0,0,57.59742,20.43346,0,7.105427E-15,0,11.76915,60.62886,57.59742,0,0,0.8272839,318.0137,0,48.85972,-48.85972,367.7133,87.55062,0.1017996,63.35716,9.415317,0,329.7828
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.533579,44.43627,42.79498,0,0,0,0,0,0,0,0,0,0,5.533579,0,0,0,0,55.11586,269.154,5.533579,0,5.533579,372.963,88.80053,0.1017571,0,4.426863,0,274.6875
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,40.68651,40.68651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.58228,274.1342,0,0,0,372.963,88.80053,0.1017571,0,0,0,274.1342
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,38.75568,38.75568,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,49.58228,274.1342,0,27.19096,-27.19096,344.3012,81.9763,0.1017571,28.41455,0,0,274.1342
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,36.81712,36.81712,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,79.79446,246.9432,0,51.91257,-51.91257,289.5805,68.9476,0.1017571,54.24864,0,0,246.9432
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,34.80133,34.80133,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,137.4751,195.0306,0,44.08292,-44.08292,243.113,57.88394,0.1017571,46.06665,0,0,195.0306
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,33.17171,33.17171,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,186.4561,150.9477,0,23.33674,-23.33674,218.5139,52.02703,0.1017571,24.38689,0,0,150.9477
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,31.88964,31.88964,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,212.3858,127.611,0,12.54553,-12.54553,205.2898,48.87843,0.1017571,13.11008,0,0,127.611
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,30.58439,30.58439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.3253,115.0654,0,0,0,205.2898,48.87843,0.1017571,0,0,0,115.0654
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,29.38728,29.38728,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,226.3253,115.0654,0,10.67089,-10.67089,194.0417,46.20031,0.1017571,11.15108,0,0,115.0654
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,28.39097,28.39097,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,238.1819,104.3946,0,8.793153,-8.793153,184.7729,43.99346,0.1017571,9.188845,0,0,104.3946
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,27.43328,27.43328,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,247.952,95.60139,0,20.87142,-20.87142,162.7725,38.75528,0.1017571,21.81063,0,0,95.60139
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,26.52192,26.52192,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,271.1425,74.72998,0,10.48791,-10.48791,151.7173,36.12309,0.1017571,10.95987,0,0,74.72998
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,25.76504,25.76504,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,282.7957,64.24207,0,0.5187182,-0.5187182,151.1705,35.9929,0.1017571,0.5420606,0,0,64.24207
