Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,20.86971,53.25873,46.70299,16.70316,16.70316,0,0,0,16.70316,124.9447,2.482958,0,0,20.86971,17.58228,16.70316,0,0,0.8044804,318.0342,0.8044804,0,0.8044804,420.0009,100,0.09701499,18.37348,16.69577,0,338.9039
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.162101,46.16582,44.61769,28.20313,28.20313,0,0,0,28.20313,18.30329,0,3.552714E-15,0,5.162101,29.68751,28.20313,0,0,0,318.7582,0,24.52541,-24.52541,394.1488,93.84476,0.09701499,31.02345,4.129681,0,323.9203
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,42.53239,42.53239,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.25045,294.2328,0,37.43707,-37.43707,354.6866,84.44904,0.09701499,39.12173,0,0,294.2328
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,40.53205,40.53205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.8472,256.7957,0,0,0,354.6866,84.44904,0.09701499,0,0,0,256.7957
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,38.57804,38.57804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.8472,256.7957,0,0,0,354.6866,84.44904,0.09701499,0,0,0,256.7957
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,36.51591,36.51591,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.8472,256.7957,0,12.99317,-12.99317,340.9907,81.18809,0.09701499,13.57786,0,0,256.7957
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,34.83995,34.83995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.28405,243.8026,0,0,0,340.9907,81.18809,0.09701499,0,0,0,243.8026
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,33.55788,33.55788,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.28405,243.8026,0,37.16169,-37.16169,301.8188,71.86147,0.09701499,38.83397,0,0,243.8026
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,32.23719,32.23719,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.5748,206.6409,0,13.01714,-13.01714,288.0975,68.59451,0.09701499,13.60291,0,0,206.6409
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,30.97828,30.97828,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.0383,193.6237,0,29.87685,-29.87685,256.6046,61.0962,0.09701499,31.22131,0,0,193.6237
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,29.97425,29.97425,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.2348,163.7469,0,33.09462,-33.09462,221.7198,52.79031,0.09701499,34.58388,0,0,163.7469
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,28.97794,28.97794,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.0066,130.6523,0,27.82124,-27.82124,192.3936,45.80791,0.09701499,29.0732,0,0,130.6523
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,28.10521,28.10521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.9191,102.831,0,0,0,192.3936,45.80791,0.09701499,0,0,0,102.831
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,27.37149,27.37149,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.9191,102.831,0,34.58177,-34.58177,155.9412,37.12878,0.09701499,36.13795,0,0,102.831
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.0534,30.39061,26.56826,36.75923,36.75923,0,0,0,36.75923,38.23093,0,0,0,14.0534,38.69393,36.75923,0,0,278.3433,68.24927,0,24.64053,-24.64053,129.9678,30.94465,0.09701499,40.43515,11.24272,0,82.30267
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,31.7211,37.05003,28.06659,0,0,0,0,0,0,0,0,0,0,31.7211,0,0,0,0,305.7216,43.60873,31.7211,0,31.7211,160.0611,38.10971,0.09682339,0,25.37688,0,75.32983
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,57.54719,49.35346,31.73517,24.75861,24.75861,0,-1,0,24.75861,232.4331,0,0,0,57.54719,26.06169,24.75861,0,0,274.0005,72.15772,31.4855,0,31.4855,189.9308,45.22154,0.09663396,27.23447,46.03775,0,129.7049
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,78.69131,61.7723,35.58139,0,0,0,0,0,0,0,0,0,0,78.69131,0,0,0,0,242.5151,100.4947,78.69131,0,78.69131,264.584,62.99606,0.09616373,0,62.95305,0,179.186
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,81.74763,67.13523,38.87925,0,0,0,0,0,0,0,0,0,0,81.74763,0,0,0,0,163.8237,171.3168,81.74763,0,81.74763,342.1366,81.46094,0.09568007,0,65.39811,0,253.0645
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,67.7432,64.75137,41.72916,0,0,0,0,0,0,0,0,0,0,67.7432,0,0,0,0,82.07611,244.8897,67.7432,0,67.7432,406.4034,96.76254,0.09528293,0,54.19456,0,312.6329
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,65.29354,66.96596,44.42461,25.71545,25.71545,0,0,0,25.71545,253.9078,23.89174,0,0,65.29354,27.0689,25.71545,0,0,14.3329,305.8586,14.3329,0,14.3329,420.0009,100,0.09519933,28.287,52.23483,0,371.1522
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,64.30441,68.60106,46.13919,62.15739,62.15739,0,-1,0,62.15739,103.4542,0,0,0,64.30441,65.42883,62.15739,0,0,0,318.7582,0,1.124413,-1.124413,418.8156,99.7178,0.09519933,68.37312,51.44353,0,383.0627
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,63.19622,68.9675,46.83429,0,0,0,0,0,0,0,61.94687,0,0,63.19622,0,0,0,0,1.249348,317.6338,1.249348,0,1.249348,420.0009,100,0.09519205,0,50.55697,0,380.83
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,43.79667,62.14399,47.52938,0,0,0,0,0,0,0,43.79667,0,0,43.79667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09519205,0,35.03733,0,362.5549
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,18.4622,52.69714,46.91924,19.13786,19.13786,0,0,0,19.13786,96.4695,0,0,0,18.4622,20.14511,19.13786,0,0,0,318.7582,0,1.682918,-1.682918,418.2269,99.57763,0.09519205,21.05164,14.76976,0,337.2204
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.942327,46.3644,44.88028,10.55952,10.55952,0,0,0,10.55952,46.80445,0,0,0,4.942327,11.11529,10.55952,0,0,1.869909,317.0753,0,6.172962,-6.172962,411.72,98.02838,0.09519205,11.61548,3.953861,0,322.0176
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,42.79498,42.79498,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,8.728755,310.9023,0,49.00482,-49.00482,360.0644,85.72945,0.09519205,51.21004,0,0,310.9023
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,40.79464,40.79464,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,63.17855,261.8975,0,42.37075,-42.37075,315.4017,75.0955,0.09519205,44.27744,0,0,261.8975
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,38.81747,38.81747,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,110.2572,219.5268,0,23.87445,-23.87445,290.2358,69.10363,0.09519205,24.9488,0,0,219.5268
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,36.75534,36.75534,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,136.7843,195.6523,0,8.733425,-8.733425,281.03,66.91177,0.09519205,9.126429,0,0,195.6523
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,35.07938,35.07938,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,146.4881,186.9189,0,39.87104,-39.87104,239.0022,56.90517,0.09519205,41.66524,0,0,186.9189
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,33.77413,33.77413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.7893,147.0479,0,0,0,239.0022,56.90517,0.09519205,0,0,0,147.0479
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,32.47661,32.47661,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,190.7893,147.0479,0,51.96994,-51.96994,184.2211,43.86208,0.09519205,54.30859,0,0,147.0479
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,31.19454,31.19454,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,248.5337,95.07791,0,21.60918,-21.60918,161.443,38.43874,0.09519205,22.5816,0,0,95.07791
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,30.19051,30.19051,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,272.5439,73.46873,0,10.50338,-10.50338,150.3715,35.80266,0.09519205,10.97604,0,0,73.46873
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,29.21737,29.21737,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,284.2143,62.96534,0,11.13041,-11.13041,138.639,33.00922,0.09519205,11.63128,0,0,62.96534
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,28.34463,28.34463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.5814,51.83494,0,0,0,138.639,33.00922,0.09519205,0,0,0,51.83494
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,27.58774,27.58774,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,296.5814,51.83494,0,28.26491,-28.26491,108.8452,25.91546,0.09519205,29.53683,0,0,51.83494
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.31666,32.11627,26.80769,0,0,0,0,0,0,0,0,0,0,19.31666,0,0,0,0,327.9869,23.57003,19.31666,0,19.31666,127.1705,30.27864,0.09507962,0,15.45333,0,42.88668
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,43.21835,40.86182,28.32918,36.72281,36.72281,0,0,0,36.72281,117.688,0,0,0,43.21835,38.65559,36.72281,0,0,308.6702,40.95502,4.562768,0,4.562768,131.4992,31.30926,0.09505311,40.39509,34.57468,0,84.17337
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,61.56987,51.05933,31.99776,21.13021,21.13021,0,-1,0,21.13021,291.3831,0,0,0,61.56987,22.24232,21.13021,0,0,304.1075,45.06151,39.32754,0,39.32754,168.8085,40.19243,0.09482517,23.24323,49.25589,0,106.6314
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,63.80562,56.27259,35.82081,9.022799,9.022799,0,0,0,9.022799,707.16,0,0,0,63.80562,9.497683,9.022799,0,0,264.7799,80.45629,54.30794,0,54.30794,220.3296,52.45932,0.09451219,9.925078,51.0445,0,144.2619
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,72.8562,63.69517,39.11868,0,0,0,0,0,0,0,0,0,0,72.8562,0,0,0,0,210.472,129.3334,72.8562,0,72.8562,289.4471,68.91582,0.09409555,0,58.28496,0,202.1896
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,64.88046,63.88361,41.96859,23.89514,23.89514,0,0,0,23.89514,271.5215,0,0,0,64.88046,25.15278,23.89514,0,0,137.6158,194.904,39.72768,0,39.72768,327.136,77.88937,0.09386991,26.28466,51.90437,0,259.7845
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,57.91037,64.27026,44.65631,0,0,0,0,0,0,0,0,0,0,57.91037,0,0,0,0,97.88811,230.6589,57.91037,0,57.91037,382.0746,90.96997,0.09354292,0,46.3283,0,288.5693
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,71.04642,71.74655,46.35544,27.44081,27.44081,0,-1,0,27.44081,258.9079,2.183635,0,0,71.04642,28.88506,27.44081,0,0,39.97773,282.7783,39.97773,0,39.97773,420.0009,100,0.09331851,30.18489,56.83714,0,353.8247
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,48.69712,63.4928,47.08916,0,0,0,0,0,0,0,48.69712,0,0,48.69712,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09331851,0,38.9577,0,367.4554
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,47.09667,63.67702,47.79198,38.94154,38.94154,0,0,0,38.94154,120.942,6.105575,0,0,47.09667,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09331851,42.83569,37.67733,0,365.8549
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,22.3664,54.2545,47.18184,63.03308,63.03308,20.25,0,7.39125,63.03308,35.4836,0,7.105427E-15,0,22.3664,45.03482,42.78308,0,0,0,318.7582,0,22.66842,-22.66842,396.1062,94.31082,0.09331851,69.33639,17.89312,81,341.1246
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.990735,45.99247,45.09653,21.64252,21.64252,0,0,0,21.64252,13.8188,0,0,0,2.990735,22.7816,21.64252,0,0,25.18713,296.0898,0,19.79086,-19.79086,375.2448,89.34383,0.09331851,23.80677,2.392588,0,299.0805
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,43.0344,43.0344,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,47.17697,276.299,0,5.976753,-5.976753,368.9448,87.84382,0.09331851,6.245707,0,0,276.299
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,41.03406,41.03406,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,53.81781,270.3222,0,21.79551,-21.79551,345.9703,82.37372,0.09331851,22.77631,0,0,270.3222
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,39.03372,39.03372,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,78.03504,248.5267,0,21.59475,-21.59475,323.2074,76.95399,0.09331851,22.56652,0,0,248.5267
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,36.99476,36.99476,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,102.0292,226.9319,0,28.9798,-28.9798,292.66,69.68082,0.09331851,30.2839,0,0,226.9319
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.229,197.9521,0,0,0,292.66,69.68082,0.09331851,0,0,0,197.9521
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,34.01355,34.01355,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,134.229,197.9521,0,15.24516,-15.24516,276.5902,65.85468,0.09331851,15.93119,0,0,197.9521
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,32.71603,32.71603,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,151.1681,182.707,0,22.14462,-22.14462,253.2477,60.29696,0.09331851,23.14113,0,0,182.707
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,31.43396,31.43396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7732,160.5623,0,0,0,253.2477,60.29696,0.09331851,0,0,0,160.5623
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,30.42993,30.42993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7732,160.5623,0,0,0,253.2477,60.29696,0.09331851,0,0,0,160.5623
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,29.45679,29.45679,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,175.7732,160.5623,0,22.93998,-22.93998,229.0669,54.53962,0.09331851,23.97227,0,0,160.5623
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,28.58405,28.58405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2621,137.6224,0,0,0,229.0669,54.53962,0.09331851,0,0,0,137.6224
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,27.82717,27.82717,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,201.2621,137.6224,0,27.68463,-27.68463,199.8847,47.5915,0.09331851,28.93044,0,0,137.6224
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.40089,31.79685,27.02394,4.064929,4.064929,0,0,0,4.064929,428.0738,0,0,0,17.40089,4.278872,4.064929,0,0,232.0228,109.9377,13.12202,0,13.12202,212.3334,50.55546,0.0932451,4.471421,13.92071,0,127.3386
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,35.46932,38.70935,28.56088,45.96897,45.96897,0,0,0,45.96897,77.15927,0,0,0,35.46932,48.38839,45.96897,0,0,218.9007,121.7476,0,12.91907,-12.91907,198.7155,47.31311,0.0932451,50.56586,28.37546,0,157.2169
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,51.02285,47.6902,32.23719,30.27058,30.27058,0,-1,0,30.27058,168.5559,0,0,0,51.02285,31.86377,30.27058,0,0,233.2553,108.8285,19.15908,0,19.15908,216.8914,51.6407,0.0931381,33.29764,40.81828,0,159.8513
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,71.20948,59.39908,36.08341,19.91041,19.91041,0,0,0,19.91041,357.6495,0,0,0,71.20948,20.95832,19.91041,0,0,214.0962,126.0717,50.25116,0,50.25116,264.5638,62.99125,0.09285863,21.90145,56.96758,0,197.2811
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,87.36784,70.27052,39.38127,27.46932,27.46932,0,0,0,27.46932,318.0561,0,0,0,87.36784,28.91507,27.46932,0,0,163.845,171.2977,58.45276,0,58.45276,320.017,76.19436,0.09253565,30.21625,69.89426,0,258.6655
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,72.01,67.11835,42.23118,0,0,0,0,0,0,0,0,0,0,72.01,0,0,0,0,105.3923,223.9052,72.01,0,72.01,388.3316,92.45973,0.09214084,0,57.608,0,295.9152
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,75.37611,71.88473,44.9189,42.31205,42.31205,0,0,0,42.31205,178.1434,0,0,0,75.37611,44.539,42.31205,0,0,33.38227,288.7142,30.83711,0,30.83711,417.5863,99.42511,0.0919728,46.54325,60.30088,0,364.0903
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,79.83875,76.08649,46.61803,0,0,0,-1,0,0,0,77.29358,0,0,79.83875,0,0,0,0,2.545161,316.4676,2.545161,0,2.545161,420.0009,100,0.09195895,0,63.87099,0,396.3063
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,54.99643,66.24025,47.35175,32.21818,32.21818,0,0,0,32.21818,170.7,21.08256,0,0,54.99643,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09195895,35.44,43.99715,0,373.7547
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,35.53716,59.66521,48.00823,29.9187,29.9187,0,0,0,29.9187,118.7791,4.043782,0,0,35.53716,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09195895,32.91058,28.42973,0,354.2954
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,24.58692,55.22354,47.39809,51.27442,51.27442,0,0,0,51.27442,47.95163,0,7.105427E-15,0,24.58692,53.97308,51.27442,0,0,0,318.7582,0,29.38616,-29.38616,389.0251,92.62484,0.09195895,56.40186,19.66953,0,343.3452
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.011682,47.16598,45.35141,6.276815,6.276815,0,0,0,6.276815,95.77599,0,0,0,6.011682,6.607173,6.276815,0,0,32.65128,289.3721,0,0.5954922,-0.5954922,388.3974,92.47539,0.09195895,6.904496,4.809345,0,295.3838
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,43.28928,43.28928,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,33.31294,288.7766,0,72.31579,-72.31579,312.1699,74.32601,0.09195895,78.32562,0,0,288.7766
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,41.29666,41.29666,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,113.6638,216.4608,0,56.11621,-56.11621,253.0182,60.24231,0.09195895,58.64144,0,0,216.4608
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,39.29631,39.29631,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,176.0152,160.3446,0,38.37803,-38.37803,212.5642,50.61042,0.09195895,40.10503,0,0,160.3446
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,37.23418,37.23418,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,218.6574,121.9666,0,21.81521,-21.81521,189.569,45.13538,0.09195895,22.79689,0,0,121.9666
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,35.55822,35.55822,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,242.8965,100.1513,0,46.30581,-46.30581,140.7583,33.51382,0.09195895,48.38957,0,0,100.1513
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,34.27615,34.27615,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,294.3474,53.84554,0,16.55871,-16.55871,123.3039,29.35802,0.09195895,17.30385,0,0,53.84554
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,32.95546,32.95546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.746,37.28682,0,0,0,123.3039,29.35802,0.09195895,0,0,0,37.28682
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,31.67338,31.67338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.746,37.28682,0,0,0,123.3039,29.35802,0.09195895,0,0,0,37.28682
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,30.66935,30.66935,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,312.746,37.28682,0,18.07973,-18.07973,104.2462,24.82048,0.09195895,18.89332,0,0,37.28682
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,29.69621,29.69621,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,332.8346,19.20709,0,6.40588,-6.40588,97.49383,23.21277,0.09195895,6.694145,0,0,19.20709
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,28.82347,28.82347,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,339.9522,12.80121,0,3.288061,-3.288061,94.02791,22.38755,0.09195895,25.71102,0,81,12.80121
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,28.06659,28.06659,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,343.6057,9.51315,65.08266,0,65.08266,155.7708,37.0882,0.09261238,13.74112,0,81,9.51315
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.92174,30.24684,27.27881,20.23413,20.23413,81,0,22.761,20.23413,53.97681,0,0,0,10.92174,0,0,60.76587,57.72758,278.523,68.08755,68.64931,0,68.64931,220.8972,52.59447,0.0932413,22.25754,8.737391,81,79.00928
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,33.98504,38.51221,28.80031,0,0,72.31579,0,20.56389,0,0,0,0,0,33.98504,0,0,72.31579,68.7,209.8737,129.8719,102.685,0,102.685,318.3128,75.7886,0.09353649,0,27.18804,81,163.857
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,38.18767,43.7709,32.49206,0,0,0,-1,0,0,0,0,0,0,38.18767,0,0,0,0,107.1886,222.2885,38.18767,0,38.18767,354.5408,84.41431,0.09332864,0,30.55013,0,260.4761
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,52.6732,52.83821,36.33828,0.4038438,0.4038438,0,0,0,0.4038438,13042.96,0,0,0,52.6732,0.4250987,0.4038438,0,0,69.00095,256.6574,52.2481,0,52.2481,404.1077,96.21593,0.09304576,0.4442282,42.13856,0,309.3306
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,43.16473,53.19756,39.64386,5.122343,5.122343,0,0,0,5.122343,842.6755,21.01995,0,0,43.16473,5.39194,5.122343,0,0,16.75284,303.6807,16.75284,0,16.75284,420.0009,100,0.09295543,5.634578,34.53178,0,346.8454
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,76.03884,69.15283,42.48605,64.18416,64.18416,20.25,0,7.39125,64.18416,118.4698,29.79236,0,0,76.03884,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.09295543,70.60258,60.83107,81,394.7971
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,72.91821,71.12277,45.18149,0,0,0,0,0,0,0,72.91821,0,0,72.91821,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09295543,0,58.33456,0,391.6764
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,78.94676,75.99126,46.8729,20.70954,20.70954,0,-1,0,20.70954,381.2096,57.14724,0,0,78.94676,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.09295543,22.7805,63.15741,0,397.705
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,70.81628,73.13754,47.568,0,0,0,0,0,0,0,70.81628,0,0,70.81628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09295543,0,56.65302,0,389.5745
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,33.62936,59.22219,48.22448,49.77631,49.77631,0,0,0,49.77631,67.56096,0,0,0,33.62936,52.39612,49.77631,0,0,0,318.7582,0,18.76676,-18.76676,400.2189,95.29003,0.09295543,54.75394,26.90348,0,352.3876
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,15.53004,52.46719,47.61434,21.54257,21.54257,0,0,0,21.54257,72.08999,0,0,0,15.53004,22.67639,21.54257,0,0,20.85196,299.9915,0,7.146354,-7.146354,392.686,93.49648,0.09295543,23.69683,12.42403,0,315.5215
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.635189,46.97273,45.57538,0,0,0,0,0,0,0,0,0,0,4.635189,0,0,0,0,28.79235,292.8451,4.635189,0,4.635189,397.0833,94.54346,0.09293046,0,3.708151,0,297.4803
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,43.5287,43.5287,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,24.15716,297.0168,0,46.76273,-46.76273,347.7911,82.80724,0.09293046,48.86705,0,0,297.0168
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,41.52836,41.52836,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,76.11575,250.254,0,33.30869,-33.30869,312.6807,74.44762,0.09293046,34.80758,0,0,250.254
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,39.53574,39.53574,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,113.1254,216.9454,0,51.80721,-51.80721,258.071,61.44537,0.09293046,54.13853,0,0,216.9454
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,37.47361,37.47361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.689,165.1381,0,0,0,258.071,61.44537,0.09293046,0,0,0,165.1381
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,35.79765,35.79765,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,170.689,165.1381,0,28.58907,-28.58907,227.9355,54.27026,0.09293046,29.87557,0,0,165.1381
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,34.51557,34.51557,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,202.4546,136.5491,0,2.806756,-2.806756,224.977,53.56583,0.09293046,2.93306,0,0,136.5491
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,33.18716,33.18716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.5732,133.7423,0,0,0,224.977,53.56583,0.09293046,0,0,0,133.7423
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,31.91281,31.91281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.5732,133.7423,0,0,0,224.977,53.56583,0.09293046,0,0,0,133.7423
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,30.90878,30.90878,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,205.5732,133.7423,0,13.76699,-13.76699,210.4653,50.11068,0.09293046,14.3865,0,0,133.7423
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,29.93563,29.93563,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,220.8699,119.9753,0,50.33158,-50.33158,157.4111,37.47876,0.09293046,52.5965,0,0,119.9753
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,29.0629,29.0629,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,276.7939,69.64375,0,12.8208,-12.8208,143.8968,34.26108,0.09293046,13.39773,0,0,69.64375
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,28.32918,28.32918,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,291.0392,56.82295,0,27.07689,-27.07689,115.3553,27.46548,0.09293046,28.29535,0,0,56.82295
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.09084,32.218,27.51823,28.05221,28.05221,0,0,0,28.05221,60.92511,3.552714E-15,0,0,17.09084,29.52864,28.05221,0,0,321.1246,29.74606,0,12.4378,-12.4378,102.2447,24.34392,0.09293046,30.85743,13.67267,0,46.83689
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,46.52561,42.68722,29.03973,31.03915,31.03915,81,0,22.761,31.03915,149.8933,0,0,0,46.52561,0,0,49.96085,47.46281,334.9444,17.30825,93.98842,0,93.98842,191.4099,45.5737,0.09341124,34.14306,37.22049,81,63.83387
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,65.23574,53.21827,32.73148,37.23483,37.23483,0,-1,0,37.23483,175.2009,0,0,0,65.23574,39.19456,37.23483,0,0,240.956,101.8978,26.04118,0,26.04118,216.1147,51.45579,0.09327127,40.95832,52.18859,0,167.1336
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,80.44274,63.71763,36.5777,30.39581,30.39581,0,0,0,30.39581,264.6508,0,0,0,80.44274,31.99559,30.39581,0,0,214.9148,125.3349,48.44715,0,48.44715,262.0757,62.39886,0.09301199,33.43539,64.35419,0,205.7776
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,87.87116,71.15056,39.88329,45.23574,45.23574,0,0,0,45.23574,194.2516,0,0,0,87.87116,47.61657,45.23574,0,0,166.4677,168.9373,40.25459,0,40.25459,300.2646,71.49143,0.09279764,49.75932,70.29693,0,256.8085
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,94.43708,78.12398,42.72548,7.633071,7.633071,0,0,0,7.633071,1237.209,0,0,0,94.43708,8.034811,7.633071,0,0,126.2131,205.1665,86.40227,0,86.40227,382.233,91.00768,0.09234089,8.396378,75.54966,0,299.6035
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,80.21156,74.69717,45.39775,0,0,0,0,0,0,0,40.40076,0,0,80.21156,0,0,0,0,39.8108,282.9285,39.8108,0,39.8108,420.0009,100,0.09213195,0,64.16925,0,363.1401
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,73.12555,73.57894,47.08916,0,0,0,-1,0,0,0,73.12555,0,0,73.12555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09213195,0,58.50044,0,391.8838
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,64.35285,70.59863,47.79198,6.29834,6.29834,0,0,0,6.29834,1021.743,57.72302,0,0,64.35285,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09213195,6.928174,51.48228,0,383.1111
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,54.75119,67.40151,48.44074,24.25107,24.25107,0,0,0,24.25107,225.7681,29.22374,0,0,54.75119,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09213195,26.67618,43.80095,0,373.5094
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,29.82981,57.46983,47.8306,42.45942,42.45942,0,0,0,42.45942,70.25487,0,0,0,29.82981,44.69412,42.45942,0,0,0,318.7582,0,14.86432,-14.86432,404.3325,96.26945,0.09213195,46.70536,23.86385,0,348.588
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.499895,48.06866,45.79164,32.12306,32.12306,0,0,0,32.12306,23.34739,0,7.105427E-15,0,7.499895,33.81375,32.12306,0,0,16.51591,303.8939,0,26.31385,-26.31385,376.5952,89.66535,0.09213195,35.33537,5.999916,0,311.3938
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,43.76812,43.76812,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,45.75352,277.58,0,18.61033,-18.61033,356.9782,84.99464,0.09213195,19.4478,0,0,277.58
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,41.75233,41.75233,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,66.43166,258.9697,0,68.43935,-68.43935,284.8368,67.81815,0.09213195,71.51913,0,0,258.9697
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,39.77516,39.77516,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,142.4754,190.5304,0,19.65472,-19.65472,264.1189,62.88533,0.09213195,20.53919,0,0,190.5304
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,37.72848,37.72848,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,164.314,170.8756,0,6.138096,-6.138096,257.6488,61.34483,0.09213195,6.41431,0,0,170.8756
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,36.03707,36.03707,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,171.1341,164.7375,0,22.11847,-22.11847,234.3339,55.79367,0.09213195,23.1138,0,0,164.7375
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,34.75499,34.75499,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,195.7102,142.6191,0,32.77163,-32.77163,199.7896,47.56884,0.09213195,34.24636,0,0,142.6191
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,33.42658,33.42658,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,232.1231,109.8475,0,42.54488,-42.54488,154.9433,36.89119,0.09213195,44.4594,0,0,109.8475
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,32.12906,32.12906,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,279.3952,67.30257,0,21.41435,-21.41435,132.3706,31.51675,0.09213195,22.37799,0,0,67.30257
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,31.1482,31.1482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.1889,45.88822,0,0,0,132.3706,31.51675,0.09213195,0,0,0,45.88822
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,30.15189,30.15189,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,303.1889,45.88822,0,29.35664,-29.35664,101.426,24.14899,0.09213195,30.67769,0,0,45.88822
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,29.30232,29.30232,37.33261,37.33261,21.62761,0,7.739787,37.33261,0,0,0,0,0,16.53158,15.705,0,0,335.8074,16.53158,0,16.53158,-16.53158,84.00017,20,0.09213195,41.06588,0,81,16.53158
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,28.54543,28.54543,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09260225,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.80955,32.38472,27.75766,0,0,72.31579,0,20.56389,0,0,0,0,0,16.80955,0,0,72.31579,68.7,285.4758,61.83,85.50954,0,85.50954,230.2962,54.83232,0.09298076,0,13.44764,81,78.63955
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.17364,36.08467,29.27915,0,0,72.31579,0,20.56389,0,0,0,0,0,24.17364,0,0,72.31579,68.7,199.9663,138.7886,92.87364,0,92.87364,318.4039,75.8103,0.0933171,0,19.33891,81,162.9622
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,58.23254,51.01747,32.99408,58.57639,58.57639,0,-1,0,58.57639,99.41299,0,0,0,58.23254,61.65936,58.57639,0,0,107.0926,222.3749,0,3.426813,-3.426813,314.7917,74.95025,0.0933171,64.43403,46.58604,0,280.6074
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,62.22396,56.86514,36.84029,0,0,0,0,0,0,0,0,0,0,62.22396,0,0,0,0,110.9002,218.9481,62.22396,0,62.22396,373.8225,89.00518,0.09299278,0,49.77916,0,281.172
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,67.10806,62.60338,40.13816,17.04552,17.04552,0,0,0,17.04552,393.6992,0.4891852,0,0,67.10806,17.94265,17.04552,0,0,48.67623,274.9496,48.67623,0,48.67623,420.0009,100,0.09274063,18.75007,53.68645,0,342.0577
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,58.81237,62.68781,42.98807,35.24242,35.24242,0,0,0,35.24242,166.8795,21.71509,0,0,58.81237,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.09274063,38.76665,47.0499,0,377.5706
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,72.82025,71.67097,45.66034,18.69645,18.69645,0,0,0,18.69645,389.487,53.13977,0,0,72.82025,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.09274063,20.5661,58.2562,0,391.5785
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,68.92287,72.03642,47.35175,25.37568,25.37568,0,-1,0,25.37568,271.61,42.21163,0,0,68.92287,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.09274063,27.91324,55.13829,0,387.6811
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,63.64103,70.60174,48.04685,0,0,0,0,0,0,0,63.64103,0,0,63.64103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09274063,0,50.91283,0,382.3993
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,43.33806,63.22843,48.65699,21.38463,21.38463,0,0,0,21.38463,202.6598,20.82792,0,0,43.33806,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.09274063,23.5231,34.67045,0,362.0963
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,32.18146,58.52067,48.04685,64.53387,64.53387,20.25,0,7.39125,64.53387,49.86755,0,0,0,32.18146,46.6146,44.28387,0,0,0,318.7582,0,14.43314,-14.43314,404.787,96.37766,0.09274063,70.98726,25.74517,81,350.9397
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.920592,48.77504,46.05423,7.980343,7.980343,0,0,0,7.980343,111.7821,0,0,0,8.920592,8.400361,7.980343,0,0,16.03683,304.3251,0.5202306,0,0.5202306,405.2805,96.49516,0.09273794,8.778378,7.136474,0,313.2457
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,44.00755,44.00755,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,15.51659,304.7933,0,53.14578,-53.14578,349.2599,83.15696,0.09273794,55.53735,0,0,304.7933
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,42.00721,42.00721,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,74.56747,251.6475,0,2.536224,-2.536224,346.5865,82.52043,0.09273794,2.650354,0,0,251.6475
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,40.03003,40.03003,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,77.38549,249.1113,0,31.65159,-31.65159,313.2228,74.57671,0.09273794,33.07591,0,0,249.1113
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,37.99107,37.99107,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,112.5539,217.4597,0,36.50505,-36.50505,274.7431,65.41489,0.09273794,38.14777,0,0,217.4597
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,36.29966,36.29966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.1151,180.9547,0,0,0,274.7431,65.41489,0.09273794,0,0,0,180.9547
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,35.01759,35.01759,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,153.1151,180.9547,0,21.05199,-21.05199,252.5524,60.1314,0.09273794,21.99933,0,0,180.9547
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,33.666,33.666,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,176.5062,159.9026,0,9.16713,-9.16713,242.8894,57.83068,0.09273794,9.579651,0,0,159.9026
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,32.38393,32.38393,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,186.6919,150.7355,0,29.03239,-29.03239,212.2865,50.54431,0.09273794,30.33885,0,0,150.7355
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,31.41079,31.41079,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,218.9501,121.7031,0,3.74846,-3.74846,208.3353,49.60355,0.09273794,3.917141,0,0,121.7031
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,30.41448,30.41448,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,223.1151,117.9547,0,30.62653,-30.62653,176.0521,41.91708,0.09273794,32.00473,0,0,117.9547
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,29.56491,29.56491,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,257.1445,87.32814,0,42.65162,-42.65162,131.0934,31.21264,0.09273794,44.57095,0,0,87.32814
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,28.82347,28.82347,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,304.5352,44.67652,0,8.698646,-8.698646,121.9242,29.02951,0.09273794,9.090085,0,0,44.67652
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.63989,30.92341,28.02025,2.152988,2.152988,0,0,0,2.152988,494.1918,0,0,0,10.63989,2.266303,2.152988,0,0,314.2004,35.97787,8.373587,0,8.373587,129.8681,30.9209,0.09269471,2.368287,8.511912,0,46.61776
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.4948,34.13041,29.54175,43.22212,43.22212,20.25,0,7.39125,43.22212,38.16287,3.552714E-15,0,0,16.4948,24.18118,22.97212,0,0,305.8268,43.5141,0,7.686378,-7.686378,121.7659,28.99182,0.09269471,47.54433,13.19584,81,60.0089
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,29.68526,41.92244,33.25667,0,0,0,-1,0,0,0,0,0,0,29.68526,0,0,0,0,314.3672,35.82772,29.68526,0,29.68526,149.9278,35.69703,0.09254176,0,23.74821,0,65.51299
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,52.44365,53.61606,37.10289,0,0,0,0,0,0,0,0,0,0,52.44365,0,0,0,0,284.682,62.54446,52.44365,0,52.44365,199.6802,47.54282,0.09227278,0,41.95492,0,114.9881
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,40.04968,52.98145,40.42392,22.53132,22.53132,0,0,0,22.53132,177.7512,0,0,0,40.04968,23.71718,22.53132,0,0,232.2383,109.7437,16.33251,0,16.33251,215.1746,51.23195,0.09218933,24.78445,32.03975,0,149.7934
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,42.62679,56.95383,43.22749,25.17956,25.17956,0,0,0,25.17956,169.2913,0,0,0,42.62679,26.5048,25.17956,0,0,215.9058,124.443,16.122,0,16.122,230.4693,54.87353,0.09210711,27.69751,34.10143,0,167.0698
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,40.43532,59.08787,45.87659,50.66779,50.66779,0,0,0,50.66779,79.80478,0,0,0,40.43532,53.33452,50.66779,0,0,199.7838,138.9528,0,12.8992,-12.8992,216.8723,51.63617,0.09210711,55.73457,32.34826,0,179.3881
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,54.29435,66.21157,47.568,0,0,0,-1,0,0,0,0,0,0,54.29435,0,0,0,0,214.1163,126.0536,54.29435,0,54.29435,268.3805,63.89998,0.09183127,0,43.43548,0,180.3479
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,41.68282,62.17537,48.2631,30.55989,30.55989,0,0,0,30.55989,136.3971,0,0,0,41.68282,32.16831,30.55989,0,0,159.8219,174.9185,9.514505,0,9.514505,277.4067,66.04909,0.09178311,33.61588,33.34625,0,216.6013
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,20.78341,55.54895,48.91959,32.5966,32.5966,0,0,0,32.5966,63.75946,0,0,0,20.78341,34.31221,32.5966,0,0,150.3074,183.4816,0,13.5288,-13.5288,263.1461,62.65371,0.09178311,35.85626,16.62673,0,204.265
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.69126,52.22247,48.2631,43.11954,43.11954,0,0,0,43.11954,29.43274,0,0,0,12.69126,45.389,43.11954,0,0,165.3394,169.9528,0,32.69773,-32.69773,228.6797,54.44743,0.09178311,47.4315,10.15301,0,182.644
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.5464,47.95315,46.27048,46.9255,46.9255,0,0,0,46.9255,11.81959,0,7.105427E-15,0,5.5464,49.39526,46.9255,0,0,201.6702,137.255,0,43.84887,-43.84887,182.4589,43.44251,0.09178311,51.61805,4.43712,0,142.8014
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,44.27014,44.27014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.3912,93.40617,0,0,0,182.4589,43.44251,0.09178311,0,0,0,93.40617
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,42.2698,42.2698,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,250.3912,93.40617,0,18.99571,-18.99571,162.4357,38.67508,0.09178311,19.85052,0,0,93.40617
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,40.29263,40.29263,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,271.4975,74.41046,0,26.57929,-26.57929,134.4186,32.00438,0.09178311,27.77536,0,0,74.41046
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,38.2305,38.2305,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,301.0301,47.83117,0,32.28795,-32.28795,100.3842,23.90094,0.09178311,33.74091,0,0,47.83117
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,36.55453,36.55453,19.28255,14.76606,0,-1,0,14.76606,0,0,4.516498,6.444754,0,15.54322,14.76606,0,0,336.9056,15.54322,0,15.54322,-15.54322,84.00017,20,0.09178311,21.21081,0,0,15.54322
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,35.28018,35.28018,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09178311,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,33.9286,33.9286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09178311,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,32.64653,32.64653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09178311,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,31.67338,31.67338,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09178311,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,30.66935,30.66935,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09178311,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,29.82751,29.82751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09178311,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,29.08607,29.08607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09178311,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.30636,30.29208,28.30601,31.7406,31.7406,81,0,22.761,31.7406,23.01897,0,0,0,7.30636,0,0,49.2594,46.79643,354.1758,0,54.10279,0,54.10279,135.3266,32.22055,0.09237853,34.91466,5.845088,81,7.30636
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.57233,34.44661,29.82751,9.435065,9.435065,81,0,22.761,9.435065,175.6461,0,0,0,16.57233,0,0,71.56493,67.98669,300.073,48.69251,84.55901,0,84.55901,215.5463,51.32045,0.09288547,10.37857,13.25786,81,65.26484
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,48.93105,48.43346,33.54243,10.43379,10.43379,0,-1,0,10.43379,468.967,0,0,0,48.93105,10.98294,10.43379,0,0,215.514,124.7956,37.94811,0,37.94811,251.547,59.89203,0.09269303,11.47717,39.14484,0,173.7267
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,56.92406,55.53671,37.38093,25.70495,25.70495,0,0,0,25.70495,221.4518,0,0,0,56.92406,27.05784,25.70495,0,0,177.5659,158.9489,29.86622,0,29.86622,279.8806,66.63811,0.09254213,28.27544,45.53925,0,215.873
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,72.71465,65.5357,40.68651,10.78636,10.78636,0,0,0,10.78636,674.1354,0,0,0,72.71465,11.35406,10.78636,0,0,147.6997,185.8285,61.36058,0,61.36058,338.0924,80.49802,0.09223364,11.86499,58.17171,0,258.5432
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,74.62297,69.79844,43.50553,16.63502,16.63502,0,0,0,16.63502,448.5897,0,0,0,74.62297,17.51055,16.63502,0,0,86.33909,241.0531,57.11243,0,57.11243,392.274,93.39838,0.09194835,18.29852,59.69838,0,315.676
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,76.05089,73.71688,46.13919,0,0,0,0,0,0,0,46.82423,0,0,76.05089,0,0,0,0,29.22666,292.4542,29.22666,0,29.22666,420.0009,100,0.09180304,0,60.84071,0,368.5051
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,72.97145,74.43289,47.8306,26.5654,26.5654,0,-1,0,26.5654,274.6861,45.00787,0,0,72.97145,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09180304,29.22194,58.37716,0,391.7297
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,58.61364,69.06902,48.5257,5.182188,5.182188,0,0,0,5.182188,1131.06,53.1587,0,0,58.61364,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09180304,5.700407,46.89091,0,377.3719
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,42.04861,63.27871,49.13584,49.6623,49.6623,0,0,0,49.6623,84.6691,0,7.105427E-15,0,42.04861,52.2761,49.6623,0,0,0,318.7582,0,10.22748,-10.22748,409.2201,97.43317,0.09180304,54.62852,33.63889,0,360.8069
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,25.97356,56.88564,48.5257,25.11086,25.11086,0,0,0,25.11086,103.4356,0,0,0,25.97356,26.43248,25.11086,0,0,11.36387,308.5307,0,0.4589204,-0.4589204,408.7364,97.31799,0.09180304,27.62194,20.77885,0,334.5043
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.672194,48.24949,46.52535,28.41893,28.41893,0,0,0,28.41893,19.95921,0,3.552714E-15,0,5.672194,29.91466,28.41893,0,0,11.87378,308.0718,0,24.24247,-24.24247,383.1826,91.23376,0.09180304,31.26082,4.537755,0,313.744
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,44.53273,44.53273,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,38.80986,283.8293,0,59.1298,-59.1298,320.8543,76.39373,0.09180304,61.79064,0,0,283.8293
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,42.53239,42.53239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.5096,224.6996,0,0,0,320.8543,76.39373,0.09180304,0,0,0,224.6996
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,40.55522,40.55522,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,104.5096,224.6996,0,50.0167,-50.0167,268.1321,63.84084,0.09180304,52.26746,0,0,224.6996
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,38.51626,38.51626,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,160.0837,174.6829,0,11.04998,-11.04998,256.4844,61.06758,0.09180304,11.54722,0,0,174.6829
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,36.81712,36.81712,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,172.3615,163.6329,0,26.03633,-26.03633,229.0397,54.53315,0.09180304,27.20797,0,0,163.6329
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,35.53505,35.53505,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,201.2908,137.5965,0,15.45112,-15.45112,212.7528,50.65532,0.09180304,16.14642,0,0,137.5965
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,34.19119,34.19119,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,218.4587,122.1454,0,21.14042,-21.14042,190.4688,45.34962,0.09180304,22.09174,0,0,122.1454
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,32.90912,32.90912,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,241.948,101.005,0,15.87203,-15.87203,173.7382,41.36616,0.09180304,16.58627,0,0,101.005
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,31.92826,31.92826,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,259.5836,85.13298,0,50.31022,-50.31022,120.7066,28.7396,0.09180304,52.57418,0,0,85.13298
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,30.93195,30.93195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.4839,34.82276,0,0,0,120.7066,28.7396,0.09180304,0,0,0,34.82276
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,30.10555,30.10555,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,315.4839,34.82276,0,20.70815,-20.70815,98.87827,23.5424,0.09180304,21.64001,0,0,34.82276
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,29.36411,29.36411,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,338.4929,14.11461,0,12.52305,-12.52305,85.67782,20.39944,0.09180304,13.08659,0,0,14.11461
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.107981,30.79466,28.58405,3.509478,3.509478,75.82526,0,21.45179,3.509478,231.031,0,0,0,8.107981,0,0,72.31579,68.7,352.4074,1.591561,76.80798,0,76.80798,158.5443,37.74856,0.09226461,3.860425,6.486384,81,9.699541
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.07648,35.14213,30.08238,50.66037,50.66037,81,0,22.761,50.66037,35.68171,-3.552714E-15,0,0,18.07648,0,0,30.33964,28.82265,275.5994,70.71874,46.89914,0,46.89914,203.0367,48.34197,0.0927496,55.7264,14.46119,81,88.79523
