Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,47.26679,47.26679,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,299.5585,49.15559,0,16.71257,-16.71257,118.1981,28.14235,0.0995475,17.46464,0,0,49.15559
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,45.18149,45.18149,39.67701,30.82087,0,-1,0,30.82087,0,0,8.856139,12.82384,0,32.44302,30.82087,0,0,318.128,32.44302,0,32.44302,-32.44302,84.00017,20,0.0995475,43.64471,0,0,32.44302
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,43.0344,43.0344,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995475,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,41.38161,41.38161,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995475,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,40.16133,40.16133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995475,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,38.84064,38.84064,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995475,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,37.62035,37.62035,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995475,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,36.68583,36.68583,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995475,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,35.66635,35.66635,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995475,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,34.81678,34.81678,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.0999692,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,34.19119,34.19119,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1002608,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,23.37198,40.2476,33.49609,71.8985,71.8985,81,0,22.761,71.8985,32.50692,0,0,0,23.37198,0,0,9.101501,8.646426,226.5018,114.9066,32.01841,0,32.01841,235.4977,56.07076,0.1004703,79.08835,18.69759,81,138.2785
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,50.39242,50.6115,35.05621,89.41847,89.41847,81,0,22.761,89.41847,56.35572,0,0,0,50.39242,8.861546,8.418468,0,0,194.4834,143.7231,41.53087,0,41.53087,274.8973,65.45161,0.1007293,98.36031,40.31393,81,194.1156
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,59.14776,58.34607,39.11868,7.057724,7.057724,0,-1,0,7.057724,838.0571,0,0,0,59.14776,7.429183,7.057724,0,0,152.9526,181.1009,51.71857,0,51.71857,323.9619,77.13362,0.1005347,7.763496,47.31821,0,240.2487
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,80.46487,71.98969,43.18115,59.55744,59.55744,0,0,0,59.55744,135.1046,0,0,0,80.46487,62.69204,59.55744,0,0,101.234,227.6476,17.77283,0,17.77283,340.8226,81.14809,0.100468,65.51318,64.37189,0,308.1125
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,83.24532,77.5556,46.48674,24.55096,24.55096,0,0,0,24.55096,339.0715,0,0,0,83.24532,25.84312,24.55096,0,0,83.46115,243.6432,57.40221,0,57.40221,395.2791,94.11389,0.1002531,27.00606,66.59626,0,326.8885
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,77.65504,78.04973,48.9582,53.5036,53.5036,0,0,0,53.5036,145.1399,0,0,0,77.65504,56.31958,53.5036,0,0,26.05895,295.3052,21.33547,0,21.33547,415.5197,98.93307,0.1001735,58.85396,62.12404,0,372.9602
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,81.45517,83.0151,51.3061,85.52042,85.52042,20.25,0,7.39125,85.52042,95.24646,8.02599,0,0,81.45517,68.7057,65.27042,0,0,4.723479,314.5071,4.723479,0,4.723479,420.0009,100,0.1001559,94.07246,65.16414,81,395.9622
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,78.77655,83.47315,52.6963,17.85492,17.85492,0,-1,0,17.85492,441.2037,59.9819,0,0,78.77655,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1001559,19.64041,63.02124,0,397.5348
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,66.67412,78.11996,53.1288,21.25028,21.25028,0,0,0,21.25028,313.7564,44.3054,0,0,66.67412,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1001559,23.37531,53.3393,0,385.4323
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,44.31261,69.14745,53.60765,51.81865,51.81865,0,0,0,51.81865,85.51479,0,0,0,44.31261,54.54595,51.81865,0,0,0,318.7582,0,10.23334,-10.23334,409.214,97.4317,0.1001559,57.00051,35.45009,0,363.0708
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,21.23411,59.88851,52.91255,9.524585,9.524585,0,0,0,9.524585,222.94,0,0,0,21.23411,10.02588,9.524585,0,0,11.37038,308.5249,11.20823,0,11.20823,419.847,99.96337,0.1001141,10.47704,16.98729,0,329.759
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.674859,51.92268,51.08984,13.78762,13.78762,0,0,0,13.78762,19.40043,0,0,0,2.674859,14.51329,13.78762,0,0,0.162146,318.6123,0,11.83843,-11.83843,407.3682,96.99224,0.1001141,15.16639,2.139887,0,321.2871
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,49.35209,49.35209,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,13.31596,306.7739,0,52.20861,-52.20861,352.3355,83.88924,0.1001141,54.55799,0,0,306.7739
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,47.39809,47.39809,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,71.32552,254.5653,0,53.107,-53.107,296.3558,70.56077,0.1001141,55.49682,0,0,254.5653
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,45.31279,45.31279,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,130.3333,201.4583,0,34.98186,-34.98186,259.4817,61.78123,0.1001141,36.55605,0,0,201.4583
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,43.18115,43.18115,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,169.202,166.4764,0,46.02669,-46.02669,210.9653,50.22973,0.1001141,48.09789,0,0,166.4764
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,41.52836,41.52836,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,220.3428,120.4497,0,34.62935,-34.62935,174.4628,41.53867,0.1001141,36.18768,0,0,120.4497
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,40.31579,40.31579,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.8199,85.82034,0,33.54275,-33.54275,139.1056,33.12031,0.1001141,35.05217,0,0,85.82034
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,38.98738,38.98738,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,296.0896,52.2776,0,1.697938,-1.697938,137.3158,32.69418,0.1001141,1.774345,0,0,52.2776
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,37.77482,37.77482,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.9762,50.57966,0,22.71368,-22.71368,113.3735,26.99363,0.1001141,23.7358,0,0,50.57966
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,36.84029,36.84029,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,323.2136,27.86598,0,9.553617,-9.553617,103.3031,24.59592,0.1001141,9.983529,0,0,27.86598
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,35.84398,35.84398,42.23026,17.39674,0,-1,0,17.39674,0,0,24.83351,29.05654,0,18.31236,17.39674,0,0,333.8287,18.31236,0,18.31236,-18.31236,84.00017,20,0.1001141,46.45328,0,0,18.31236
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,34.97125,34.97125,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1003682,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,34.34566,34.34566,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1006551,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.63296,39.88561,33.65056,2.232949,2.232949,74.54874,0,21.12883,2.232949,968.8065,0,0,0,21.63296,0,0,72.31579,68.7,250.5489,93.26421,90.33296,0,90.33296,268.0067,63.81098,0.100883,2.456244,17.30637,81,114.8972
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,43.15239,48.38533,35.25701,31.96906,31.96906,81,0,22.761,31.96906,134.9817,0,0,0,43.15239,0,0,49.03094,46.5794,160.216,174.5639,89.73178,0,89.73178,353.1337,84.07928,0.1011784,35.16597,34.52191,81,217.7162
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,66.70956,61.4953,39.33493,0,0,0,-1,0,0,0,0,0,0,66.70956,0,0,0,0,70.48418,255.3225,66.70956,0,66.70956,416.4199,99.1474,0.1009306,0,53.36765,0,322.032
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,77.2476,70.81773,43.3974,39.89788,39.89788,0,0,0,39.89788,193.6133,31.47522,0,0,77.2476,41.99776,39.89788,0,0,3.774619,315.3611,3.774619,0,3.774619,420.0009,100,0.1009166,43.88766,61.79808,0,392.6087
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,87.03068,79.72832,46.70299,16.6259,16.6259,0,0,0,16.6259,523.4643,69.52972,0,0,87.03068,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1009166,18.28849,69.62454,0,405.7889
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,82.40121,80.68151,49.18218,0,0,0,0,0,0,0,82.40121,0,0,82.40121,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1009166,0,65.92097,0,401.1595
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,79.22254,82.15542,51.52235,43.09376,43.09376,0,0,0,43.09376,183.8376,33.86069,0,0,79.22254,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1009166,47.40314,63.37803,0,397.9808
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,74.59058,81.58891,52.87393,49.01336,49.01336,0,-1,0,49.01336,152.1842,22.99757,0,0,74.59058,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1009166,53.91469,59.67246,0,393.3488
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,59.90892,75.33262,53.34505,26.50327,26.50327,0,0,0,26.50327,226.0436,32.01075,0,0,59.90892,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1009166,29.15359,47.92714,0,378.6671
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,48.06845,70.85229,53.78529,0,0,0,0,0,0,0,48.06845,0,0,48.06845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1009166,0,38.45476,0,366.8267
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,25.28652,61.48984,53.09018,0,0,0,0,0,0,0,25.28652,0,0,25.28652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1009166,0,20.22921,0,344.0447
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.309703,52.61551,51.26748,24.89677,24.89677,0,0,0,24.89677,17.31029,0,0,0,4.309703,26.20713,24.89677,0,0,0,318.7582,0,21.89743,-21.89743,396.9189,94.50432,0.1009166,27.38645,3.447762,0,323.0679
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,49.52973,49.52973,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.33047,296.8608,0,38.47512,-38.47512,356.3626,84.84807,0.1009166,40.2065,0,0,296.8608
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,47.568,47.568,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.0806,258.3857,0,62.15912,-62.15912,290.8411,69.24775,0.1009166,64.95628,0,0,258.3857
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,45.4827,45.4827,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.1463,196.2266,0,38.92191,-38.92191,249.8138,59.47937,0.1009166,40.67339,0,0,196.2266
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,43.31245,43.31245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3929,157.3047,0,0,0,249.8138,59.47937,0.1009166,0,0,0,157.3047
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,41.65965,41.65965,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.3929,157.3047,0,53.54136,-53.54136,193.3763,46.04188,0.1009166,55.95072,0,0,157.3047
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,40.44709,40.44709,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.8833,103.7633,0,19.5261,-19.5261,172.794,41.14134,0.1009166,20.40478,0,0,103.7633
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,39.11868,39.11868,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.5789,84.2372,0,20.18493,-20.18493,151.5172,36.07545,0.1009166,21.09326,0,0,84.2372
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,37.92928,37.92928,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.0066,64.05227,0,39.33275,-39.33275,110.0568,26.20395,0.1009166,41.10273,0,0,64.05227
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,36.99476,36.99476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.7097,24.71951,0,0,0,110.0568,26.20395,0.1009166,0,0,0,24.71951
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,35.96756,35.96756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.7097,24.71951,0,0,0,110.0568,26.20395,0.1009166,0,0,0,24.71951
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,35.10254,35.10254,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.7097,24.71951,0,18.39654,-18.39654,90.66518,21.5869,0.1009166,19.22438,0,0,24.71951
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,34.4924,34.4924,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.1503,6.322979,59.72147,0,59.72147,147.3219,35.07658,0.1013214,19.94882,0,81,6.322979
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,23.27175,40.53181,33.7973,26.87509,26.87509,81,0,22.761,26.87509,86.59225,0,0,0,23.27175,0,0,54.1249,51.41866,287.4288,60.0723,74.69041,0,74.69041,218.1795,51.94739,0.1016689,29.5626,18.6174,81,83.34406
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,51.36516,51.33488,35.40376,83.8826,83.8826,81,0,22.761,83.8826,61.23458,0,0,0,51.36516,3.034312,2.882596,0,0,212.7384,127.2937,48.33085,0,48.33085,264.0302,62.8642,0.1019604,92.27086,41.09213,81,178.6588
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,68.99223,62.60953,39.51257,35.12783,35.12783,0,-1,0,35.12783,196.4033,0,0,0,68.99223,36.97667,35.12783,0,0,164.4075,170.7914,32.01557,0,32.01557,294.4028,70.09576,0.1018415,38.64061,55.19379,0,239.7837
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,73.83466,69.57037,43.59821,15.44836,15.44836,0,0,0,15.44836,477.9448,0,0,0,73.83466,16.26144,15.44836,0,0,132.392,199.6055,57.57322,0,57.57322,349.0215,83.1002,0.1016283,16.9932,59.06773,0,273.4401
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,77.72982,75.41964,46.8729,51.73064,51.73064,0,0,0,51.73064,150.2588,0,0,0,77.72982,54.4533,51.73064,0,0,74.81876,251.4213,23.27652,0,23.27652,371.1036,88.35782,0.1015424,56.9037,62.18386,0,329.1512
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,75.69521,77.61607,49.35209,9.48643,9.48643,0,0,0,9.48643,797.9315,14.16726,0,0,75.69521,9.985716,9.48643,0,0,51.54224,272.3702,51.54224,0,51.54224,420.0009,100,0.1013527,10.43507,60.55617,0,348.0654
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,69.83652,77.81602,51.69999,99.20985,99.20985,30.50985,0,9.986993,99.20985,70.39272,0,1.421085E-14,0,69.83652,72.31579,68.7,0,0,0,318.7582,0,2.479272,-2.479272,417.3875,99.37777,0.1013527,109.1308,55.86921,81,388.5948
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,72.7088,80.94012,53.09018,10.17942,10.17942,0,-1,0,10.17942,714.2728,59.23888,0,0,72.7088,10.71518,10.17942,0,0,2.754747,316.279,2.754747,0,2.754747,420.0009,100,0.1013426,11.19736,58.16704,0,388.9878
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,60.03213,75.59962,53.52269,0,0,0,0,0,0,0,60.03213,0,0,60.03213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1013426,0,48.0257,0,378.7903
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,41.24412,68.33434,53.9552,26.44045,26.44045,0,0,0,26.44045,155.9887,13.41207,0,0,41.24412,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1013426,29.0845,32.9953,0,360.0023
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,27.00962,62.28164,53.2601,33.25176,33.25176,0,0,0,33.25176,81.22762,0,0,0,27.00962,35.00186,33.25176,0,0,0,318.7582,0,7.99224,-7.99224,411.5763,97.99416,0.1013426,36.57694,21.60769,0,345.7679
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.732084,52.60466,51.43739,50.26434,50.26434,0,0,0,50.26434,7.424914,0,7.105427E-15,0,3.732084,52.90983,50.26434,0,0,8.880267,310.766,0,49.17775,-49.17775,359.7384,85.65182,0.1013426,55.29077,2.985667,0,314.4981
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,49.6533,49.6533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.52221,261.5882,0,0,0,359.7384,85.65182,0.1013426,0,0,0,261.5882
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,47.6993,47.6993,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,63.52221,261.5882,0,29.84621,-29.84621,328.2777,78.1612,0.1013426,31.18929,0,0,261.5882
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,45.614,45.614,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,96.68466,231.742,0,35.09867,-35.09867,291.2805,69.35236,0.1013426,36.67811,0,0,231.742
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,43.44374,43.44374,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,135.6832,196.6434,0,25.96434,-25.96434,263.9117,62.83598,0.1013426,27.13274,0,0,196.6434
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,41.79095,41.79095,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,164.5325,170.679,0,37.7799,-37.7799,224.0881,53.35421,0.1013426,39.48,0,0,170.679
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,40.57839,40.57839,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,206.5101,132.8991,0,10.12152,-10.12152,213.4191,50.81397,0.1013426,10.57698,0,0,132.8991
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,39.24997,39.24997,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,217.7563,122.7776,0,33.56339,-33.56339,178.0402,42.39044,0.1013426,35.07374,0,0,122.7776
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,38.05286,38.05286,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,255.0489,89.21421,0,35.60267,-35.60267,140.5117,33.4551,0.1013426,37.20479,0,0,89.21421
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.6074,53.61154,0,0,0,140.5117,33.4551,0.1013426,0,0,0,53.61154
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,36.09885,36.09885,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,294.6074,53.61154,0,31.24282,-31.24282,107.5789,25.61396,0.1013426,32.64875,0,0,53.61154
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,35.25701,35.25701,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,329.3217,22.36872,0,1.755682,-1.755682,105.7282,25.17333,0.1013426,24.10969,0,81,22.36872
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,34.6237,34.6237,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,331.2724,20.61304,68.7,0,68.7,170.9028,40.69105,0.1016522,3.47666,0,81,20.61304
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.61193,39.29646,33.95177,43.12935,43.12935,81,0,22.761,43.12935,43.15375,0,0,0,18.61193,0,0,37.87065,35.97712,262.5724,82.44304,54.58905,0,54.58905,222.6905,53.02143,0.1020155,47.44228,14.88954,81,101.055
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,41.63038,48.20903,35.55822,31.46048,31.46048,81,0,22.761,31.46048,132.3259,0,0,0,41.63038,0,0,49.53952,47.06254,207.9834,131.5732,88.69292,0,88.69292,306.832,73.05508,0.1023044,34.60653,33.3043,81,173.2036
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,65.46983,61.41961,39.68248,49.02973,49.02973,0,-1,0,49.02973,133.5309,0,0,0,65.46983,51.61024,49.02973,0,0,119.2905,211.3968,13.85959,0,13.85959,319.9803,76.18564,0.1022534,53.9327,52.37587,0,276.8666
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,74.82015,70.20932,43.76812,48.04161,48.04161,0,0,0,48.04161,155.7403,0,0,0,74.82015,50.57011,48.04161,0,0,105.4309,223.8704,24.25004,0,24.25004,342.9859,81.66315,0.1021643,52.84577,59.85612,0,298.6906
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,82.19621,77.83063,47.08916,45.41269,45.41269,0,0,0,45.41269,180.9983,0,0,0,82.19621,47.80283,45.41269,0,0,81.18083,245.6955,34.39337,0,34.39337,375.6143,89.43181,0.1020382,49.95396,65.75697,0,327.8917
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,69.40614,74.92544,49.52973,1.166885,1.166885,0,0,0,1.166885,5947.982,21.39038,0,0,69.40614,1.2283,1.166885,0,0,46.78746,276.6495,46.78746,0,46.78746,420.0009,100,0.1018672,1.283574,55.52491,0,346.0557
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,62.51199,74.7055,51.8699,34.36045,34.36045,0,0,0,34.36045,181.9301,26.34309,0,0,62.51199,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1018672,37.7965,50.00959,0,381.2702
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,76.08172,82.83566,53.2601,64.57385,64.57385,0,-1,0,64.57385,117.8212,8.109241,0,2.331238,76.08172,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1018672,71.03123,60.86538,0,394.8399
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,59.43219,75.5482,53.70033,52.48882,52.48882,0,0,0,52.48882,113.2283,4.180801,0,0,59.43219,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1018672,57.73771,47.54575,0,378.1904
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,35.21579,66.1758,54.08649,32.41384,32.41384,0,0,0,32.41384,108.6443,1.095966,0,0,35.21579,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.1018672,35.65522,28.17263,0,353.974
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,16.64678,58.82039,53.3914,28.41535,28.41535,0,0,0,28.41535,58.58377,0,0,0,16.64678,29.91089,28.41535,0,0,0,318.7582,0,13.26411,-13.26411,406.0192,96.67105,0.1018672,31.25688,13.31743,0,335.405
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.480982,52.6967,51.60731,84.58694,84.58694,20.25,0,7.39125,84.58694,4.115271,0,0,0,3.480982,67.7231,64.33694,0,0,14.7379,305.4941,0,64.24212,-64.24212,338.3021,80.54796,0.1018672,93.04564,2.784786,81,308.9751
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,49.83094,49.83094,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,86.11803,241.252,0,56.4159,-56.4159,278.8345,66.38904,0.1018672,58.95462,0,0,241.252
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,47.8306,47.8306,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,148.8024,184.8361,0,44.38699,-44.38699,232.0465,55.24907,0.1018672,46.3844,0,0,184.8361
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,45.7453,45.7453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1212,140.4491,0,0,0,232.0465,55.24907,0.1018672,0,0,0,140.4491
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,43.57504,43.57504,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,198.1212,140.4491,0,19.78993,-19.78993,211.1861,50.28231,0.1018672,20.68048,0,0,140.4491
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,41.89908,41.89908,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,220.11,120.6592,0,10.26864,-10.26864,200.362,47.70514,0.1018672,10.73073,0,0,120.6592
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,40.68651,40.68651,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,231.5197,110.3905,0,23.77416,-23.77416,175.3018,41.73845,0.1018672,24.844,0,0,110.3905
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,39.3581,39.3581,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,257.9354,86.61637,0,29.53938,-29.53938,144.1646,34.32484,0.1018672,30.86865,0,0,86.61637
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,38.1687,38.1687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.7569,57.077,0,0,0,144.1646,34.32484,0.1018672,0,0,0,57.077
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,37.24963,37.24963,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,290.7569,57.077,0,29.11802,-29.11802,113.4715,27.01697,0.1018672,30.42833,0,0,57.077
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,36.23015,36.23015,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,323.1103,27.95897,0,18.15682,-18.15682,94.33255,22.46009,0.1018672,18.97387,0,0,27.95897
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,35.38831,35.38831,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,343.2845,9.802159,64.98038,0,64.98038,155.9783,37.13763,0.102241,13.85957,0,81,9.802159
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,34.75499,34.75499,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,278.3041,68.28449,17.58524,0,17.58524,172.6612,41.10972,0.1023626,68.73814,0,81,68.28449
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.4262,38.51465,34.10624,45.7296,45.7296,81,0,22.761,45.7296,33.73352,0,0,0,15.4262,0,0,35.2704,33.50688,260.7189,84.11121,48.93308,0,48.93308,219.0832,52.16256,0.1026844,50.30256,12.34096,81,99.53741
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,21.16679,41.89049,35.71269,48.34553,48.34553,81,0,22.761,48.34553,43.78231,0,0,0,21.16679,0,0,32.65447,31.02175,211.7858,128.151,52.18853,0,52.18853,268.5936,63.95072,0.1030215,53.18008,16.93343,81,149.3178
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,34.74173,50.58225,39.86012,41.28922,41.28922,0,-1,0,41.28922,84.14239,7.105427E-15,0,0,34.74173,43.46233,41.28922,0,0,159.5973,175.1207,0,8.720601,-8.720601,259.4012,61.76207,0.1030215,45.41814,27.79338,0,209.8624
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,32.71004,54.29185,43.94576,0.4643089,0.4643089,0,0,0,0.4643089,7044.887,0,0,0,32.71004,0.4887462,0.4643089,0,0,169.2868,166.4001,32.22129,0,32.22129,289.969,69.04011,0.1029035,0.5107398,26.16803,0,199.1101
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,50.21273,64.27404,47.26679,21.87021,21.87021,0,0,0,21.87021,229.5942,0,0,0,50.21273,23.02127,21.87021,0,0,137.0656,195.3992,27.19146,0,27.19146,315.7651,75.18202,0.1028041,24.05723,40.17018,0,245.612
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,59.93834,71.00485,49.69964,12.37121,12.37121,0,0,0,12.37121,484.4986,0,0,0,59.93834,13.02233,12.37121,0,0,109.8741,219.8715,46.91601,0,46.91601,360.2736,85.77924,0.1026331,13.60833,47.95067,0,279.8099
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,67.19589,77.02596,52.04753,37.68156,37.68156,0,0,0,37.68156,178.3257,0,0,0,67.19589,39.6648,37.68156,0,0,62.95809,262.0959,27.53109,0,27.53109,386.3918,91.99787,0.1025331,41.44972,53.75671,0,329.2918
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,52.39051,72.174,53.3914,8.538785,8.538785,0,-1,0,8.538785,613.5593,7.975317,0,0,52.39051,8.988194,8.538785,0,0,35.427,286.8739,35.427,0,35.427,420.0009,100,0.1024046,9.392663,41.91241,0,339.2644
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,15.11669,58.75157,53.8239,28.38523,28.38523,0,0,0,28.38523,53.2555,0,0,0,15.11669,29.87918,28.38523,0,0,0,318.7582,0,14.76249,-14.76249,404.4398,96.295,0.1024046,31.22375,12.09336,0,333.8749
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.842644,57.06742,54.21779,13.30632,13.30632,0,0,0,13.30632,66.45446,0,1.776357E-15,0,8.842644,14.00665,13.30632,0,0,16.40277,303.9957,0,5.16401,-5.16401,398.9965,94.99897,0.1024046,14.63695,7.074115,0,312.8384
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.62551,56.94401,53.52269,30.95645,30.95645,0,0,0,30.95645,34.32405,0,3.552714E-15,0,10.62551,32.58574,30.95645,0,0,22.14056,298.8317,0,21.96023,-21.96023,375.8484,89.48753,0.1024046,34.05209,8.500407,0,309.4572
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.660563,52.88564,51.7386,56.50278,56.50278,0,0,0,56.50278,6.478553,0,7.105427E-15,0,3.660563,59.47662,56.50278,0,0,46.54081,276.8715,0,55.81605,-55.81605,317.0131,75.47915,0.1024046,62.15306,2.928451,0,280.5321
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,49.96223,49.96223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.5586,221.0555,0,0,0,317.0131,75.47915,0.1024046,0,0,0,221.0555
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,48.00823,48.00823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.5586,221.0555,0,0,0,317.0131,75.47915,0.1024046,0,0,0,221.0555
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,45.87659,45.87659,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,108.5586,221.0555,0,11.45364,-11.45364,304.9399,72.60458,0.1024046,11.96905,0,0,221.0555
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,43.72951,43.72951,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,121.2849,209.6018,0,8.28945,-8.28945,296.202,70.52415,0.1024046,8.662475,0,0,209.6018
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,42.05354,42.05354,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,130.4954,201.3124,0,12.18049,-12.18049,283.3627,67.46716,0.1024046,12.72861,0,0,201.3124
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,40.84098,40.84098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.0293,189.1319,0,0,0,283.3627,67.46716,0.1024046,0,0,0,189.1319
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,39.4894,39.4894,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,144.0293,189.1319,0,42.28039,-42.28039,238.7952,56.85589,0.1024046,44.18301,0,0,189.1319
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,38.31545,38.31545,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,191.0075,146.8515,0,3.22032,-3.22032,235.4007,56.04767,0.1024046,3.365234,0,0,146.8515
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,37.38093,37.38093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5856,143.6311,0,0,0,235.4007,56.04767,0.1024046,0,0,0,143.6311
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,36.36145,36.36145,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,194.5856,143.6311,0,41.55041,-41.55041,191.6027,45.6196,0.1024046,43.42018,0,0,143.6311
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,35.51188,35.51188,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,240.7528,102.0807,0,11.54117,-11.54117,179.4373,42.72307,0.1024046,12.06052,0,0,102.0807
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,34.92491,34.92491,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,253.5763,90.53957,0,11.11998,-11.11998,167.7158,39.93225,0.1024046,11.62038,0,0,90.53957
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.73998,38.17117,34.25298,9.061196,9.061196,0,0,0,9.061196,151.6354,0,0,0,13.73998,9.538101,9.061196,0,0,265.9318,79.41959,4.201879,0,4.201879,171.702,40.88135,0.1023894,9.967316,10.99198,0,93.15957
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,32.35244,45.54679,35.8826,0,0,0,0,0,0,0,0,0,0,32.35244,0,0,0,0,261.7299,83.20128,32.35244,0,32.35244,202.3942,48.18901,0.1022723,0,25.88195,0,115.5537
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,43.93113,53.88791,40.03003,6.015163,6.015163,0,-1,0,6.015163,730.3398,0,0,0,43.93113,6.33175,6.015163,0,0,229.3775,112.3185,37.59938,0,37.59938,238.0641,56.68182,0.1021367,6.616679,35.14491,0,156.2496
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,59.55376,64.28887,44.11567,14.74567,14.74567,0,0,0,14.74567,403.8729,0,0,0,59.55376,15.52176,14.74567,0,0,191.7781,146.1579,44.032,0,44.032,279.8365,66.62762,0.1019782,16.22024,47.64301,0,205.7117
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,70.98268,73.0592,47.44443,0,0,0,0,0,0,0,0,0,0,70.98268,0,0,0,0,147.7461,185.7867,70.98268,0,70.98268,347.1766,82.66094,0.1017239,0,56.78614,0,256.7694
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,74.9689,77.92899,49.86956,5.362689,5.362689,0,0,0,5.362689,1397.972,0,0,0,74.9689,5.644935,5.362689,0,0,76.76344,249.6711,69.32397,0,69.32397,412.9431,98.3196,0.1014767,5.898957,59.97512,0,324.64
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,46.77166,68.5489,52.21745,41.80677,41.80677,0,0,0,41.80677,111.8758,0,0,0,46.77166,44.00713,41.80677,0,0,7.43948,312.0627,2.76453,0,2.76453,415.5658,98.94404,0.1014669,45.98745,37.41733,0,358.8344
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,39.42801,67.20398,53.56903,75.06375,68.7,0,-1,0,68.7,57.39157,0,6.363749,13.87012,39.42801,72.31579,68.7,0,0,4.674951,314.5508,0,32.88778,-32.88778,380.899,90.69006,0.1014669,82.57012,31.54241,0,353.9788
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,49.71146,71.7177,53.9552,9.957786,9.957786,0,0,0,9.957786,499.222,0,0,0,49.71146,10.48188,9.957786,0,0,41.21692,281.663,39.22958,0,39.22958,418.1155,99.5511,0.1013275,10.95356,39.76917,0,331.3745
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,34.7875,66.34431,54.38771,24.29251,24.29251,0,0,0,24.29251,143.2026,7.229097,0,0,34.7875,25.57106,24.29251,0,0,1.987347,316.9696,1.987347,0,1.987347,420.0009,100,0.1013205,26.72176,27.83,0,351.7571
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.75634,56.18502,53.70033,3.262497,3.262497,0,0,0,3.262497,237.7424,4.322133,0,0,7.75634,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.1013205,3.588747,6.205072,0,326.5146
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.065734,52.83019,51.8699,26.42256,26.42256,0,0,0,26.42256,11.60271,0,0,0,3.065734,27.81322,26.42256,0,0,0,318.7582,0,24.74749,-24.74749,393.9147,93.78902,0.1013205,29.06482,2.452588,0,321.824
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,50.09353,50.09353,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.49721,294.0107,0,55.34325,-55.34325,335.5778,79.89931,0.1013205,57.83369,0,0,294.0107
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.98971,238.6675,0,0,0,335.5778,79.89931,0.1013205,0,0,0,238.6675
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,46.05423,46.05423,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.98971,238.6675,0,42.46524,-42.46524,290.8155,69.24165,0.1013205,44.37618,0,0,238.6675
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,43.87625,43.87625,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,136.1733,196.2022,0,35.74194,-35.74194,253.1402,60.27135,0.1013205,37.35033,0,0,196.2022
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,42.18484,42.18484,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.8866,160.4603,0,13.75947,-13.75947,238.6364,56.81808,0.1013205,14.37865,0,0,160.4603
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,40.96455,40.96455,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,191.1749,146.7008,0,7.054116,-7.054116,231.2007,55.04768,0.1013205,7.371551,0,0,146.7008
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,39.62069,39.62069,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,199.0128,139.6467,0,23.66983,-23.66983,206.2505,49.10717,0.1013205,24.73497,0,0,139.6467
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,38.46992,38.46992,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.3126,115.9769,0,48.50807,-48.50807,155.1185,36.93291,0.1013205,50.69093,0,0,115.9769
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,37.53539,37.53539,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,279.2104,67.46882,0,30.5913,-30.5913,122.8725,29.2553,0.1013205,31.96791,0,0,67.46882
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,36.51591,36.51591,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,313.2008,36.87752,0,17.38586,-17.38586,104.5462,24.8919,0.1013205,18.16822,0,0,36.87752
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,35.68952,35.68952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.5184,19.49167,0,0,0,104.5462,24.8919,0.1013205,0,0,0,19.49167
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,35.07938,35.07938,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.5184,19.49167,0,19.14926,-19.14926,84.3611,20.08594,0.1013205,42.28597,0,81,19.49167
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.88832,40.17312,34.43061,30.87928,30.87928,81,0,22.761,30.87928,64.40667,0,0,0,19.88832,0,0,50.12072,47.61468,353.7953,0.3424104,67.503,0,67.503,148.4001,35.33328,0.101678,33.96721,15.91066,81,20.23073
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,34.081,46.28938,36.06024,0,0,72.31579,0,20.56389,0,0,0,0,0,34.081,0,0,72.31579,68.7,286.2924,61.09511,102.781,0,102.781,245.9067,58.5491,0.1018236,0,27.2648,81,95.17611
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,63.82869,61.42367,40.23083,6.108107,6.108107,0,-1,0,6.108107,1044.983,0,0,0,63.82869,6.429586,6.108107,0,0,183.5114,153.598,57.3991,0,57.3991,300.3603,71.51421,0.1016207,6.718917,51.06295,0,217.4267
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,74.21494,70.62289,44.31648,0,0,0,0,0,0,0,0,0,0,74.21494,0,0,0,0,126.1123,205.2572,74.21494,0,74.21494,370.7667,88.27761,0.1013595,0,59.37194,0,279.4721
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,70.63785,73.11524,47.61434,28.14809,28.14809,0,0,0,28.14809,250.9508,0,0,0,70.63785,29.62957,28.14809,0,0,51.89732,272.0506,41.00828,0,41.00828,409.6706,97.54042,0.1012157,30.9629,56.51028,0,342.6885
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,75.00397,78.17166,50.04719,18.35611,18.35611,0,0,0,18.35611,408.6049,44.79271,0,0,75.00397,19.32222,18.35611,0,0,10.88904,308.9581,10.88904,0,10.88904,420.0009,100,0.1011776,20.19172,60.00318,0,383.9621
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,79.91712,83.60319,52.34874,16.47144,16.47144,0,0,0,16.47144,485.1861,62.57877,0,0,79.91712,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1011776,18.11858,63.9337,0,398.6754
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,67.36106,79.14806,53.70033,0.8626717,0.8626717,0,-1,0,0.8626717,7808.424,66.45299,0,0,67.36106,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1011776,0.9489388,53.88885,0,386.1193
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,52.7791,73.14433,54.08649,0,0,0,0,0,0,0,52.7791,0,0,52.7791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011776,0,42.22328,0,371.5373
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,37.90054,67.66949,54.519,26.38269,26.38269,0,0,0,26.38269,143.6568,10.12928,0,0,37.90054,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1011776,29.02096,30.32043,0,356.6588
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,16.09524,59.08244,53.8239,13.79129,13.79129,0,0,0,13.79129,116.7058,1.578092,0,0,16.09524,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1011776,15.17041,12.87619,0,334.8535
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.571071,53.12194,52.00119,0,0,0,0,0,0,0,3.571071,0,0,3.571071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011776,0,2.856857,0,322.3293
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,50.26345,50.26345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011776,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,48.30944,48.30944,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1011776,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,46.1778,46.1778,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1011776,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,44.00755,44.00755,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1011776,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,42.31614,42.31614,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1011776,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,41.09585,41.09585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1011776,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,39.77516,39.77516,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1011776,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,38.60122,38.60122,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1011776,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,37.66669,37.66669,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1011776,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,36.66266,36.66266,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1011776,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,35.82081,35.82081,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1011776,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,35.23384,35.23384,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1011776,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.27404,38.391,34.60053,21.55405,21.55405,0,0,0,21.55405,61.5849,0,0,0,13.27404,22.68847,21.55405,0,0,214.3469,125.846,0,9.414433,-9.414433,206.7298,49.22129,0.1011776,23.70945,10.61923,0,139.1201
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,31.45535,45.65612,36.25332,33.40515,33.40515,0,0,0,33.40515,94.16319,0,0,0,31.45535,35.16331,33.40515,0,0,224.8074,116.4316,0,3.707961,-3.707961,202.8213,48.29069,0.1011776,36.74567,25.16428,0,147.8869
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,49.12557,56.13218,40.40075,60.61606,60.61606,0,-1,0,60.61606,81.04382,0,0,0,49.12557,63.80638,60.61606,0,0,228.9273,112.7236,0,14.68081,-14.68081,187.3464,44.60619,0.1011776,66.67767,39.30046,0,161.8492
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,48.40719,60.45984,44.49411,45.89778,45.89778,0,0,0,45.89778,105.4674,0,0,0,48.40719,48.31345,45.89778,0,0,245.2393,98.04282,0.09374366,0,0.09374366,187.4353,44.62737,0.1011773,50.48755,38.72575,0,146.45
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,50.76219,65.03104,47.74564,0,0,0,0,0,0,0,0,0,0,50.76219,0,0,0,0,245.1456,98.1272,50.76219,0,50.76219,235.5926,56.09335,0.101,0,40.60975,0,148.8894
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,78.98634,80.27857,50.17849,13.52003,13.52003,0,0,0,13.52003,584.2173,0,0,0,78.98634,14.23161,13.52003,0,0,194.3834,143.8132,64.75473,0,64.75473,297.0243,70.71992,0.1007748,14.87203,63.18907,0,222.7995
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,83.08841,85.45499,52.48004,0,0,0,0,0,0,0,0,0,0,83.08841,0,0,0,0,129.6287,202.0924,83.08841,0,83.08841,375.8489,89.48765,0.1004873,0,66.47073,0,285.1808
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,70.35313,80.72713,53.8239,15.78161,15.78161,0,-1,0,15.78161,445.7918,7.200652,0,0,70.35313,16.61222,15.78161,0,0,46.54026,276.872,46.54026,0,46.54026,420.0009,100,0.100327,17.35977,56.28251,0,347.2251
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,40.17048,68.21011,54.21779,22.58315,22.58315,0,0,0,22.58315,177.8781,16.39875,0,0,40.17048,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.100327,24.84146,32.13639,0,358.9287
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,22.95312,62.3189,54.6503,25.99502,25.99502,0,0,0,25.99502,88.29813,0,0,0,22.95312,27.36318,25.99502,0,0,0,318.7582,0,4.410064,-4.410064,415.3522,98.89319,0.100327,28.59452,18.36249,0,341.7113
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,20.6205,60.73037,53.91658,56.12836,56.12836,0,0,0,56.12836,36.73812,0,7.105427E-15,0,20.6205,59.08249,56.12836,0,0,4.900072,314.3482,0,38.46198,-38.46198,374.8097,89.24023,0.100327,61.7412,16.4964,0,334.9687
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.668199,53.28497,52.13249,72.74081,72.74081,20.25,0,7.39125,72.74081,5.042835,0,0,0,3.668199,55.25349,52.49081,0,0,47.63561,275.8862,0,51.58529,-51.58529,320.4341,76.29367,0.100327,80.01489,2.93456,81,279.5544
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,50.39474,50.39474,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,104.9526,224.3009,0,44.25252,-44.25252,273.7878,65.18745,0.100327,46.24388,0,0,224.3009
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,48.44074,48.44074,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,154.1221,180.0484,0,49.38,-49.38,221.7367,52.79435,0.100327,51.6021,0,0,180.0484
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,46.3091,46.3091,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,208.9887,130.6684,0,36.4586,-36.4586,183.306,43.6442,0.100327,38.09924,0,0,130.6684
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,44.16201,44.16201,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,249.4983,94.20977,0,35.16523,-35.16523,146.2386,34.81864,0.100327,36.74766,0,0,94.20977
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,42.46288,42.46288,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,288.5708,59.04454,0,1.058841,-1.058841,145.1225,34.5529,0.100327,1.106489,0,0,59.04454
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,41.22715,41.22715,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,289.7473,57.9857,0,16.51887,-16.51887,127.71,30.40709,0.100327,17.26222,0,0,57.9857
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,39.92191,39.92191,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,308.1016,41.46683,0,18.38341,-18.38341,108.3322,25.79333,0.100327,19.21067,0,0,41.46683
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,38.75568,38.75568,19.00825,19.00825,0,-1,0,19.00825,0,0,3.552714E-15,0,0,20.00868,19.00825,0,0,328.5276,23.08341,0,20.00868,-20.00868,87.24123,20.77168,0.100327,20.90907,0,0,23.08341
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,37.82116,37.82116,28.25785,2.920999,0,-1,0,2.920999,0,0,25.33685,28.16264,0,3.074735,2.920999,0,0,350.7594,3.074735,0,3.074735,-3.074735,84.00017,20,0.100327,31.08364,0,0,3.074735
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,36.79396,36.79396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100327,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,35.96756,35.96756,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1006005,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,35.40376,35.40376,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1008743,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.18772,40.32359,34.77816,23.54779,23.54779,81,0,22.761,23.54779,81.48414,0,0,0,19.18772,0,0,57.45221,54.57959,272.3261,73.66473,73.76731,0,73.76731,231.6314,55.15023,0.1012028,25.90257,15.35017,81,92.85245
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,45.48656,50.45774,36.43096,0,0,72.31579,0,20.56389,0,0,0,0,0,45.48656,0,0,72.31579,68.7,198.5588,140.0553,114.1866,0,114.1866,339.9583,80.94229,0.1013075,0,36.38924,81,185.5419
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,62.24701,61.24344,40.60155,48.75706,48.75706,0,-1,0,48.75706,127.6677,0,0,0,62.24701,51.32323,48.75706,0,0,84.37224,242.8232,10.92378,0,10.92378,350.3215,83.40972,0.1012699,53.63277,49.79761,0,305.0702
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,74.12018,71.00191,44.65631,54.81926,54.81926,0,0,0,54.81926,135.2083,0,0,0,74.12018,57.70448,54.81926,0,0,73.44846,252.6546,16.4157,0,16.4157,365.8948,87.11764,0.1012135,60.30118,59.29614,0,326.7748
