Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,66.81245,71.80347,47.91555,6.685958,6.685958,0,0,0,6.685958,999.2951,2.741841,0,0,66.81245,7.03785,6.685958,0,0,57.03276,267.4287,57.03276,0,57.03276,420.0009,100,0.101018,7.354554,53.44996,0,334.2412
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,65.32365,74.10448,50.3484,20.8272,20.8272,0,0,0,20.8272,313.6459,43.40029,0,0,65.32365,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.101018,22.90991,52.25892,0,384.0819
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,74.42783,81.22036,52.64996,28.22766,28.22766,0,0,0,28.22766,263.6699,44.71451,0,0,74.42783,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.101018,31.05043,59.54227,0,393.1861
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,61.88655,76.94611,53.9552,0,0,0,-1,0,0,0,61.88655,0,0,61.88655,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101018,0,49.50924,0,380.6448
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,56.10427,74.86898,54.34909,16.37557,16.37557,0,0,0,16.37557,342.6095,38.86682,0,0,56.10427,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.101018,18.01313,44.88341,0,374.8625
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,42.03209,69.56642,54.78159,0,0,0,0,0,0,0,42.03209,0,0,42.03209,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101018,0,33.62567,0,360.7903
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,20.53054,60.82884,54.04016,44.56184,44.56184,0,0,0,44.56184,46.07203,0,0,0,20.53054,46.9072,44.56184,0,0,0,318.7582,0,26.37666,-26.37666,392.1974,93.38015,0.101018,49.01803,16.42443,0,339.2888
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.5619,53.38361,52.26379,10.69714,10.69714,0,0,0,10.69714,33.29769,0,0,0,3.5619,11.26014,10.69714,0,0,29.3074,292.3816,0,7.698245,-7.698245,384.0827,91.44809,0.101018,11.76685,2.84952,0,295.9435
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,50.56466,50.56466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.86101,284.6833,0,0,0,384.0827,91.44809,0.101018,0,0,0,284.6833
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,48.61065,48.61065,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,37.86101,284.6833,0,50.52385,-50.52385,330.8259,78.76792,0.101018,52.79742,0,0,284.6833
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,46.48674,46.48674,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,93.99861,234.1595,0,45.20229,-45.20229,283.1785,67.42332,0.101018,47.23639,0,0,234.1595
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,44.33193,44.33193,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,144.2234,188.9572,0,5.236073,-5.236073,277.6592,66.10921,0.101018,5.471696,0,0,188.9572
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,42.61735,42.61735,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,150.0412,183.7211,0,24.77758,-24.77758,251.5414,59.89068,0.101018,25.89257,0,0,183.7211
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,41.38161,41.38161,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,177.5719,158.9435,0,6.40161,-6.40161,244.7935,58.28405,0.101018,6.689683,0,0,158.9435
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,40.07637,40.07637,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,184.6848,152.5419,0,54.9394,-54.9394,186.8823,44.49569,0.101018,57.41167,0,0,152.5419
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,38.92559,38.92559,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,245.7285,97.60253,0,33.70421,-33.70421,151.3549,36.03681,0.101018,35.2209,0,0,97.60253
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,37.99107,37.99107,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,283.1777,63.89832,0,18.23295,-18.23295,132.1357,31.46082,0.101018,19.05343,0,0,63.89832
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,36.97159,36.97159,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,303.4365,45.66537,0,23.73042,-23.73042,107.1216,25.5051,0.101018,24.79829,0,0,45.66537
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,36.1452,36.1452,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,329.8036,21.93495,0,2.648849,-2.648849,104.3295,24.84031,0.101018,25.04305,0,81,21.93495
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,35.58139,35.58139,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,332.7468,19.2861,52.17101,0,52.17101,153.8233,36.62452,0.1013617,28.69147,0,81,19.2861
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.50561,40.9197,34.97125,49.20417,49.20417,81,0,22.761,49.20417,41.67454,-3.552714E-15,0,0,20.50561,0,0,31.79583,30.20604,280.5758,66.24001,50.71165,0,50.71165,201.9326,48.07909,0.1016747,54.12459,16.40449,81,86.74562
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,37.19207,47.90378,36.62404,18.06412,18.06412,81,0,22.761,18.06412,205.8891,0,0,0,37.19207,0,0,62.93588,59.78909,229.8642,111.8805,96.98115,0,96.98115,293.937,69.98485,0.1019175,19.87053,29.75365,81,149.0726
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,49.39909,56.67137,40.79464,17.89273,17.89273,0,-1,0,17.89273,276.0846,0,0,0,49.39909,18.83446,17.89273,0,0,132.883,199.1635,30.56463,0,30.56463,322.9331,76.88868,0.1018128,19.68201,39.51927,0,248.5626
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,40.27761,57.88618,44.83394,0.6468325,0.6468325,0,0,0,0.6468325,6226.899,0,0,0,40.27761,0.6808763,0.6468325,0,0,102.3184,226.6717,39.59673,0,39.59673,360.4979,85.83266,0.1016775,0.7115157,32.22209,0,266.9493
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,34.64256,59.4391,48.09319,15.23109,15.23109,0,0,0,15.23109,227.4463,0,0,0,34.64256,16.03273,15.23109,0,0,62.72163,262.3087,18.60983,0,18.60983,378.1527,90.03618,0.1016141,16.7542,27.71405,0,296.9513
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,29.77378,60.33781,50.52604,13.12316,13.12316,0,0,0,13.12316,226.8797,0,0,0,29.77378,13.81385,13.12316,0,0,44.11181,279.0576,15.95993,0,15.95993,393.2936,93.64115,0.1015597,14.43547,23.81902,0,308.8314
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,34.76001,64.63055,52.82759,59.44197,59.44197,0,0,0,59.44197,58.47722,0,0,0,34.76001,62.5705,59.44197,0,0,28.15188,293.4215,0,27.81048,-27.81048,363.9788,86.66145,0.1015597,65.38617,27.80801,0,328.1815
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,27.21615,63.28743,54.13284,7.537347,7.537347,0,-1,0,7.537347,361.084,0,0,0,27.21615,7.93405,7.537347,0,0,59.05242,265.6111,19.2821,0,19.2821,382.2714,91.01682,0.1014941,8.291081,21.77292,0,292.8272
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,48.17453,71.73446,54.519,0,0,0,0,0,0,0,8.40422,0,0,48.17453,0,0,0,0,39.77031,282.9649,39.77031,0,39.77031,420.0009,100,0.101359,0,38.53963,0,331.1395
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,33.88191,66.57761,54.91289,40.30883,40.30883,0,0,0,40.30883,84.05579,0,0,0,33.88191,42.43035,40.30883,0,0,0,318.7582,0,8.548443,-8.548443,410.99,97.85456,0.101359,44.33972,27.10553,0,352.6401
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,13.92268,58.75639,54.21779,20.42887,20.42887,0,0,0,20.42887,68.15197,0,0,0,13.92268,21.50407,20.42887,0,0,9.49827,310.2098,0,7.581398,-7.581398,402.9985,95.95183,0.101359,22.47176,11.13814,0,324.1324
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.376683,53.17989,52.4337,28.39291,28.39291,0,0,0,28.39291,8.370691,0,3.552714E-15,0,2.376683,29.88727,28.39291,0,0,17.92204,302.6284,0,27.51059,-27.51059,373.9998,89.04739,0.101359,31.2322,1.901346,0,305.0051
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,50.69595,50.69595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.48937,275.1178,0,0,0,373.9998,89.04739,0.101359,0,0,0,275.1178
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,48.78829,48.78829,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,48.48937,275.1178,0,42.07679,-42.07679,329.6469,78.48721,0.101359,43.97025,0,0,275.1178
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,46.65665,46.65665,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,95.24136,233.041,0,56.6267,-56.6267,269.9572,64.27539,0.101359,59.1749,0,0,233.041
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,44.46322,44.46322,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,158.1599,176.4143,0,36.87334,-36.87334,231.0893,55.02114,0.101359,38.53264,0,0,176.4143
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,42.74864,42.74864,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,199.1303,139.541,0,43.68339,-43.68339,185.0429,44.05775,0.101359,45.64914,0,0,139.541
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,41.51291,41.51291,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,247.6674,95.85757,0,22.43726,-22.43726,161.392,38.42659,0.101359,23.44693,0,0,95.85757
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,40.20767,40.20767,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,272.5977,73.42032,0,29.94608,-29.94608,129.826,30.9109,0.101359,31.29365,0,0,73.42032
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,39.05689,39.05689,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,305.8711,43.47424,0,13.84746,-13.84746,115.2295,27.43555,0.101359,14.4706,0,0,43.47424
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,38.14554,38.14554,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,1.142819,0,28.02704,26.62569,0,0,321.2572,29.62678,0,28.02704,-28.02704,85.68644,20.40149,0.101359,29.28826,0,0,29.62678
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,37.12606,37.12606,36.43407,1.51975,0,-1,0,1.51975,0,0,34.91432,38.55773,0,1.599737,1.51975,0,0,352.3983,1.599737,0,1.599737,-1.599737,84.00017,20,0.101359,40.07748,0,0,1.599737
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,36.29966,36.29966,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1016631,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,35.7513,35.7513,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1020075,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.40973,39.30245,35.16433,39.00824,39.00824,81,0,22.761,39.00824,36.94021,0,0,0,14.40973,0,0,41.99176,39.89217,241.0298,101.8314,54.3019,0,54.3019,242.8552,57.82255,0.1023439,42.90907,11.52778,81,116.2411
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,42.58566,49.90163,36.81712,60.91779,60.91779,81,0,22.761,60.91779,69.90676,0,0,0,42.58566,0,0,20.08221,19.0781,186.7279,150.7031,61.66375,0,61.66375,301.3546,71.75094,0.1026994,67.00957,34.06852,81,193.2888
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,49.70734,56.973,40.96455,10.45809,10.45809,0,-1,0,10.45809,475.3001,0,0,0,49.70734,11.00852,10.45809,0,0,125.0642,206.2005,38.69881,0,38.69881,338.0675,80.4921,0.1025677,11.5039,39.76587,0,255.9078
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,68.29609,68.91396,45.00386,60.38369,60.38369,0,0,0,60.38369,113.1035,0,0,0,68.29609,63.56178,60.38369,0,0,86.36535,241.0294,4.734309,0,4.734309,342.5588,81.56146,0.1025516,66.42206,54.63687,0,309.3255
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,68.41675,72.92801,48.2631,30.84286,30.84286,0,0,0,30.84286,221.8236,0,0,0,68.41675,32.46617,30.84286,0,0,81.63104,245.2903,35.95058,0,35.95058,376.6646,89.68185,0.1024295,33.92715,54.7334,0,313.707
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,51.25109,68.55347,50.65733,31.09645,31.09645,0,0,0,31.09645,164.8133,0,0,0,51.25109,32.7331,31.09645,0,0,45.68046,277.6458,18.51799,0,18.51799,394.2322,93.86463,0.1023667,34.2061,41.00087,0,328.8969
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,54.19259,72.42324,52.95889,36.20537,36.20537,0,0,0,36.20537,149.6811,0,0,0,54.19259,38.11091,36.20537,0,0,27.16248,294.312,16.08168,0,16.08168,409.4887,97.49711,0.1023122,39.8259,43.35408,0,348.5046
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,53.71819,73.74801,54.26413,18.65257,18.65257,0,-1,0,18.65257,287.9935,23.00311,0,0,53.71819,19.63428,18.65257,0,0,11.08079,308.7855,11.08079,0,11.08079,420.0009,100,0.1022748,20.51782,42.97455,0,362.5037
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,54.93378,74.7197,54.6503,17.2476,17.2476,0,0,0,17.2476,318.501,36.77841,0,0,54.93378,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1022748,18.97236,43.94702,0,373.692
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,29.83244,65.21594,55.04419,41.60712,41.60712,0,0,0,41.60712,71.70033,0,0,0,29.83244,43.79697,41.60712,0,0,0,318.7582,0,13.96453,-13.96453,405.2809,96.49527,0.1022748,45.76784,23.86596,0,348.5907
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,14.50676,59.08886,54.34909,7.101553,7.101553,0,0,0,7.101553,204.2759,0,0,0,14.50676,7.475319,7.101553,0,0,15.51614,304.7937,7.03144,0,7.03144,411.9515,98.0835,0.102251,7.811709,11.60541,0,319.3004
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.256544,53.59023,52.565,64.16657,64.16657,20.25,0,7.39125,64.16657,5.075141,0,1.421085E-14,0,3.256544,46.22797,43.91657,0,0,8.484703,311.122,0,42.97143,-42.97143,366.6557,87.2988,0.102251,70.58323,2.605235,81,314.3785
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,50.87359,50.87359,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,56.23074,268.1506,0,57.67841,-57.67841,305.8573,72.82302,0.102251,60.27394,0,0,268.1506
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,48.91959,48.91959,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,120.3179,210.4722,0,21.96346,-21.96346,282.7058,67.31077,0.102251,22.95181,0,0,210.4722
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,46.78794,46.78794,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,144.7217,188.5087,0,15.25607,-15.25607,266.6245,63.48189,0.102251,15.9426,0,0,188.5087
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,44.61769,44.61769,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,161.6729,173.2526,0,18.29064,-18.29064,247.3444,58.89141,0.102251,19.11372,0,0,173.2526
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,42.90311,42.90311,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,181.9958,154.962,0,21.91994,-21.91994,224.2388,53.39008,0.102251,22.90634,0,0,154.962
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,41.65965,41.65965,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,206.3513,133.042,0,8.385863,-8.385863,215.3993,51.28545,0.102251,8.763227,0,0,133.042
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,40.33896,40.33896,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,215.6689,124.6562,0,8.805243,-8.805243,206.1178,49.07556,0.102251,9.201479,0,0,124.6562
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,39.21136,39.21136,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,225.4525,115.8509,0,10.64241,-10.64241,194.8997,46.40459,0.102251,11.12132,0,0,115.8509
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,38.27683,38.27683,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,237.2775,105.2085,0,20.35917,-20.35917,173.4392,41.29498,0.102251,21.27533,0,0,105.2085
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,37.29597,37.29597,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,259.8987,84.84936,0,22.80752,-22.80752,149.398,35.57088,0.102251,23.83386,0,0,84.84936
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,36.46957,36.46957,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,285.2404,62.04184,0,7.418446,-7.418446,141.5783,33.70905,0.102251,7.752276,0,0,62.04184
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,35.92894,35.92894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.4832,54.62339,0,0,0,141.5783,33.70905,0.102251,0,0,0,54.62339
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.858021,37.287,35.34197,6.100032,6.100032,0,0,0,6.100032,112.426,0,0,0,6.858021,6.421087,6.100032,0,0,293.4832,54.62339,0.4369339,0,0.4369339,141.9928,33.80774,0.1022495,6.710036,5.486417,0,61.48141
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.281414,38.7695,36.97159,0,0,0,0,0,0,0,0,0,0,6.281414,0,0,0,0,293.0462,55.01663,6.281414,0,6.281414,147.9519,35.22656,0.1022283,0,5.025131,0,61.29805
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.893992,42.8497,41.11902,26.21457,26.21457,0,-1,0,26.21457,22.48365,0,3.552714E-15,0,5.893992,27.59429,26.21457,0,0,286.7648,60.66991,0,21.7003,-21.7003,125.0777,29.78036,0.1022283,28.83603,4.715194,0,66.5639
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,23.19407,52.37863,45.13515,0,0,0,0,0,0,0,0,0,0,23.19407,0,0,0,0,310.8763,38.96961,23.19407,0,23.19407,147.0816,35.01935,0.10215,0,18.55526,0,62.16368
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.431612,50.68959,48.3944,27.94675,27.94675,0,0,0,27.94675,26.59204,0,3.552714E-15,0,7.431612,29.41763,27.94675,0,0,287.6822,59.84427,0,21.98602,-21.98602,123.9063,29.50143,0.10215,30.74143,5.94529,0,67.27589
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.13764,53.98866,50.78863,63.67324,63.67324,20.25,0,7.39125,63.67324,15.92135,0,0,0,10.13764,45.70868,43.42324,0,0,312.1111,37.85825,0,35.57103,-35.57103,86.41111,20.57403,0.10215,70.04057,8.110113,81,47.9959
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,29.71831,63.07131,53.09018,63.87533,63.87533,81,0,22.761,63.87533,46.52549,3.552714E-15,0,0,29.71831,0,0,17.12467,16.26844,351.6345,2.287221,45.98675,0,45.98675,130.038,30.96136,0.1024155,70.26286,23.77465,81,32.00554
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,54.26101,74.12344,54.38771,14.30314,14.30314,0,-1,0,14.30314,379.3643,0,0,0,54.26101,15.05594,14.30314,0,0,305.6477,43.6753,39.20507,0,39.20507,167.2312,39.81686,0.1022833,15.73345,43.40881,0,97.9363
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,36.49542,67.42212,54.78159,0,0,0,0,0,0,0,0,0,0,36.49542,0,0,0,0,266.4426,78.95986,36.49542,0,36.49542,201.8538,48.06033,0.1021605,0,29.19634,0,115.4553
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.744045,57.6815,55.17548,42.46936,42.46936,0,0,0,42.46936,18.23443,0,0,0,7.744045,44.70459,42.46936,0,0,229.9472,111.8057,0,36.96055,-36.96055,162.8939,38.78419,0.1021605,46.7163,6.195236,0,119.5498
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.882174,57.01967,54.48038,27.17026,27.17026,0,0,0,27.17026,29.0103,0,3.552714E-15,0,7.882174,28.60027,27.17026,0,0,271.0145,74.84519,0,20.7181,-20.7181,141.0551,33.58449,0.1021605,29.88728,6.305739,0,82.72736
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.045464,53.65549,52.6963,54.37571,54.37571,20.25,0,7.39125,54.37571,5.60078,0,7.105427E-15,0,3.045464,35.9218,34.12571,0,0,294.0346,54.12709,0,32.87634,-32.87634,106.4004,25.33339,0.1021605,59.81328,2.436371,81,57.17256
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,50.95855,50.95855,11.94998,11.94998,0,-1,0,11.94998,0,0,1.776357E-15,0,0,12.57892,11.94998,0,0,330.5638,21.25076,0,12.57892,-12.57892,93.14109,22.1764,0.1021605,13.14497,0,0,21.25076
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,49.05088,49.05088,50.53778,8.238245,0,-1,0,8.238245,0,0,42.29953,47.35331,0,8.671837,8.238245,0,0,344.5404,8.671837,0,8.671837,-8.671837,84.00017,20,0.1021605,55.59156,0,0,8.671837
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,46.91924,46.91924,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021605,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,44.74899,44.74899,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021605,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,43.01123,43.01123,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021605,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,41.76778,41.76778,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021605,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,40.47026,40.47026,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021605,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,39.31948,39.31948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021605,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,38.40041,38.40041,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021605,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,37.42727,37.42727,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021605,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,36.60087,36.60087,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1024174,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,36.09885,36.09885,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.10276,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.63094,40.90042,35.49643,0,0,72.31579,0,20.56389,0,0,0,0,0,18.63094,0,0,72.31579,68.7,220.8811,119.9652,87.33094,0,87.33094,293.304,69.83414,0.1029449,0,14.90475,81,138.5961
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,32.4118,46.89199,37.12606,21.70672,21.70672,81,0,22.761,21.70672,149.3169,0,0,0,32.4118,0,0,59.29329,56.32862,133.5502,198.563,88.74042,0,88.74042,377.4905,89.87852,0.1032036,23.87739,25.92944,81,230.9748
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,40.50798,54.06681,41.27349,39.39238,39.39238,0,-1,0,39.39238,102.832,0,0,0,40.50798,41.46567,39.39238,0,0,44.80979,278.4294,0,0.957684,-0.957684,376.481,89.63817,0.1032036,43.33162,32.40639,0,318.9374
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,48.19704,61.2499,45.26645,49.36931,49.36931,0,0,0,49.36931,97.6255,0,7.105427E-15,0,48.19704,51.96769,49.36931,0,0,45.87388,277.4717,0,3.770657,-3.770657,372.5064,88.69183,0.1032036,54.30624,38.55763,0,325.6688
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,68.16236,73.13686,48.5257,15.38398,15.38398,0,0,0,15.38398,443.0735,1.905191,0,0,68.16236,16.19367,15.38398,0,0,50.0635,273.7011,50.0635,0,50.0635,420.0009,100,0.1030356,16.92238,54.52989,0,341.8634
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,73.38461,78.49803,50.9122,9.100821,9.100821,0,0,0,9.100821,806.3515,63.8048,0,0,73.38461,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.1030356,10.0109,58.70769,0,392.1428
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,64.21187,77.10493,53.22148,33.87363,33.87363,0,0,0,33.87363,189.563,28.55542,0,0,64.21187,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1030356,37.26099,51.36949,0,382.9701
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,44.5707,70.27802,54.519,20.05565,20.05565,0,-1,0,20.05565,222.2351,23.45949,0,0,44.5707,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1030356,22.06122,35.65656,0,363.3289
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,48.69329,72.39893,54.91289,9.004746,9.004746,0,0,0,9.004746,540.7513,39.2146,0,0,48.69329,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1030356,9.905221,38.95463,0,367.4515
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,43.33752,70.67404,55.30678,12.45939,12.45939,0,0,0,12.45939,347.8301,30.22237,0,0,43.33752,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1030356,13.70533,34.67002,0,362.0957
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.18787,57.91375,54.61168,76.53357,76.53357,20.25,0,7.39125,76.53357,13.31163,0,0,0,10.18787,59.24586,56.28357,0,0,0,318.7582,0,49.058,-49.058,368.2892,87.68772,0.1030356,84.18693,8.150292,81,328.9461
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.053057,53.79004,52.82759,24.77912,24.77912,0,0,0,24.77912,12.32109,0,3.552714E-15,0,3.053057,26.08329,24.77912,0,0,54.50889,269.7002,0,23.03023,-23.03023,344.0132,81.90774,0.1030356,27.25703,2.442446,0,272.7533
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,51.13618,51.13618,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,80.09803,246.67,0,48.95073,-48.95073,292.4146,69.62238,0.1030356,51.15351,0,0,246.67
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,49.18218,49.18218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.4877,197.7193,0,0,0,292.4146,69.62238,0.1030356,0,0,0,197.7193
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,47.05054,47.05054,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,134.4877,197.7193,0,32.1333,-32.1333,258.5431,61.55776,0.1030356,33.5793,0,0,197.7193
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,44.88028,44.88028,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,170.1914,165.586,0,42.88111,-42.88111,213.3425,50.79572,0.1030356,44.81076,0,0,165.586
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,43.15798,43.15798,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,217.8371,122.7049,0,2.360147,-2.360147,210.8546,50.20338,0.1030356,2.466354,0,0,122.7049
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,41.92225,41.92225,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,220.4595,120.3447,0,46.48609,-46.48609,161.854,38.53659,0.1030356,48.57796,0,0,120.3447
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,40.617,40.617,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,272.1107,73.85862,0,9.773915,-9.773915,151.5514,36.08359,0.1030356,10.21374,0,0,73.85862
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,39.46623,39.46623,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,282.9706,64.08471,0,27.73209,-27.73209,122.3192,29.12356,0.1030356,28.98003,0,0,64.08471
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,38.57804,38.57804,49.94868,34.53498,0,-1,0,34.53498,0,0,15.41369,20.40856,0,36.35262,34.53498,0,0,313.784,36.35262,0,36.35262,-36.35262,84.00017,20,0.1030356,54.94355,0,0,36.35262
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,37.59718,37.59718,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030356,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,36.77851,36.77851,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1033791,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,36.27649,36.27649,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1037344,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,22.2705,42.20222,35.68952,27.39109,27.39109,81,0,22.761,27.39109,81.30563,0,0,0,22.2705,0,0,53.60891,50.92846,240.2085,102.5706,73.19896,0,73.19896,261.5617,62.27647,0.1040408,30.1302,17.8164,81,124.8411
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,25.65377,44.95331,37.31914,0,0,72.31579,0,20.56389,0,0,0,0,0,25.65377,0,0,72.31579,68.7,167.0095,168.4496,94.35378,0,94.35378,351.0735,83.58877,0.1041961,0,20.52302,81,194.1034
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,21.57702,48.01525,41.46657,0,0,0,-1,0,0,0,0,0,0,21.57702,0,0,0,0,72.65577,253.368,21.57702,0,21.57702,371.5433,88.46251,0.1041237,0,17.26162,0,274.9451
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,67.99602,69.31892,45.44408,40.36449,40.36449,0,0,0,40.36449,168.455,0,0,0,67.99602,42.48894,40.36449,0,0,51.07875,272.7874,25.50708,0,25.50708,395.7414,94.22396,0.1040383,44.40094,54.39681,0,340.7834
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,68.31404,73.36452,48.65699,30.00041,30.00041,0,0,0,30.00041,227.7104,11.163,0,0,68.31404,31.57937,30.00041,0,0,25.57167,295.7437,25.57167,0,25.57167,420.0009,100,0.1039528,33.00045,54.65123,0,364.0578
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,76.31627,80.08203,51.0435,49.3325,49.3325,0,0,0,49.3325,154.6978,24.38732,0,0,76.31627,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1039528,54.26575,61.05301,0,395.0745
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,51.7825,71.82329,53.30644,27.52125,27.52125,0,0,0,27.52125,188.1546,22.81277,0,0,51.7825,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1039528,30.27337,41.426,0,370.5407
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,26.90002,63.6852,54.61168,55.88915,55.88915,0,-1,0,55.88915,48.13103,0,0,0,26.90002,58.83068,55.88915,0,0,0,318.7582,0,31.93066,-31.93066,386.343,91.98624,0.1039528,61.47806,21.52002,0,345.6583
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,14.40418,59.72467,54.99785,28.17087,28.17087,0,0,0,28.17087,51.13147,0,0,0,14.40418,29.65355,28.17087,0,0,35.47851,286.8276,0,15.24937,-15.24937,370.2687,88.15904,0.1039528,30.98796,11.52334,0,301.2318
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,35.8239,67.8366,55.39174,51.52063,51.52063,0,0,0,51.52063,69.53312,0,0,0,35.8239,54.23224,51.52063,0,0,52.42225,271.5782,0,18.40834,-18.40834,350.8646,83.53903,0.1039528,56.67269,28.65912,0,307.4021
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,17.40243,60.43536,54.69664,13.79667,13.79667,0,0,0,13.79667,126.135,0,0,0,17.40243,14.52281,13.79667,0,0,72.87596,253.1699,2.879619,0,2.879619,353.5965,84.18947,0.1039432,15.17633,13.92194,0,270.5723
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.089344,53.9337,52.95889,72.62193,72.62193,20.25,0,7.39125,72.62193,4.254009,0,0,0,3.089344,55.12835,52.37193,0,0,69.99635,255.7615,0,52.03901,-52.03901,298.7426,71.12904,0.1039432,79.88412,2.471475,81,258.8509
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,51.26748,51.26748,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,127.8175,203.7225,0,70.36864,-70.36864,224.5675,53.46834,0.1039432,73.53523,0,0,203.7225
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,49.35209,49.35209,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,206.0048,133.3539,0,43.35991,-43.35991,178.8621,42.58614,0.1039432,45.3111,0,0,133.3539
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,47.22045,47.22045,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,254.1825,89.99396,0,28.76063,-28.76063,148.5458,35.36797,0.1039432,30.05486,0,0,89.99396
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,45.0502,45.0502,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,286.1388,61.23333,0,29.76879,-29.76879,117.1667,27.89678,0.1039432,31.10839,0,0,61.23333
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,43.33562,43.33562,29.4179,29.4179,0,-1,0,29.4179,0,0,3.552714E-15,2.468374,0,30.96621,29.4179,0,0,319.2152,31.46454,0,30.96621,-30.96621,84.52546,20.12507,0.1039432,32.35969,0,0,31.46454
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,42.09988,42.09988,12.80434,0.4734162,0,-1,0,0.4734162,0,0,12.33092,13.61135,0,0.4983329,0.4734162,0,0,353.6221,0.4983329,0,0.4983329,-0.4983329,84.00017,20,0.1039432,14.08477,0,0,0.4983329
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,40.79464,40.79464,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039432,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,39.66703,39.66703,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039432,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,38.75568,38.75568,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039432,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,37.77482,37.77482,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039432,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,36.97159,36.97159,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1042649,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,36.49274,36.49274,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1045678,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.77308,41.66876,35.90577,2.296305,2.296305,74.61209,0,21.14486,2.296305,861.0823,0,0,0,19.77308,0,0,72.31579,68.7,252.5999,91.41831,88.47308,0,88.47308,264.2965,62.9276,0.1047604,2.525936,15.81846,81,111.1914
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,40.9879,50.14942,37.53539,57.1777,57.1777,81,0,22.761,57.1777,71.68513,0,0,0,40.9879,0,0,23.8223,22.63119,164.1268,171.0441,63.61909,0,63.61909,324.6508,77.29766,0.1050923,62.89547,32.79033,81,212.032
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,63.07964,62.80623,41.65965,3.015249,3.015249,0,-1,0,3.015249,2092.021,0,0,0,63.07964,3.173947,3.015249,0,0,100.5077,228.3013,59.90569,0,59.90569,381.4824,90.82895,0.104892,3.316774,50.46371,0,291.3809
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,76.50745,73.21581,45.57538,20.09188,20.09188,0,0,0,20.09188,380.7878,14.75605,0,0,76.50745,21.14935,20.09188,0,0,40.60204,282.2164,40.60204,0,40.60204,420.0009,100,0.1047567,22.10107,61.20596,0,358.7238
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,76.05381,77.06853,48.78829,40.84513,40.84513,0,0,0,40.84513,186.2004,33.05894,0,0,76.05381,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1047567,44.92965,60.84305,0,394.812
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,76.22761,80.20772,51.1748,1.95573,1.95573,0,0,0,1.95573,3897.655,74.16895,0,0,76.22761,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1047567,2.151303,60.98209,0,394.9858
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,75.21275,82.62797,53.43773,18.33441,18.33441,0,0,0,18.33441,410.2273,55.91338,0,0,75.21275,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1047567,20.16785,60.1702,0,393.971
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,65.01398,79.34026,54.74298,9.238627,9.238627,0,-1,0,9.238627,703.719,55.28911,0,0,65.01398,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1047567,10.16249,52.01118,0,383.7722
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,58.94594,77.04382,55.12915,2.403305,2.403305,0,0,0,2.403305,2452.703,56.41615,0,0,58.94594,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1047567,2.643636,47.15675,0,377.7042
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,46.32851,72.12655,55.52303,2.551857,2.551857,0,0,0,2.551857,1815.482,43.64235,0,0,46.32851,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1047567,2.807043,37.06281,0,365.0867
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,25.79902,63.52,54.82793,4.822476,4.822476,0,0,0,4.822476,534.9746,20.72273,0,0,25.79902,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1047567,5.304724,20.63922,0,344.5573
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.162253,54.04239,53.04385,20.97206,20.97206,0,0,0,20.97206,15.07841,0,7.105427E-15,0,3.162253,22.07585,20.97206,0,0,0,318.7582,0,18.9136,-18.9136,400.0641,95.25318,0.1047567,23.06927,2.529802,0,321.9205
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,51.39105,51.39105,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.01511,299.8446,0,56.41743,-56.41743,340.595,81.09387,0.1047567,58.95621,0,0,299.8446
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,49.48339,49.48339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.70115,243.4272,0,0,0,340.595,81.09387,0.1047567,0,0,0,243.4272
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,47.35175,47.35175,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.70115,243.4272,0,72.31579,-72.31579,264.3674,62.9445,0.1047567,106.3603,0,0,243.4272
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,45.18149,45.18149,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.052,171.1114,0,7.742862,-7.742862,256.2057,61.00124,0.1047567,8.091291,0,0,171.1114
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,43.49008,43.49008,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.6552,163.3685,0,9.3879,-9.3879,246.31,58.64512,0.1047567,9.810356,0,0,163.3685
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,42.24663,42.24663,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.0862,153.9806,0,47.42966,-47.42966,196.3148,46.74152,0.1047567,49.56399,0,0,153.9806
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,40.9491,40.9491,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.7858,106.551,0,11.08501,-11.08501,184.6301,43.95947,0.1047567,11.58383,0,0,106.551
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,39.83695,39.83695,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.1025,95.46597,0,36.98756,-36.98756,145.6418,34.67656,0.1047567,38.652,0,0,95.46597
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,38.92559,38.92559,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.1998,58.47841,0,38.89299,-38.89299,104.645,24.91543,0.1047567,40.64318,0,0,58.47841
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,37.94473,37.94473,36.20308,18.60614,0,-1,0,18.60614,0,0,17.59693,21.21724,0,19.58541,18.60614,0,0,332.4142,19.58541,0,19.58541,-19.58541,84.00017,20,0.1047567,39.82338,0,0,19.58541
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,37.14151,37.14151,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1050574,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,36.66266,36.66266,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1053834,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.04699,42.25584,36.09885,9.370376,9.370376,81,0,22.761,9.370376,224.612,0,0,0,21.04699,0,0,71.62962,68.04814,240.054,102.7096,89.09513,0,89.09513,276.7887,65.90193,0.1056262,10.30741,16.83759,81,123.7566
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,37.45202,49.18173,37.72848,20.60391,20.60391,81,0,22.761,20.60391,181.7714,0,0,0,37.45202,0,0,60.39609,57.37629,150.9589,182.8952,94.82831,0,94.82831,366.7507,87.32142,0.1058484,22.6643,29.96162,81,220.3472
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,49.19025,57.76455,41.83729,56.29942,56.29942,0,-1,0,56.29942,87.37258,0,0,0,49.19025,59.26254,56.29942,0,0,56.13058,268.2407,0,10.07229,-10.07229,356.1336,84.79354,0.1058484,61.92936,39.3522,0,317.431
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,59.62506,66.22064,45.7453,55.31866,55.31866,0,0,0,55.31866,107.7847,0,0,0,59.62506,58.23017,55.31866,0,0,67.32201,258.1684,1.394898,0,1.394898,357.4569,85.10861,0.1058438,60.85052,47.70005,0,317.7935
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,72.72163,75.67905,48.91959,89.00588,89.00588,81,0,22.761,89.00588,81.7043,0,0,0,72.72163,8.427242,8.00588,0,0,65.92711,259.4238,64.29439,0,64.29439,418.4519,99.6312,0.1061659,97.90647,58.1773,81,332.1454
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,75.01824,79.78566,51.3061,0.3429602,0.3429602,0,0,0,0.3429602,21873.75,73.02451,0,0,75.01824,0.3610107,0.3429602,0,0,1.632725,317.2888,1.632725,0,1.632725,420.0009,100,0.1061605,0.3772562,60.01459,0,392.307
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,67.09148,78.85886,53.56903,8.10878,8.10878,0,0,0,8.10878,827.393,58.55592,0,0,67.09148,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1061605,8.919659,53.67318,0,385.8497
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,53.0645,74.17442,54.86655,22.87656,22.87656,0,-1,0,22.87656,231.9602,28.98392,0,0,53.0645,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1061605,25.16421,42.4516,0,371.8227
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,52.8834,74.55739,55.26044,39.29289,39.29289,0,0,0,39.29289,134.5877,11.52246,0,0,52.8834,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1061605,43.22218,42.30672,0,371.6416
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,39.46335,69.53216,55.65433,26.77021,26.77021,0,0,0,26.77021,147.4152,11.28418,0,0,39.46335,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1061605,29.44723,31.57068,0,358.2216
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,21.0422,61.92376,54.91289,2.295873,2.295873,0,0,0,2.295873,916.5229,18.6255,0,0,21.0422,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1061605,2.52546,16.83376,0,339.8004
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.900358,54.09129,53.17514,35.29028,35.29028,0,0,0,35.29028,8.218575,0,0,0,2.900358,37.14766,35.29028,0,0,0,318.7582,0,34.24731,-34.24731,383.901,91.40482,0.1061605,38.81931,2.320287,0,321.6586
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,51.52235,51.52235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.05256,284.5109,0,0,0,383.901,91.40482,0.1061605,0,0,0,284.5109
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,49.56834,49.56834,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.05256,284.5109,0,51.13392,-51.13392,330.0011,78.57154,0.1061605,53.43494,0,0,284.5109
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,47.48305,47.48305,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.86803,233.377,0,56.4776,-56.4776,270.4685,64.39713,0.1061605,59.01909,0,0,233.377
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,45.31279,45.31279,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.6209,176.8994,0,22.54258,-22.54258,246.7065,58.73954,0.1061605,23.557,0,0,176.8994
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,43.61366,43.61366,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.6682,154.3568,0,41.96172,-41.96172,202.475,48.20824,0.1061605,43.85,0,0,154.3568
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,42.40109,42.40109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2924,112.3951,0,0,0,202.475,48.20824,0.1061605,0,0,0,112.3951
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,41.09585,41.09585,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.2924,112.3951,0,25.26191,-25.26191,175.8466,41.86816,0.1061605,26.39869,0,0,112.3951
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.3611,87.13319,0,0,0,175.8466,41.86816,0.1061605,0,0,0,87.13319
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,39.05689,39.05689,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.3611,87.13319,0,5.725059,-5.725059,169.8119,40.43132,0.1061605,5.982686,0,0,87.13319
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,38.0992,38.0992,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.7223,81.40813,0,7.550038,-7.550038,161.8534,38.53646,0.1061605,7.88979,0,0,81.40813
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,37.29597,37.29597,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.1112,73.8581,0,7.601384,-7.601384,153.8409,36.62871,0.1061605,7.943447,0,0,73.8581
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,36.81712,36.81712,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.5572,66.25671,0,14.47712,-14.47712,138.5807,32.99533,0.1061605,15.12859,0,0,66.25671
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.43011,42.25291,36.27649,0,0,0,0,0,0,0,0,0,0,20.43011,0,0,0,0,296.6429,51.77959,20.43011,0,20.43011,157.9624,37.61001,0.1060924,0,16.34409,0,72.2097
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,44.00108,51.54936,37.88294,28.29919,28.29919,0,0,0,28.29919,155.4853,0,0,0,44.00108,29.78863,28.29919,0,0,276.2128,70.16669,14.21245,0,14.21245,171.4455,40.82027,0.1060451,31.12911,35.20086,0,114.1678
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,54.44077,59.87535,41.99176,15.04337,15.04337,0,-1,0,15.04337,361.8922,0,0,0,54.44077,15.83512,15.04337,0,0,262.0004,82.9579,38.60564,0,38.60564,208.07,49.54038,0.1059168,16.5477,43.55262,0,137.3987
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,78.18764,74.36636,45.87659,30.43507,30.43507,0,0,0,30.43507,256.8998,0,0,0,78.18764,32.03692,30.43507,0,0,223.3947,117.703,46.15073,0,46.15073,251.8524,59.96474,0.1057639,33.47858,62.55012,0,195.8906
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,80.43038,79.52364,49.05088,43.25073,43.25073,0,0,0,43.25073,185.963,0,0,0,80.43038,45.52709,43.25073,0,0,177.244,159.2386,34.90329,0,34.90329,284.9646,67.84858,0.1056485,47.57581,64.34431,0,239.669
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,77.21187,81.03358,51.43739,26.30172,26.30172,0,0,0,26.30172,293.5621,0,0,0,77.21187,27.68602,26.30172,0,0,142.3407,190.6516,49.52585,0,49.52585,331.9489,79.03531,0.1054852,28.93189,61.76949,0,267.8635
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,69.49688,80.15995,53.70033,46.62936,46.62936,0,0,0,46.62936,149.041,0,0,0,69.49688,49.08353,46.62936,0,0,92.81484,235.2249,20.41335,0,20.41335,351.3148,83.6462,0.105418,51.29229,55.5975,0,304.7217
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,57.83592,76.39468,54.99785,57.19499,57.19499,0,-1,0,57.19499,101.1206,0,0,0,57.83592,60.20526,57.19499,0,0,72.4015,253.5969,0,2.369337,-2.369337,348.8173,83.05156,0.105418,62.91449,46.26874,0,311.4328
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,54.79885,75.47965,55.3454,0,0,0,0,0,0,0,0,0,0,54.79885,0,0,0,0,75.0341,251.2275,54.79885,0,54.79885,400.804,95.42934,0.1052381,0,43.83908,0,306.0264
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,36.10178,68.32476,55.73929,17.66371,17.66371,0,0,0,17.66371,204.3839,0,0,0,36.10178,18.59338,17.66371,0,0,20.23524,300.5465,17.5084,0,17.5084,417.4139,99.38407,0.1051808,19.43008,28.88142,0,336.6483
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,21.12774,62.04306,54.99785,60.65033,60.65033,0,0,0,60.65033,34.83532,0,7.105427E-15,0,21.12774,63.84246,60.65033,0,0,2.726841,316.3041,0,42.71472,-42.71472,372.3887,88.66379,0.1051808,66.71536,16.90219,0,337.4318
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.892714,54.17434,53.2601,42.81685,42.81685,0,0,0,42.81685,6.756019,0,0,0,2.892714,45.07037,42.81685,0,0,50.18764,273.5894,0,42.17765,-42.17765,327.9295,78.0783,0.1051808,47.09853,2.314171,0,276.4821
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,51.60731,51.60731,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,97.0517,231.4117,0,72.31579,-72.31579,251.702,59.92892,0.1051808,80.37599,0,0,231.4117
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,49.74598,49.74598,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,177.4026,159.0959,0,27.27595,-27.27595,222.9506,53.08337,0.1051808,28.50337,0,0,159.0959
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,47.61434,47.61434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.7092,131.82,0,0,0,222.9506,53.08337,0.1051808,0,0,0,131.82
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,45.4827,45.4827,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,207.7092,131.82,0,3.564333,-3.564333,219.1935,52.18882,0.1051808,3.724728,0,0,131.82
