Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.230235,54.49165,53.78529,34.39577,34.39577,0,0,0,34.39577,6.484039,0,0,0,2.230235,36.20607,34.39577,0,0,174.8926,161.3549,0,33.97584,-33.97584,218.2695,51.96883,0.1029097,37.83535,1.784188,0,163.5852
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,52.565,52.565,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,212.6435,127.3791,0,44.70934,-44.70934,171.1417,40.74795,0.1029097,46.72126,0,0,127.3791
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,50.9122,50.9122,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,262.3205,82.66975,0,36.52213,-36.52213,132.644,31.58185,0.1029097,38.16563,0,0,82.66975
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,48.87325,48.87325,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,302.9007,46.14761,0,25.70416,-25.70416,105.5495,25.13077,0.1029097,26.86085,0,0,46.14761
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,46.78794,46.78794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.4608,20.44345,0,0,0,105.5495,25.13077,0.1029097,0,0,0,20.44345
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,45.18149,45.18149,21.97561,19.42128,0,-1,0,19.42128,0,0,2.554332,4.751893,0,20.44345,19.42128,0,0,331.4608,20.44345,0,20.44345,-20.44345,84.00017,20,0.1029097,24.17317,0,0,20.44345
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,44.03072,44.03072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029097,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,42.85677,42.85677,0.1929638,0,0,-1,0,0,0,0,0.1929638,0.2122602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029097,0.2122602,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,41.87591,41.87591,21.74409,0,0,-1,0,0,0,0,21.74409,23.9185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029097,23.9185,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,41.03406,41.03406,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029097,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029097,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,39.66703,39.66703,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1031151,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.937055,40.02501,39.46623,19.5136,19.5136,81,0,22.761,19.5136,9.926696,0,0,0,1.937055,0,0,61.4864,58.41209,308.6539,40.9697,60.34914,0,60.34914,184.4382,43.91378,0.1033685,21.46495,1.549644,81,42.90676
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.32438,44.542,39.10323,35.27072,35.27072,81,0,22.761,35.27072,51.95352,0,0,0,18.32438,0,0,45.72928,43.44282,248.3048,95.28393,61.7672,0,61.7672,243.0358,57.86554,0.1036178,38.79779,14.6595,81,113.6083
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.65791,43.71135,40.26945,23.28878,23.28878,81,0,22.761,23.28878,50.05804,0,0,0,11.65791,0,0,57.71122,54.82566,186.5376,150.8744,66.48357,0,66.48357,306.1076,72.88261,0.1038549,25.61766,9.326326,81,162.5323
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,27.92169,52.28982,43.57504,61.82951,61.82951,0,-1,0,61.82951,45.15916,0,0,0,27.92169,65.08369,61.82951,0,0,120.054,210.7096,0,37.16201,-37.16201,266.9354,63.55592,0.1038549,68.01247,22.33735,0,238.6313
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,33.12313,57.06839,46.39406,45.28229,45.28229,0,0,0,45.28229,73.14808,0,0,0,33.12313,47.66557,45.28229,0,0,161.3451,173.5476,0,14.54244,-14.54244,251.6063,59.90615,0.1038549,49.81052,26.4985,0,206.6707
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,36.68008,61.21178,49.05088,0,0,0,0,0,0,0,0,0,0,36.68008,0,0,0,0,177.5034,159.0052,36.68008,0,36.68008,286.4041,68.19131,0.1037663,0,29.34406,0,195.6852
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,20.99816,57.98392,51.1748,6.764512,6.764512,0,0,0,6.764512,310.4165,0,0,0,20.99816,7.120538,6.764512,0,0,140.8233,192.0172,13.87762,0,13.87762,299.5696,71.32594,0.1037328,7.440963,16.79853,0,213.0154
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,18.75474,59.538,53.3914,22.21902,22.21902,0,0,0,22.21902,84.40849,0,0,0,18.75474,23.38844,22.21902,0,0,126.9457,204.5071,0,4.633702,-4.633702,294.6852,70.16301,0.1037328,24.44092,15.00379,0,223.2618
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,23.63759,62.65902,54.74298,50.71847,50.71847,0,-1,0,50.71847,46.60549,0,7.105427E-15,0,23.63759,53.38787,50.71847,0,0,132.0943,199.8734,0,29.75027,-29.75027,263.3257,62.69646,0.1037328,55.79032,18.91007,0,223.511
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.14702,56.83152,55.17548,22.93541,22.93541,0,0,0,22.93541,22.44137,0,7.105427E-15,0,5.14702,24.14254,22.93541,0,0,165.1501,170.1231,0,18.99552,-18.99552,243.3027,57.92909,0.1037328,25.22895,4.117616,0,175.2701
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,16.07817,60.9762,55.65433,23.45074,23.45074,0,0,0,23.45074,68.56145,0,0,0,16.07817,24.68499,23.45074,0,0,186.2562,151.1276,0,8.606822,-8.606822,234.2303,55.769,0.1037328,25.79582,12.86254,0,167.2058
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.6321,58.63861,55.17548,20.90299,20.90299,0,0,0,20.90299,50.86401,0,0,0,10.6321,22.00315,20.90299,0,0,195.8194,142.5208,0,11.37105,-11.37105,222.2441,52.91516,0.1037328,22.99329,8.505679,0,153.1529
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.38016,54.45398,53.70033,74.62813,74.62813,20.25,0,7.39125,74.62813,3.189361,0,0,0,2.38016,57.24013,54.37812,0,0,208.4539,131.1497,0,54.85997,-54.85997,164.4166,39.14674,0.1037328,82.09093,1.904128,81,133.5299
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,52.52638,52.52638,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,269.4094,76.28976,0,15.74685,-15.74685,147.818,35.19469,0.1037328,16.45546,0,0,76.28976
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,50.82725,50.82725,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0,0,52.70834,50.07292,0,0,286.9059,60.54291,0,52.70834,-52.70834,92.25853,21.96627,0.1037328,55.08022,0,0,60.54291
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,48.78829,48.78829,31.99237,7.442844,0,-1,0,7.442844,0,0,24.54953,27.74876,0,7.834573,7.442844,0,0,345.4707,7.834573,0,7.834573,-7.834573,84.00017,20,0.1037328,35.19161,0,0,7.834573
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,46.70299,46.70299,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037328,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,45.13515,45.13515,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037328,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,44.00755,44.00755,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037328,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,42.8336,42.8336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037328,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,41.87591,41.87591,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037328,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,41.03406,41.03406,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037328,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037328,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,39.64386,39.64386,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1039857,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.567112,39.91799,39.46623,4.368747,4.368747,76.68454,0,21.66919,4.368747,35.87097,0,0,0,1.567112,0,0,72.31579,68.7,294.5493,53.66385,70.26711,0,70.26711,207.2281,49.33992,0.1041841,4.805622,1.25369,81,55.23096
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,20.24126,45.10956,39.08006,28.68407,28.68407,81,0,22.761,28.68407,70.56623,0,0,0,20.24126,0,0,52.31593,49.70014,224.2822,116.9043,69.9414,0,69.9414,273.5803,65.13804,0.1044106,31.55247,16.19301,81,137.1455
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,32.92344,50.41959,40.26945,18.64271,18.64271,81,0,22.761,18.64271,176.6022,0,0,0,32.92344,0,0,62.35729,59.23943,154.3408,179.8515,92.16286,0,92.16286,361.0137,85.95547,0.1045828,20.50698,26.33875,81,212.7749
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,63.59322,65.21083,43.5287,16.05826,16.05826,0,-1,0,16.05826,396.0157,0,0,0,63.59322,16.90343,16.05826,0,0,62.17792,262.7981,46.68979,0,46.68979,405.3075,96.50159,0.1044701,17.66408,50.87457,0,326.3913
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,66.87772,69.88841,46.3091,72.53685,72.53685,23.71675,0,8.268338,72.53685,92.19826,7.105427E-15,0,0,66.87772,51.38958,48.8201,0,0,15.48814,304.8189,15.48814,0,15.48814,420.0009,100,0.1044553,79.79053,53.50217,81,371.6966
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,71.25259,75.00677,48.91959,27.72513,27.72513,0,0,0,27.72513,256.9964,42.06824,0,0,71.25259,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1044553,30.49765,57.00208,0,390.0108
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,64.01912,74.42757,51.08984,12.49002,12.49002,0,0,0,12.49002,512.5621,50.87173,0,0,64.01912,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1044553,13.73902,51.2153,0,382.7773
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,49.68103,70.95986,53.30644,0,0,0,0,0,0,0,49.68103,0,0,49.68103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044553,0,39.74482,0,368.4392
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,48.451,71.9981,54.6503,0,0,0,-1,0,0,0,48.451,0,0,48.451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044553,0,38.7608,0,367.2092
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,39.9798,69.09816,55.08281,0,0,0,0,0,0,0,39.9798,0,0,39.9798,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044553,0,31.98384,0,358.738
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,37.53119,68.73003,55.60799,21.80956,21.80956,0,0,0,21.80956,172.086,14.57376,0,0,37.53119,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1044553,23.99052,30.02496,0,356.2894
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,17.42573,60.89377,55.12915,21.70112,21.70112,0,0,0,21.70112,80.29879,0,0,0,17.42573,22.84328,21.70112,0,0,0,318.7582,0,5.417547,-5.417547,414.2903,98.64034,0.1044553,23.87123,13.94059,0,336.184
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.240787,54.36308,53.65399,0,0,0,0,0,0,0,0,0,0,2.240787,0,0,0,0,6.019497,313.3407,2.240787,0,2.240787,416.416,99.14648,0.1044499,0,1.792629,0,315.5815
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,52.48004,52.48004,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,3.77871,315.3574,0,12.24598,-12.24598,403.5077,96.07306,0.1044499,12.79705,0,0,315.3574
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,50.78863,50.78863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.38535,303.1114,0,0,0,403.5077,96.07306,0.1044499,0,0,0,303.1114
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,48.78829,48.78829,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,17.38535,303.1114,0,17.17459,-17.17459,385.4041,91.76268,0.1044499,17.94744,0,0,303.1114
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,46.70299,46.70299,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,36.46823,285.9368,0,5.626618,-5.626618,379.4731,90.35055,0.1044499,5.879816,0,0,285.9368
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,45.13515,45.13515,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,42.72003,280.3102,0,19.48639,-19.48639,358.9326,85.45998,0.1044499,20.36328,0,0,280.3102
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,44.00755,44.00755,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,64.37157,260.8238,0,30.7312,-30.7312,326.5391,77.74725,0.1044499,32.1141,0,0,260.8238
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,42.85677,42.85677,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,98.51735,230.0926,0,29.13888,-29.13888,295.824,70.43414,0.1044499,30.45013,0,0,230.0926
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,41.89908,41.89908,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,130.8939,200.9537,0,24.54484,-24.54484,269.9515,64.27403,0.1044499,25.64936,0,0,200.9537
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,41.05723,41.05723,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,158.1659,176.4089,0,40.69469,-40.69469,227.0555,54.06073,0.1044499,42.52596,0,0,176.4089
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,40.25401,40.25401,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,203.3822,135.7142,0,18.8274,-18.8274,207.2097,49.33554,0.1044499,19.67464,0,0,135.7142
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,39.68248,39.68248,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,224.3016,116.8868,0,39.99383,-39.99383,165.0525,39.29813,0.1044499,41.79356,0,0,116.8868
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8978707,39.77117,39.51257,30.86206,30.86206,0,0,0,30.86206,2.909302,0,3.552714E-15,0,0.8978707,32.48638,30.86206,0,0,268.7392,76.89297,0,31.58851,-31.58851,131.7552,31.37024,0.1044499,33.94827,0.7182966,0,77.79084
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,22.38095,45.81575,39.11868,1.213169,1.213169,0,0,0,1.213169,1844.834,0,0,0,22.38095,1.27702,1.213169,0,0,303.8375,45.30445,21.10394,0,21.10394,151.7762,36.13712,0.1043991,1.334486,17.90476,0,67.68541
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,40.10453,52.88225,40.31579,39.36539,39.36539,0,0,0,39.36539,101.8776,0,7.105427E-15,0,40.10453,41.43726,39.36539,0,0,282.7336,64.298,0,1.332725,-1.332725,150.3714,35.80264,0.1043991,43.30193,32.08363,0,104.4025
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,59.03154,63.37374,43.50553,24.38972,24.38972,0,-1,0,24.38972,242.0345,0,0,0,59.03154,25.67339,24.38972,0,0,284.2144,62.96527,33.35815,0,33.35815,182.0177,43.33746,0.1043189,26.82869,47.22523,0,121.9968
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,55.91599,65.35445,46.27048,6.86194,6.86194,0,0,0,6.86194,814.8714,0,0,0,55.91599,7.223094,6.86194,0,0,250.8562,92.98761,48.69289,0,48.69289,228.2119,54.33604,0.1042021,7.548134,44.73279,0,148.9036
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,70.59264,74.65002,48.87325,44.97437,44.97437,0,0,0,44.97437,156.9619,0,0,0,70.59264,47.34144,44.97437,0,0,202.1633,136.8112,23.25119,0,23.25119,250.2699,59.58794,0.1041464,49.47181,56.47411,0,207.4038
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,72.94439,78.4548,51.0435,66.26978,66.26978,81,0,22.761,66.26978,110.0719,0,0,0,72.94439,0,0,14.73022,13.99371,178.9122,157.7373,86.9381,0,86.9381,332.7466,79.22522,0.1043304,72.89676,58.35551,81,230.6817
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,67.05264,78.41018,53.22148,0,0,26.23307,0,8.904967,0,0,3.552714E-15,0,0,67.05264,0,0,26.23307,24.92142,91.97406,235.9816,91.97406,0,91.97406,420.0009,100,0.1041492,0,53.64211,81,303.0342
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,68.54164,80.78825,54.56534,7.924778,7.924778,0,-1,0,7.924778,864.903,60.19977,0,0,68.54164,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1041492,8.717256,54.83331,0,387.2999
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,52.83937,74.28613,55.04419,18.82818,18.82818,0,0,0,18.82818,280.6398,33.02023,0,0,52.83937,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1041492,20.711,42.2715,0,371.5976
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,39.36811,69.34901,55.52303,7.072024,7.072024,0,0,0,7.072024,556.6738,31.92387,0,0,39.36811,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1041492,7.779227,31.49449,0,358.1263
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,19.65095,61.61617,55.08281,13.78846,13.78846,0,0,0,13.78846,142.5173,5.136777,0,0,19.65095,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1041492,15.16731,15.72076,0,338.4092
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.509224,54.40189,53.60765,15.32192,15.32192,0,0,0,15.32192,16.37669,0,1.776357E-15,0,2.509224,16.12834,15.32192,0,0,0,318.7582,0,13.61911,-13.61911,405.645,96.58195,0.1041492,16.85411,2.007379,0,321.2675
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,52.4337,52.4337,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.13235,305.1391,0,72.31579,-72.31579,329.4175,78.43258,0.1041492,98.79257,0,0,305.1391
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,50.74229,50.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.48322,232.8233,0,0,0,329.4175,78.43258,0.1041492,0,0,0,232.8233
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,48.74195,48.74195,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.48322,232.8233,0,19.99664,-19.99664,308.3392,73.41395,0.1041492,20.89649,0,0,232.8233
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,46.70299,46.70299,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.7017,212.8267,0,35.30515,-35.30515,271.1243,64.55328,0.1041492,36.89388,0,0,212.8267
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,45.13515,45.13515,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.9297,177.5215,0,31.27104,-31.27104,238.1617,56.70506,0.1041492,32.67824,0,0,177.5215
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,44.00755,44.00755,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.6753,146.2505,0,21.25075,-21.25075,215.7615,51.37168,0.1041492,22.20703,0,0,146.2505
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.2872,124.9997,0,0,0,215.7615,51.37168,0.1041492,0,0,0,124.9997
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,41.89908,41.89908,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.2872,124.9997,0,6.349023,-6.349023,209.069,49.77824,0.1041492,6.634729,0,0,124.9997
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,41.07268,41.07268,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.3417,118.6507,0,38.49047,-38.49047,168.4965,40.11813,0.1041492,40.22254,0,0,118.6507
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.1089,80.16026,0,0,0,168.4965,40.11813,0.1041492,0,0,0,80.16026
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,39.70565,39.70565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.1089,80.16026,0,0,0,168.4965,40.11813,0.1041492,0,0,0,80.16026
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.989901,40.11007,39.53574,27.37498,27.37498,0,0,0,27.37498,7.269049,0,0,0,1.989901,28.81577,27.37498,0,0,265.1089,80.16026,0,26.82586,-26.82586,140.2196,33.38554,0.1041492,30.11248,1.59192,0,82.15016
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.88019,44.13914,39.14185,0.8249133,0.8249133,0,0,0,0.8249133,2046.299,0,0,0,16.88019,0.8683298,0.8249133,0,0,294.9154,53.33439,16.01186,0,16.01186,155.4097,37.00225,0.1041111,0.9074047,13.50416,0,70.21458
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,35.66162,51.35467,40.29263,0,0,0,0,0,0,0,0,0,0,35.66162,0,0,0,0,278.9035,67.74507,35.66162,0,35.66162,189.2413,45.05737,0.1040262,0,28.52929,0,103.4067
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,49.67593,59.7739,43.46691,19.49863,19.49863,0,-1,0,19.49863,254.7662,0,0,0,49.67593,20.52488,19.49863,0,0,243.2419,99.84052,29.15105,0,29.15105,216.8964,51.64191,0.1039569,21.4485,39.74075,0,149.5164
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,55.54454,65.10104,46.1778,0,0,0,0,0,0,0,0,0,0,55.54454,0,0,0,0,214.0908,126.0765,55.54454,0,55.54454,269.5906,64.18811,0.1038251,0,44.43563,0,181.621
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,56.55188,68.47836,48.74195,0,0,0,0,0,0,0,0,0,0,56.55188,0,0,0,0,158.5463,176.0666,56.55188,0,56.55188,323.2404,76.96185,0.1036912,0,45.2415,0,232.6184
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,55.61954,70.62798,50.9122,0,0,0,0,0,0,0,0,0,0,55.61954,0,0,0,0,101.9944,226.9633,55.61954,0,55.61954,376.0058,89.525,0.1035599,0,44.49563,0,282.5828
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,54.80142,72.83274,53.09018,15.43957,15.43957,0,0,0,15.43957,354.9415,0,0,0,54.80142,16.25217,15.43957,0,0,46.37487,277.0208,38.54925,0,38.54925,412.5768,98.23238,0.1034691,16.98352,43.84114,0,331.8223
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,56.80946,75.27507,54.43404,1.429168,1.429168,0,-1,0,1.429168,3975.003,47.47945,0,0,56.80946,1.504387,1.429168,0,0,7.825627,311.7151,7.825627,0,7.825627,420.0009,100,0.1034507,1.572085,45.44757,0,368.5246
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,50.44294,73.17805,54.95923,54.56936,54.56936,0,0,0,54.56936,92.43821,0,0,0,50.44294,57.44143,54.56936,0,0,0,318.7582,0,6.998492,-6.998492,412.6238,98.24356,0.1034507,60.02629,40.35435,0,369.2012
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,38.09174,68.8016,55.4767,47.54565,47.54565,0,0,0,47.54565,80.11613,0,0,0,38.09174,50.04805,47.54565,0,0,7.776103,311.7597,0,11.95632,-11.95632,400.0207,95.24284,0.1034507,52.30022,30.47339,0,349.8515
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,18.72468,61.20555,54.99785,42.25494,42.25494,0,0,0,42.25494,44.31359,0,0,0,18.72468,44.47888,42.25494,0,0,21.0609,299.8034,0,25.7542,-25.7542,372.8734,88.77921,0.1034507,46.48043,14.97974,0,318.5281
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.333421,54.26059,53.52269,48.65335,48.65335,0,0,0,48.65335,4.796013,0,7.105427E-15,0,2.333421,51.21405,48.65335,0,0,49.67667,274.0492,0,48.88063,-48.88063,321.3487,76.51144,0.1034507,53.51868,1.866737,0,276.3826
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,52.34874,52.34874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.9885,225.1686,0,0,0,321.3487,76.51144,0.1034507,0,0,0,225.1686
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,50.69595,50.69595,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,103.9885,225.1686,0,7.860997,-7.860997,313.0625,74.53854,0.1034507,8.214742,0,0,225.1686
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,48.70333,48.70333,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,112.7229,217.3076,0,2.158485,-2.158485,310.7872,73.99681,0.1034507,2.255617,0,0,217.3076
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,46.65665,46.65665,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,115.1212,215.1491,0,11.61753,-11.61753,298.5413,71.08112,0.1034507,12.14032,0,0,215.1491
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,45.13515,45.13515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.0296,203.5316,0,0,0,298.5413,71.08112,0.1034507,0,0,0,203.5316
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,44.00755,44.00755,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,128.0296,203.5316,0,4.775389,-4.775389,293.5076,69.88261,0.1034507,4.990281,0,0,203.5316
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,42.87994,42.87994,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,133.3356,198.7562,0,15.86605,-15.86605,276.7833,65.90065,0.1034507,16.58002,0,0,198.7562
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,41.94542,41.94542,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,150.9645,182.8901,0,18.69524,-18.69524,257.0768,61.20864,0.1034507,19.53653,0,0,182.8901
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,41.11902,41.11902,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,171.737,164.1949,0,17.68576,-17.68576,238.4344,56.76997,0.1034507,18.48162,0,0,164.1949
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,40.29263,40.29263,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,191.3879,146.5091,0,10.26365,-10.26365,227.6155,54.19407,0.1034507,10.72551,0,0,146.5091
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,39.77516,39.77516,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,202.7919,136.2455,0,45.325,-45.325,179.8388,42.81867,0.1034507,47.36462,0,0,136.2455
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8786936,39.82752,39.57436,12.89979,12.89979,0,0,0,12.89979,6.811689,0,1.776357E-15,0,0.8786936,13.57873,12.89979,0,0,253.153,90.92049,0,12.70003,-12.70003,166.4518,39.63129,0.1034507,14.18977,0.7029549,0,91.79918
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.81476,42.95351,39.18819,0,0,0,0,0,0,0,0,0,0,12.81476,0,0,0,0,267.2642,78.22045,12.81476,0,12.81476,178.6089,42.52584,0.1034206,0,10.2518,0,91.03521
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.72218,45.63588,40.33896,0,0,0,0,0,0,0,0,0,0,17.72218,0,0,0,0,254.4494,89.75373,17.72218,0,17.72218,195.4216,46.52887,0.1033789,0,14.17774,0,107.4759
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,37.01497,55.22486,43.44374,0,0,0,-1,0,0,0,0,0,0,37.01497,0,0,0,0,236.7272,105.7037,37.01497,0,37.01497,230.5371,54.88968,0.103292,0,29.61198,0,142.7187
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,45.99587,61.40955,46.13919,0,0,0,0,0,0,0,0,0,0,45.99587,0,0,0,0,199.7123,139.0172,45.99587,0,45.99587,274.1726,65.27907,0.1031843,0,36.7967,0,185.013
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,57.09073,68.59875,48.65699,30.40997,30.40997,0,0,0,30.40997,187.7369,0,0,0,57.09073,32.01049,30.40997,0,0,153.7164,180.4135,25.08024,0,25.08024,297.9659,70.94411,0.1031256,33.45096,45.67259,0,237.5042
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,57.72528,71.40614,50.82725,34.91999,34.91999,0,0,0,34.91999,165.3073,0,0,0,57.72528,36.75789,34.91999,0,0,128.6362,202.9857,20.96739,0,20.96739,317.8573,75.68015,0.1030766,38.41199,46.18023,0,260.711
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,52.79023,71.89195,53.00523,18.00879,18.00879,0,0,0,18.00879,293.136,0,0,0,52.79023,18.95662,18.00879,0,0,107.6688,221.8563,33.83361,0,33.83361,349.9547,83.32237,0.1029976,19.80966,42.23218,0,274.6465
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,55.39783,74.56463,54.34909,0,0,0,-1,0,0,0,0,0,0,55.39783,0,0,0,0,73.83517,252.3066,55.39783,0,55.39783,402.5096,95.83544,0.1028686,0,44.31826,0,307.7044
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,40.61092,69.06068,54.82793,10.67347,10.67347,0,0,0,10.67347,380.4846,10.93835,0,0,40.61092,11.23524,10.67347,0,0,18.43733,302.1646,18.43733,0,18.43733,420.0009,100,0.1028257,11.74082,32.48874,0,342.7755
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,22.35767,62.89129,55.39174,37.10533,37.10533,0,0,0,37.10533,60.2546,0,7.105427E-15,0,22.35767,39.05824,37.10533,0,0,0,318.7582,0,16.70057,-16.70057,402.3969,95.80859,0.1028257,40.81586,17.88613,0,341.1159
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.509412,57.38442,54.95923,29.68467,29.68467,0,0,0,29.68467,25.29727,0,0,0,7.509412,31.24702,29.68467,0,0,18.55619,302.0576,0,23.73761,-23.73761,377.3752,89.85107,0.1028257,32.65314,6.007529,0,309.5671
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.258849,54.19033,53.47635,34.49498,34.49498,0,0,0,34.49498,6.548341,7.105427E-15,0,0,2.258849,36.31051,34.49498,0,0,44.93132,278.32,0,34.05166,-34.05166,341.4817,81.30499,0.1028257,37.94448,1.807079,0,280.5789
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,52.30241,52.30241,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,82.76649,244.2684,0,56.61625,-56.61625,281.8029,67.09579,0.1028257,59.16398,0,0,244.2684
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,50.65733,50.65733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.6734,187.6521,0,0,0,281.8029,67.09579,0.1028257,0,0,0,187.6521
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,48.65699,48.65699,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,145.6734,187.6521,0,71.175,-71.175,206.7778,49.23272,0.1028257,74.37788,0,0,187.6521
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,46.65665,46.65665,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,224.7568,116.4771,0,17.5562,-17.5562,188.272,44.82657,0.1028257,18.34623,0,0,116.4771
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,45.09653,45.09653,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,244.2637,98.92093,0,56.0073,-56.0073,129.2351,30.7702,0.1028257,58.52763,0,0,98.92093
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,44.00755,44.00755,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,306.494,42.91363,0,10.28286,-10.28286,118.396,28.18947,0.1028257,10.74559,0,0,42.91363
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,42.87994,42.87994,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,317.9194,32.63077,0,19.68992,-19.68992,97.64102,23.24782,0.1028257,20.57597,0,0,32.63077
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,41.94542,41.94542,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,339.7971,12.94085,0,5.268096,-5.268096,92.08796,21.92566,0.1028257,5.505161,0,0,12.94085
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,41.11902,41.11902,22.14065,7.289114,0,-1,0,7.289114,0,0,14.85153,17.0656,0,7.672751,7.289114,0,0,345.6505,7.672751,0,7.672751,-7.672751,84.00017,20,0.1028257,24.35471,0,0,7.672751
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,40.31579,40.31579,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028257,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,39.79061,39.79061,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1029896,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.614053,40.35315,39.59752,0,0,72.31579,0,20.56389,0,0,0,0,0,2.614053,0,0,72.31579,68.7,316.6072,33.81173,71.31406,0,71.31406,187.2953,44.59403,0.103154,0,2.091242,81,36.42579
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.25885,44.34282,39.2268,38.3539,38.3539,81,0,22.761,38.3539,44.99893,0,0,0,17.25885,0,0,42.6461,40.51379,245.2932,97.99438,57.77264,0,57.77264,242.1033,57.64352,0.1033935,42.18929,13.80708,81,115.2532
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,40.59647,53.10124,40.36213,31.8957,31.8957,81,0,22.761,31.8957,127.2788,0,0,0,40.59647,0,0,49.1043,46.64909,187.5205,149.9897,87.24555,0,87.24555,324.8716,77.35023,0.1035746,35.08527,32.47718,81,190.5862
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,40.99163,56.58772,43.42057,0,0,0,-1,0,0,0,0,0,0,40.99163,0,0,0,0,100.275,228.5108,40.99163,0,40.99163,363.7597,86.60928,0.1034793,0,32.79331,0,269.5024
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,48.41821,62.2195,46.05423,72.07941,72.07941,20.25,0,7.39125,72.07941,67.17343,0,1.421085E-14,0,48.41821,54.55727,51.82941,0,0,59.28333,265.4032,0,6.13906,-6.13906,357.2886,85.06854,0.1034793,79.28735,38.73457,81,313.8214
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,44.91009,63.76785,48.61065,18.31531,18.31531,0,0,0,18.31531,245.2052,0,0,0,44.91009,19.27927,18.31531,0,0,66.10451,259.2642,25.63082,0,25.63082,381.6041,90.85794,0.1034198,20.14684,35.92807,0,304.1743
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,67.66252,75.63121,50.74229,0,0,0,0,0,0,0,27.18883,0,0,67.66252,0,0,0,0,40.47369,282.3319,40.47369,0,40.47369,420.0009,100,0.1033259,0,54.13002,0,349.9944
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,60.59937,75.17335,52.95889,10.08978,10.08978,0,0,0,10.08978,600.6014,49.97855,0,0,60.59937,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1033259,11.09876,48.4795,0,379.3576
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,47.93227,71.38821,54.30275,0,0,0,-1,0,0,0,47.93227,0,0,47.93227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1033259,0,38.34582,0,366.6905
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,54.23961,74.57619,54.78159,19.35714,19.35714,0,0,0,19.35714,280.2047,33.86367,0,0,54.23961,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1033259,21.29286,43.39169,0,372.9978
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,36.73727,68.09241,55.30678,21.90959,21.90959,0,0,0,21.90959,167.6767,13.67454,0,0,36.73727,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1033259,24.10055,29.38981,0,355.4955
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,13.92728,59.42757,54.86655,24.15586,24.15586,0,0,0,24.15586,57.65592,0,0,0,13.92728,25.42722,24.15586,0,0,0,318.7582,0,11.49994,-11.49994,407.8788,97.11382,0.1033259,26.57144,11.14182,0,332.6855
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.281175,53.84175,53.43773,0,0,0,0,0,0,0,0,0,0,1.281175,0,0,0,0,12.77771,307.2583,1.281175,0,1.281175,409.0943,97.40321,0.103323,0,1.02494,0,308.5395
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,52.26379,52.26379,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,11.49653,308.4113,0,53.50427,-53.50427,352.6958,83.97503,0.103323,55.91196,0,0,308.4113
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,50.611,50.611,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,70.94572,254.9071,0,40.81413,-40.81413,309.674,73.73174,0.103323,42.65077,0,0,254.9071
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,48.61065,48.61065,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,116.2948,214.0929,0,30.58154,-30.58154,277.4382,66.05658,0.103323,31.9577,0,0,214.0929
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,46.61803,46.61803,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,150.2742,183.5114,0,36.69854,-36.69854,238.7545,56.8462,0.103323,38.34997,0,0,183.5114
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,45.09653,45.09653,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,191.0504,146.8129,0,34.81079,-34.81079,202.0607,48.1096,0.103323,36.37728,0,0,146.8129
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,43.98438,43.98438,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,229.729,112.0021,0,43.81947,-43.81947,155.871,37.11206,0.103323,45.79134,0,0,112.0021
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,42.85677,42.85677,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,278.4174,68.18262,0,37.3963,-37.3963,116.4518,27.72656,0.103323,39.07913,0,0,68.18262
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,41.92225,41.92225,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,319.9688,30.78632,0,10.84585,-10.84585,105.0193,25.00454,0.103323,11.33391,0,0,30.78632
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,41.09585,41.09585,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,332.0197,19.94047,0,14.68791,-14.68791,89.53685,21.31825,0.103323,15.34886,0,0,19.94047
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,40.26945,40.26945,45.01899,4.98993,0,-1,0,4.98993,0,0,40.02906,44.53096,0,5.252558,4.98993,0,0,348.3396,5.252558,0,5.252558,-5.252558,84.00017,20,0.103323,49.52089,0,0,5.252558
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,39.77516,39.77516,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1035608,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.356482,39.96552,39.57436,28.03239,28.03239,81,0,22.761,28.03239,4.83898,0,0,0,1.356482,0,0,52.96761,50.31923,299.0128,49.64674,51.67571,0,51.67571,185.3563,44.13237,0.1037823,30.83563,1.085186,81,51.00322
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,22.08189,45.81908,39.21136,11.25594,11.25594,81,0,22.761,11.25594,196.1799,0,0,0,22.08189,0,0,69.74406,66.25686,247.3371,96.15488,88.33875,0,88.33875,269.1618,64.08601,0.1039589,12.38153,17.66551,81,118.2368
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,41.79734,53.48873,40.33896,5.324438,5.324438,77.64023,0,21.91098,5.324438,785.0093,0,0,0,41.79734,0,0,72.31579,68.7,158.9983,175.6598,110.4973,0,110.4973,373.9888,89.04477,0.1040623,5.856882,33.43787,81,217.4571
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,54.97972,61.66761,43.38195,42.91443,42.91443,0,-1,0,42.91443,128.1148,0,0,0,54.97972,45.17309,42.91443,0,0,48.50097,275.1074,9.806639,0,9.806639,383.2922,91.25986,0.1040396,47.20588,43.98378,0,330.0871
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,61.84508,67.42966,46.00789,40.43213,40.43213,0,0,0,40.43213,152.9603,0,0,0,61.84508,42.56013,40.43213,0,0,38.69432,283.9333,19.28495,0,19.28495,401.5875,95.61588,0.1039949,44.47534,49.47607,0,345.7784
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,78.42563,77.86453,48.5257,0.1651261,0.1651261,0,0,0,0.1651261,47494.38,58.84243,0,0,78.42563,0.173817,0.1651261,0,0,19.40938,301.2898,19.40938,0,19.40938,420.0009,100,0.10395,0.1816387,62.7405,0,379.7154
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,69.2719,76.25875,50.65733,0,0,0,0,0,0,0,69.2719,0,0,69.2719,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10395,0,55.41752,0,388.0301
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,72.05557,80.28864,52.82759,31.56948,31.56948,0,0,0,31.56948,228.2444,38.82454,0,0,72.05557,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.10395,34.72643,57.64446,0,390.8138
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,64.01377,78.17562,54.17145,0,0,0,-1,0,0,0,64.01377,0,0,64.01377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10395,0,51.21102,0,382.772
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,52.45438,73.71787,54.69664,0,0,0,0,0,0,0,52.45438,0,0,52.45438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10395,0,41.9635,0,371.2126
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,36.83577,68.02808,55.2141,5.366016,5.366016,0,0,0,5.366016,686.4641,31.18733,0,0,36.83577,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.10395,5.902617,29.46862,0,355.594
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,18.36725,60.90447,54.82793,43.16185,43.16185,0,0,0,43.16185,42.55436,0,7.105427E-15,0,18.36725,45.43353,43.16185,0,0,0,318.7582,0,27.06628,-27.06628,391.4705,93.20707,0.10395,47.47804,14.6938,0,337.1255
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.604154,54.16806,53.34505,2.475469,2.475469,0,0,0,2.475469,105.1984,0,0,0,2.604154,2.605757,2.475469,0,0,30.07364,291.692,0,0.001602779,-0.001602779,391.4688,93.20667,0.10395,2.723016,2.083323,0,294.2961
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,52.17883,52.17883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.07543,291.6903,0,0,0,391.4688,93.20667,0.10395,0,0,0,291.6903
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,50.52604,50.52604,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,30.07543,291.6903,0,25.09262,-25.09262,365.0188,86.90907,0.10395,26.22179,0,0,291.6903
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,48.57204,48.57204,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,57.95612,266.5977,0,31.00154,-31.00154,332.3403,79.12849,0.10395,32.39661,0,0,266.5977
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,46.57169,46.57169,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,92.40228,235.5962,0,24.91747,-24.91747,306.075,72.87486,0.10395,26.03876,0,0,235.5962
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,45.0502,45.0502,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,120.0884,210.6787,0,20.45357,-20.45357,284.5151,67.74155,0.10395,21.37398,0,0,210.6787
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,43.94576,43.94576,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,142.8145,190.2251,0,20.91464,-20.91464,262.4691,62.49252,0.10395,21.85579,0,0,190.2251
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,42.81043,42.81043,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,166.053,169.3105,0,23.70772,-23.70772,237.479,56.5425,0.10395,24.77457,0,0,169.3105
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,41.87591,41.87591,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,192.3949,145.6028,0,23.86358,-23.86358,212.3245,50.55336,0.10395,24.93744,0,0,145.6028
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,41.05723,41.05723,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,218.91,121.7392,0,3.077439,-3.077439,209.0806,49.78101,0.10395,3.215924,0,0,121.7392
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.3294,118.6618,0,0,0,209.0806,49.78101,0.10395,0,0,0,118.6618
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,39.75199,39.75199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.3294,118.6618,0,0,0,209.0806,49.78101,0.10395,0,0,0,118.6618
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.445216,40.28086,39.57436,21.26554,21.26554,0,0,0,21.26554,11.49849,0,3.552714E-15,0,2.445216,22.38478,21.26554,0,0,222.3294,118.6618,0,19.93957,-19.93957,188.0625,44.7767,0.10395,23.3921,1.956173,0,121.107
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,23.34463,46.19044,39.18819,23.96788,23.96788,0,0,0,23.96788,97.39963,0,0,0,23.34463,25.22935,23.96788,0,0,244.4845,98.72219,0,1.884722,-1.884722,186.0758,44.30368,0.10395,26.36467,18.6757,0,122.0668
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,34.96218,51.14599,40.31579,36.47365,36.47365,0,0,0,36.47365,95.856,0,0,0,34.96218,38.39332,36.47365,0,0,246.5786,96.83746,0,3.431136,-3.431136,182.4591,43.44255,0.10395,40.12102,27.96975,0,131.7997
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,53.32605,60.98796,43.33562,57.86679,57.86679,0,-1,0,57.86679,92.15312,0,0,0,53.32605,60.91241,57.86679,0,0,250.391,93.40633,0,7.586359,-7.586359,174.4624,41.53857,0.10395,63.65347,42.66084,0,146.7324
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,61.88871,67.34715,45.92293,43.82548,43.82548,0,0,0,43.82548,141.2163,0,0,0,61.88871,46.13208,43.82548,0,0,258.8203,85.81997,15.75662,0,15.75662,189.4104,45.09763,0.1039136,48.20803,49.51096,0,147.7087
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,59.33049,69.26476,48.44074,0,0,0,0,0,0,0,0,0,0,59.33049,0,0,0,0,243.0637,100.0009,59.33049,0,59.33049,245.6962,58.49899,0.1037767,0,47.46439,0,159.3314
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,61.44743,72.73124,50.611,45.43394,45.43394,0,0,0,45.43394,135.2457,0,0,0,61.44743,47.8252,45.43394,0,0,183.7332,153.3984,13.62223,0,13.62223,258.6194,61.57593,0.1037453,49.97733,49.15795,0,214.8458
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,61.50431,75.35877,52.78125,1.571951,1.571951,0,0,0,1.571951,3912.609,0,0,0,61.50431,1.654685,1.571951,0,0,170.1109,165.6584,59.84962,0,59.84962,315.3978,75.09456,0.1036077,1.729146,49.20345,0,227.1627
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,61.08675,76.8019,54.13284,35.113,35.113,0,-1,0,35.113,173.9719,0,0,0,61.08675,36.96105,35.113,0,0,110.2613,219.523,24.12571,0,24.12571,338.2854,80.54399,0.1035523,38.62429,48.8694,0,280.6098
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,49.98039,72.629,54.6503,4.875328,4.875328,0,0,0,4.875328,1025.17,0,0,0,49.98039,5.131925,4.875328,0,0,86.13561,241.2362,44.84847,0,44.84847,380.8324,90.6742,0.1034495,5.362861,39.98431,0,291.2166
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,24.4551,63.40832,55.17548,20.76979,20.76979,0,0,0,20.76979,117.7436,0,0,0,24.4551,21.86293,20.76979,0,0,41.28714,281.5998,2.592166,0,2.592166,383.2916,91.25971,0.1034435,22.84677,19.56408,0,306.0549
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,13.38713,59.15761,54.78159,35.45924,35.45924,0,0,0,35.45924,37.75357,0,0,0,13.38713,37.32551,35.45924,0,0,38.69497,283.9327,0,23.93839,-23.93839,358.0583,85.2518,0.1034435,39.00516,10.7097,0,297.3199
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.498966,54.09582,53.30644,23.04006,23.04006,0,0,0,23.04006,10.84618,0,0,0,2.498966,24.2527,23.04006,0,0,65.29318,259.9944,0,21.75373,-21.75373,335.1278,79.79218,0.1034435,25.34407,1.999173,0,262.4933
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,52.13249,52.13249,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,89.464,238.2406,0,23.26143,-23.26143,310.6082,73.95417,0.1034435,24.30819,0,0,238.2406
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,50.44108,50.44108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.31,214.9792,0,0,0,310.6082,73.95417,0.1034435,0,0,0,214.9792
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,48.5257,48.5257,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,115.31,214.9792,0,24.23064,-24.23064,285.0668,67.87291,0.1034435,25.32102,0,0,214.9792
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,46.52535,46.52535,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,142.233,190.7486,0,8.97715,-8.97715,275.6041,65.61988,0.1034435,9.381122,0,0,190.7486
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,45.00386,45.00386,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,152.2076,181.7714,0,20.69239,-20.69239,253.7924,60.42663,0.1034435,21.62354,0,0,181.7714
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,43.92259,43.92259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.1991,161.079,0,0,0,253.7924,60.42663,0.1034435,0,0,0,161.079
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,42.79498,42.79498,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,175.1991,161.079,0,24.23634,-24.23634,228.245,54.34394,0.1034435,25.32697,0,0,161.079
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,41.87591,41.87591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1284,136.8427,0,0,0,228.245,54.34394,0.1034435,0,0,0,136.8427
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1284,136.8427,0,0,0,228.245,54.34394,0.1034435,0,0,0,136.8427
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,40.25401,40.25401,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,202.1284,136.8427,0,54.80324,-54.80324,170.4773,40.58976,0.1034435,57.26939,0,0,136.8427
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,39.72882,39.72882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.0209,82.03944,0,0,0,170.4773,40.58976,0.1034435,0,0,0,82.03944
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.300695,39.93391,39.55891,7.590595,7.590595,0,0,0,7.590595,17.13561,0,1.776357E-15,0,1.300695,7.9901,7.590595,0,0,263.0209,82.03944,0,6.689405,-6.689405,163.4261,38.91089,0.1034435,8.349655,1.040556,0,83.34014
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.2763,43.09256,39.18819,21.89446,21.89446,0,0,0,21.89446,60.63771,0,0,0,13.2763,23.0468,21.89446,0,0,270.4536,75.35004,0,9.770502,-9.770502,153.1271,36.45875,0.1034435,24.08391,10.62104,0,88.62634
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,33.34781,50.58472,40.29263,62.94843,62.94843,20.25,0,7.39125,62.94843,52.97639,0,0,0,33.34781,44.94571,42.69843,0,0,281.3097,65.57954,0,11.59791,-11.59791,140.9018,33.54798,0.1034435,69.24327,26.67825,81,98.92735
