Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,45.96155,45.96155,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09984941,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,44.61769,44.61769,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09984941,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,43.59821,43.59821,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09984941,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,42.50922,42.50922,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09984941,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,41.68282,41.68282,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09984941,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,40.92594,40.92594,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09984941,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,40.1845,40.1845,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09984941,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,39.68248,39.68248,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1000695,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8042027,39.72095,39.4894,29.94673,29.94673,81,0,22.761,29.94673,2.685444,0,0,0,0.8042027,0,0,51.05327,48.50061,287.9646,59.59005,49.30481,0,49.30481,193.5882,46.09235,0.1002719,32.9414,0.6433622,81,60.39425
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,22.60513,45.86973,39.10323,42.30064,42.30064,81,0,22.761,42.30064,53.43922,0,0,0,22.60513,0,0,38.69936,36.76439,238.6598,103.9644,59.36952,0,59.36952,249.9111,59.50253,0.1005019,46.53071,18.08411,81,126.5695
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,38.39485,52.10732,40.13816,5.429185,5.429185,77.74497,0,21.93748,5.429185,707.1937,0,0,0,38.39485,0,0,72.31579,68.7,179.2903,157.3969,107.0948,0,107.0948,351.5102,83.69274,0.1006149,5.972103,30.71588,81,195.7918
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,61.07913,63.32169,42.77181,45.20644,45.20644,0,-1,0,45.20644,135.1116,0,0,0,61.07913,47.58573,45.20644,0,0,72.19546,253.7823,13.4934,0,13.4934,364.3112,86.74059,0.1005865,49.72709,48.8633,0,314.8615
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,65.33741,67.73048,45.0502,0,0,0,0,0,0,0,6.635353,0,0,65.33741,0,0,0,0,58.70206,265.9264,58.70206,0,58.70206,420.0009,100,0.1004631,0,52.26993,0,331.2638
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,77.14927,75.70802,47.31313,19.81994,19.81994,0,0,0,19.81994,389.2507,56.28617,0,0,77.14927,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.1004631,21.80194,61.71942,0,395.9075
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,73.56296,76.71886,49.43705,47.49904,47.49904,0,0,0,47.49904,154.8725,23.56396,0,0,73.56296,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1004631,52.24895,58.85036,0,392.3212
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,62.60828,74.43137,51.60731,30.16561,30.16561,0,0,0,30.16561,207.5485,30.85501,0,0,62.60828,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1004631,33.18217,50.08662,0,381.3665
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,52.75201,71.82229,52.95889,20.2136,20.2136,0,-1,0,20.2136,260.9729,31.47454,0,0,52.75201,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1004631,22.23496,42.20161,0,371.5102
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,42.39304,68.35043,53.56903,12.19389,12.19389,0,0,0,12.19389,347.6579,29.55736,0,0,42.39304,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1004631,13.41328,33.91443,0,361.1513
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,38.60847,67.60801,54.21779,0,0,0,0,0,0,0,38.60847,0,0,38.60847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004631,0,30.88678,0,357.3667
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,18.99866,60.0734,53.8239,32.92736,32.92736,0,0,0,32.92736,57.69871,0,0,0,18.99866,34.66038,32.92736,0,0,0,318.7582,0,15.66172,-15.66172,403.4919,96.06932,0.1004631,36.2201,15.19893,0,337.7569
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.919991,53.31266,52.39508,23.66271,23.66271,0,0,0,23.66271,12.34006,0,3.552714E-15,0,2.919991,24.90812,23.66271,0,0,17.40191,303.0965,0,21.98812,-21.98812,380.3144,90.55087,0.1004631,26.02898,2.335993,0,306.0165
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,51.26748,51.26748,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,41.83316,281.1084,0,12.5024,-12.5024,367.1357,87.41309,0.1004631,13.065,0,0,281.1084
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,49.56834,49.56834,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,55.72471,268.606,0,43.935,-43.935,320.8242,76.38656,0.1004631,45.91207,0,0,268.606
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,47.74564,47.74564,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,104.5414,224.671,0,20.355,-20.355,299.3681,71.27798,0.1004631,21.27098,0,0,224.671
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,45.87659,45.87659,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,127.158,204.316,0,21.13616,-21.13616,277.0887,65.97336,0.1004631,22.08729,0,0,204.316
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,44.53273,44.53273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.6427,183.1798,0,0,0,277.0887,65.97336,0.1004631,0,0,0,183.1798
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,43.5287,43.5287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.6427,183.1798,0,0,0,277.0887,65.97336,0.1004631,0,0,0,183.1798
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,42.44743,42.44743,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,150.6427,183.1798,0,6.326857,-6.326857,270.4196,64.38548,0.1004631,6.611566,0,0,183.1798
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,41.64421,41.64421,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,157.6725,176.853,0,9.200324,-9.200324,260.7216,62.07644,0.1004631,9.614339,0,0,176.853
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,40.8796,40.8796,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,167.8951,167.6526,0,2.318577,-2.318577,258.2776,61.49454,0.1004631,2.422913,0,0,167.6526
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,40.16133,40.16133,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,170.4713,165.3341,0,21.25917,-21.25917,235.8684,56.15904,0.1004631,22.21584,0,0,165.3341
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,39.64386,39.64386,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,194.0926,144.0749,0,17.9088,-17.9088,216.9909,51.6644,0.1004631,18.7147,0,0,144.0749
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.493505,40.18626,39.46623,0,0,0,0,0,0,0,0,0,0,2.493505,0,0,0,0,213.9913,126.1661,2.493505,0,2.493505,219.3565,52.22762,0.1004578,0,1.994804,0,128.6596
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.49355,41.85017,39.08006,50.01829,50.01829,0,0,0,50.01829,18.98016,7.105427E-15,0,0,9.49355,52.65083,50.01829,0,0,211.4978,128.4102,0,43.15728,-43.15728,173.8647,41.39627,0.1004578,55.02011,7.594841,0,137.9038
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,22.64036,46.92261,40.09954,42.57575,42.57575,0,0,0,42.57575,53.17665,0,0,0,22.64036,44.81658,42.57575,0,0,259.4503,85.25297,0,22.17622,-22.17622,150.4889,35.83062,0.1004578,46.83332,18.11229,0,107.8933
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,30.94651,52.34955,42.68686,36.95282,36.95282,0,-1,0,36.95282,83.746,0,0,0,30.94651,38.89771,36.95282,0,0,284.0905,63.07675,0,7.951196,-7.951196,142.1076,33.83508,0.1004578,40.64811,24.75721,0,94.02326
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,40.06797,57.95568,44.96524,13.08648,13.08648,0,0,0,13.08648,306.1784,0,0,0,40.06797,13.77524,13.08648,0,0,292.9252,55.12556,26.29273,0,26.29273,167.0511,39.77399,0.1004027,14.39513,32.05438,0,95.19353
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,45.62864,62.43908,47.18184,17.85405,17.85405,0,0,0,17.85405,255.5647,0,0,0,45.62864,18.79373,17.85405,0,0,266.6324,78.78902,26.8349,0,26.8349,192.5089,45.83536,0.1003464,19.63945,36.50291,0,124.4176
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,46.92308,65.31612,49.30575,28.62938,28.62938,0,0,0,28.62938,163.8983,0,0,0,46.92308,30.1362,28.62938,0,0,239.7975,102.9404,16.78688,0,16.78688,208.4343,49.62712,0.1003112,31.49232,37.53846,0,149.8635
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,49.52751,68.75709,51.43739,32.99667,32.99667,0,0,0,32.99667,150.0985,0,0,0,49.52751,34.73334,32.99667,0,0,223.0107,118.0486,14.79417,0,14.79417,222.4693,52.96878,0.1002803,36.29634,39.62201,0,167.5761
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,36.61806,65.27156,52.78125,24.22214,24.22214,0,-1,0,24.22214,151.176,0,0,0,36.61806,25.49699,24.22214,0,0,208.2165,131.3634,11.12107,0,11.12107,233.0197,55.48077,0.100257,26.64435,29.29445,0,167.9814
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,15.28509,58.36067,53.3914,10.1881,10.1881,0,0,0,10.1881,150.0289,0,0,0,15.28509,10.72432,10.1881,0,0,197.0954,141.3723,4.560775,0,4.560775,237.3464,56.51094,0.1002475,11.20691,12.22807,0,156.6574
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,17.07806,59.68941,54.08649,23.46026,23.46026,0,0,0,23.46026,72.79569,0,0,0,17.07806,24.69501,23.46026,0,0,192.5347,145.477,0,7.616951,-7.616951,229.3175,54.59929,0.1002475,25.80628,13.66245,0,162.5551
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.93655,57.59953,53.73895,0,0,0,0,0,0,0,0,0,0,11.93655,0,0,0,0,200.9979,137.8601,11.93655,0,11.93655,240.6415,57.29547,0.1002225,0,9.54924,0,149.7966
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.301943,53.02438,52.30241,23.45731,23.45731,0,0,0,23.45731,9.813332,0,3.552714E-15,0,2.301943,24.6919,23.45731,0,0,189.0614,148.603,0,22.38996,-22.38996,217.0404,51.67618,0.1002225,25.80304,1.841555,0,150.9049
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,51.13618,51.13618,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,213.9391,126.213,0,28.92291,-28.92291,186.5529,44.41728,0.1002225,30.22444,0,0,126.213
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,49.43705,49.43705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.0757,97.29012,0,0,0,186.5529,44.41728,0.1002225,0,0,0,97.29012
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,47.66068,47.66068,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,246.0757,97.29012,0,7.963666,-7.963666,178.1585,42.41861,0.1002225,8.322031,0,0,97.29012
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,45.79164,45.79164,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,254.9242,89.32645,0,22.11432,-22.11432,154.848,36.86849,0.1002225,23.10946,0,0,89.32645
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,44.46322,44.46322,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,279.4957,67.21213,0,39.89487,-39.89487,112.7951,26.85592,0.1002225,41.69014,0,0,67.21213
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,43.46691,43.46691,30.31904,25.9514,0,-1,0,25.9514,0,0,4.36764,7.399545,0,27.31726,25.9514,0,0,323.8233,27.31726,0,27.31726,-27.31726,84.00017,20,0.1002225,33.35095,0,0,27.31726
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,42.40109,42.40109,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002225,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,41.59787,41.59787,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002225,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,40.85643,40.85643,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002225,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,40.13816,40.13816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002225,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,39.59752,39.59752,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1004438,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.695293,39.91632,39.42761,0,0,72.31579,0,20.56389,0,0,0,0,0,1.695293,0,0,72.31579,68.7,289.7876,57.94941,70.39529,0,70.39529,211.8671,50.44444,0.1006011,0,1.356235,81,59.6447
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,20.99597,45.31961,39.05689,14.52233,14.52233,81,0,22.761,14.52233,144.5771,0,0,0,20.99597,0,0,66.47767,63.15378,219.3923,121.3052,84.14976,0,84.14976,291.6985,69.45189,0.1007799,15.97457,16.79678,81,142.3011
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,38.67698,52.11057,40.0532,0,0,72.31579,0,20.56389,0,0,0,0,0,38.67698,0,0,72.31579,68.7,135.2425,197.0399,107.377,0,107.377,393.5653,93.70583,0.1008589,0,30.94159,81,235.7169
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,46.29769,57.59027,42.61735,21.34232,21.34232,0,-1,0,21.34232,216.9291,0,0,0,46.29769,22.4656,21.34232,0,0,27.86554,293.6792,23.83209,0,23.83209,416.1744,99.08894,0.1008091,23.47655,37.03815,0,339.9769
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,63.38079,66.66856,44.83394,11.24743,11.24743,0,0,0,11.24743,563.5134,47.50795,0,0,63.38079,11.8394,11.24743,0,0,4.033447,315.1281,4.033447,0,4.033447,420.0009,100,0.1008007,12.37218,50.70464,0,378.5089
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,73.52845,73.71272,47.05054,34.71502,34.71502,0,0,0,34.71502,211.8059,36.98632,0,0,73.52845,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1008007,38.18652,58.82276,0,392.2867
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,61.68448,71.12776,49.18218,49.87669,49.87669,0,0,0,49.87669,123.674,9.182702,0,0,61.68448,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1008007,54.86436,49.34758,0,380.4427
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,70.54633,77.65539,51.3061,65.74094,65.74094,20.25,0,7.39125,65.74094,107.3096,22.66113,0,0,70.54633,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1008007,72.31503,56.43706,81,389.3045
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,55.09909,72.44273,52.64996,17.73427,17.73427,0,-1,0,17.73427,310.6927,36.43144,0,0,55.09909,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1008007,19.5077,44.07928,0,373.8573
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,42.0025,67.85307,53.2601,34.66498,34.66498,0,0,0,34.66498,121.167,5.513048,0,0,42.0025,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1008007,38.13148,33.602,0,360.7607
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,23.43678,61.75473,53.9552,1.69761,1.69761,0,0,0,1.69761,1380.576,21.64982,0,0,23.43678,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1008007,1.867371,18.74943,0,342.195
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,13.96039,58.13942,53.60765,28.17268,28.17268,0,0,0,28.17268,49.55294,0,0,0,13.96039,29.65546,28.17268,0,0,0,318.7582,0,15.69506,-15.69506,403.4568,96.06095,0.1008007,30.98995,11.16831,0,332.7186
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.917723,53.09436,52.17883,30.85643,30.85643,0,0,0,30.85643,9.455802,0,0,0,2.917723,32.48045,30.85643,0,0,17.43896,303.0632,0,29.56273,-29.56273,372.295,88.64147,0.1008007,33.94207,2.334178,0,305.9809
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,51.00489,51.00489,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,50.28643,273.5004,0,10.79652,-10.79652,360.9144,85.93183,0.1008007,11.28237,0,0,273.5004
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,49.30575,49.30575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.28257,262.7039,0,0,0,360.9144,85.93183,0.1008007,0,0,0,262.7039
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,47.52938,47.52938,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,62.28257,262.7039,0,4.357284,-4.357284,356.3214,84.83826,0.1008007,4.553362,0,0,262.7039
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,45.70668,45.70668,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,67.124,258.3466,0,7.806895,-7.806895,348.0922,82.87894,0.1008007,8.158205,0,0,258.3466
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,44.40144,44.40144,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,75.79832,250.5397,0,10.96452,-10.96452,336.5346,80.12713,0.1008007,11.45793,0,0,250.5397
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,43.42057,43.42057,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,87.98113,239.5752,0,26.3826,-26.3826,308.7249,73.50578,0.1008007,27.56982,0,0,239.5752
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,42.35476,42.35476,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,117.2951,213.1926,0,29.35908,-29.35908,277.7777,66.13742,0.1008007,30.68024,0,0,213.1926
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,41.55153,41.55153,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,149.9163,183.8335,0,15.75521,-15.75521,261.1703,62.18327,0.1008007,16.4642,0,0,183.8335
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,40.81781,40.81781,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,167.4221,168.0783,0,23.61842,-23.61842,236.2743,56.25566,0.1008007,24.68125,0,0,168.0783
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,40.09954,40.09954,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,193.6648,144.4599,0,9.591652,-9.591652,226.1638,53.84841,0.1008007,10.02328,0,0,144.4599
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,39.57436,39.57436,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,204.3222,134.8682,0,39.73758,-39.73758,184.2767,43.87531,0.1008007,41.52577,0,0,134.8682
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.851112,39.9149,39.38127,26.20496,26.20496,0,0,0,26.20496,7.063977,0,3.552714E-15,0,1.851112,27.58417,26.20496,0,0,248.4751,95.13066,0,25.73306,-25.73306,157.1517,37.41699,0.1008007,28.82546,1.48089,0,96.98177
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.004016,41.04392,39.01055,13.10536,13.10536,0,0,0,13.10536,53.44389,0,1.776357E-15,0,7.004016,13.79512,13.10536,0,0,277.0674,69.39761,0,6.791104,-6.791104,149.9932,35.7126,0.1008007,14.4159,5.603213,0,76.40162
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.56116,44.94259,40.01458,79.43639,79.43639,20.25,0,7.39125,79.43639,20.84833,0,0,0,16.56116,62.30147,59.18639,0,0,284.613,62.6065,0,45.74031,-45.74031,101.7787,24.23298,0.1008007,87.38004,13.24893,81,79.16766
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,32.11996,52.57656,42.53239,50.71532,46.53685,0,-1,0,46.53685,69.02049,0,4.178474,33.66118,32.11996,48.98616,46.53685,0,0,335.4356,16.86619,0,16.86619,-16.86619,84.00017,20,0.1008007,55.78686,25.69597,0,48.98616
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,38.44244,57.09328,44.70265,58.58195,58.58195,81,0,22.761,58.58195,65.62164,-3.552714E-15,0,0,38.44244,0,0,22.41805,21.29715,354.1758,0,59.73959,0,59.73959,140.6741,33.49377,0.1010188,64.44014,30.75395,81,38.44244
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,31.19816,56.96627,46.91924,18.38296,18.38296,81,0,22.761,18.38296,169.7124,0,0,0,31.19816,0,0,62.61704,59.48618,294.4362,53.76562,90.68434,0,90.68434,226.7048,53.97723,0.1011821,20.22126,24.95853,81,84.96378
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,59.81387,70.1852,49.05088,49.81888,49.81888,81,0,22.761,49.81888,120.0627,0,0,0,59.81387,0,0,31.18112,29.62206,203.7519,135.3815,89.43593,0,89.43593,311.5512,74.17871,0.1013475,54.80077,47.8511,81,195.1954
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,50.10849,68.68907,51.1748,16.74267,16.74267,81,0,22.761,16.74267,299.2861,0,0,0,50.10849,0,0,64.25732,61.04446,114.3159,215.8739,111.153,0,111.153,417.0002,99.28555,0.1014669,18.41694,40.0868,81,265.9824
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,54.16994,71.90917,52.52638,56.84741,56.84741,0,-1,0,56.84741,95.29006,0,0,0,54.16994,59.83938,56.84741,0,0,3.162992,315.9115,0,5.669445,-5.669445,411.024,97.86267,0.1014669,62.53215,43.33595,0,370.0815
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,23.39522,60.86675,53.1288,35.10989,35.10989,0,0,0,35.10989,66.63426,0,0,0,23.39522,36.95778,35.10989,0,0,9.462375,310.2421,0,13.56256,-13.56256,396.7278,94.45882,0.1014669,38.62088,18.71617,0,333.6373
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,19.04686,60.08997,53.8239,30.79054,30.79054,0,0,0,30.79054,61.85944,0,3.552714E-15,0,19.04686,32.4111,30.79054,0,0,24.53189,296.6795,0,13.36424,-13.36424,382.6407,91.10474,0.1014669,33.8696,15.23749,0,315.7264
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.99562,57.34946,53.47635,49.13787,49.13787,0,0,0,49.13787,24.41217,0,7.105427E-15,0,11.99562,51.72407,49.13787,0,0,39.38105,283.3153,0,39.72845,-39.72845,340.7632,81.13394,0.1014669,54.05165,9.596496,0,295.3109
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.065215,53.0088,52.04753,38.8793,38.8793,0,0,0,38.8793,7.883925,0,7.105427E-15,0,3.065215,40.92558,38.8793,0,0,83.52377,243.5868,0,37.86036,-37.86036,300.8549,71.63198,0.1014669,42.76723,2.452172,0,246.6521
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,50.82725,50.82725,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,125.5908,205.7265,0,72.31579,-72.31579,224.6274,53.4826,0.1014669,88.90358,0,0,205.7265
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,49.13584,49.13584,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,205.9417,133.4107,0,70.84045,-70.84045,149.955,35.7035,0.1014669,74.02826,0,0,133.4107
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,47.39809,47.39809,56.87554,56.87554,0,-1,0,56.87554,0,0,7.105427E-15,3.121367,0,59.86899,56.87554,0,0,284.6533,62.57024,0,59.86899,-59.86899,86.84753,20.67794,0.1014669,62.5631,0,0,62.57024
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,45.614,45.614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.1744,2.701249,0,0,0,86.84753,20.67794,0.1014669,0,0,0,2.701249
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,44.31648,44.31648,10.76038,2.566186,0,-1,0,2.566186,0,0,8.194195,9.270232,0,2.701249,2.566186,0,0,351.1744,2.701249,0,2.701249,-2.701249,84.00017,20,0.1014669,11.83642,0,0,2.701249
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,43.33562,43.33562,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014669,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,42.29296,42.29296,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014669,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,41.48974,41.48974,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014669,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,40.7483,40.7483,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014669,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.03003,40.03003,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014669,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,39.51257,39.51257,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1016833,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.171938,39.96122,39.33493,19.17759,19.17759,81,0,22.761,19.17759,11.3254,0,0,0,2.171938,0,0,61.82241,58.73129,289.7885,57.94854,60.90323,0,60.90323,202.8612,48.30018,0.1019065,21.09534,1.73755,81,60.12047
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.30587,44.09377,38.97193,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,38893.82,0,0,0,17.30587,0,0,72.31579,68.7,228.8853,112.7614,86.00587,0,86.00587,284.4535,67.72689,0.1020269,0.04894468,13.84469,81,130.0673
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,31.36658,49.56108,39.94507,29.34006,29.34006,81,0,22.761,29.34006,106.907,0,0,0,31.36658,0,0,51.65994,49.07695,142.8794,190.1667,80.44352,0,80.44352,360.7689,85.89719,0.1022081,32.27406,25.09326,81,221.5333
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,58.29182,61.83389,42.42426,1.346253,1.346253,0,-1,0,1.346253,4329.931,0,0,0,58.29182,1.417108,1.346253,0,0,62.43592,262.5659,56.87472,0,56.87472,414.725,98.74385,0.1020894,1.480878,46.63346,0,320.8577
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,67.29058,68.02549,44.61769,40.12513,40.12513,0,0,0,40.12513,167.7018,19.49239,0,0,67.29058,42.23698,40.12513,0,0,5.56121,313.7531,5.56121,0,5.56121,420.0009,100,0.1020779,44.13765,53.83247,0,381.0437
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,67.22772,70.61655,46.78794,22.48276,22.48276,0,0,0,22.48276,299.019,43.56166,0,0,67.22772,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1020779,24.73104,53.78218,0,385.9859
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,60.54906,70.33736,48.91959,0,0,0,0,0,0,0,60.54906,0,0,60.54906,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020779,0,48.43925,0,379.3073
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,60.38788,72.79208,51.0435,31.16912,31.16912,0,0,0,31.16912,193.7427,27.57829,0,0,60.38788,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1020779,34.28603,48.31031,0,379.1461
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,48.35614,69.38165,52.39508,80.51042,68.7,0,-1,0,68.7,70.38739,0,11.81042,19.86147,48.35614,72.31579,68.7,0,0,0,318.7582,0,23.95965,-23.95965,394.7451,93.98676,0.1020779,88.56146,38.68491,0,367.1143
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,45.84966,69.11942,53.04385,7.384566,7.384566,0,0,0,7.384566,620.8849,11.4546,0,0,45.84966,7.773228,7.384566,0,0,26.62184,294.7986,26.62184,0,26.62184,420.0009,100,0.1020225,8.123023,36.67973,0,340.6482
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,23.3977,61.51239,53.73895,12.30491,12.30491,0,0,0,12.30491,190.1493,10.44516,0,0,23.3977,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1020225,13.5354,18.71816,0,342.1559
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,17.72464,59.13815,53.34505,58.9702,58.9702,0,0,0,58.9702,30.05694,0,7.105427E-15,0,17.72464,62.07389,58.9702,0,0,0,318.7582,0,44.34925,-44.34925,373.2526,88.86949,0.1020225,64.86722,14.17971,0,336.4828
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.972028,52.84729,51.91624,18.18615,18.18615,0,0,0,18.18615,16.34227,0,0,0,2.972028,19.14331,18.18615,0,0,49.27695,274.409,0,16.17128,-16.17128,356.2066,84.81092,0.1020225,20.00476,2.377623,0,277.381
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,50.69595,50.69595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.24504,258.2377,0,0,0,356.2066,84.81092,0.1020225,0,0,0,258.2377
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,49.00454,49.00454,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,67.24504,258.2377,0,54.61639,-54.61639,298.6359,71.10364,0.1020225,57.07413,0,0,258.2377
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,47.31313,47.31313,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,127.9299,203.6213,0,49.86415,-49.86415,246.0744,58.58904,0.1020225,52.10804,0,0,203.6213
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,45.52904,45.52904,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,183.3345,153.7572,0,17.04448,-17.04448,228.108,54.31131,0.1020225,17.81148,0,0,153.7572
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,44.24697,44.24697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.2728,136.7127,0,0,0,228.108,54.31131,0.1020225,0,0,0,136.7127
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,43.26611,43.26611,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,202.2728,136.7127,0,37.94525,-37.94525,188.1102,44.78805,0.1020225,39.65279,0,0,136.7127
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,42.23118,42.23118,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,244.4342,98.76743,0,7.411235,-7.411235,180.298,42.92802,0.1020225,7.74474,0,0,98.76743
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,41.4434,41.4434,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,252.6689,91.35619,0,29.16458,-29.16458,149.5559,35.60847,0.1020225,30.47699,0,0,91.35619
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,40.70968,40.70968,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,285.074,62.1916,0,21.39941,-21.39941,126.9989,30.23778,0.1020225,22.36239,0,0,62.1916
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,40.01458,40.01458,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,308.8511,40.79219,0,24.36867,-24.36867,101.3121,24.12188,0.1020225,25.46526,0,0,40.79219
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,39.4894,39.4894,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,335.9275,16.42352,58.13953,0,58.13953,156.4681,37.25423,0.1022495,21.78054,0,81,16.42352
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.427073,39.99633,39.29631,41.89718,41.89718,81,0,22.761,41.89718,5.792927,0,0,0,2.427073,0,0,39.10282,37.14767,277.7879,68.7491,39.57475,0,39.57475,194.012,46.19324,0.102404,46.0869,1.941658,81,71.17618
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.94196,43.02394,38.92559,49.2568,49.2568,81,0,22.761,49.2568,28.30464,0,0,0,13.94196,0,0,31.7432,30.15604,238.2132,104.3664,44.098,0,44.098,235.847,56.15394,0.1025693,54.18248,11.15357,81,118.3083
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,28.61992,48.62723,39.90646,36.34309,36.34309,81,0,22.761,36.34309,78.74927,-7.105427E-15,0,0,28.61992,0,0,44.65691,42.42406,194.1152,144.0546,71.04398,0,71.04398,303.2453,72.20111,0.1027681,39.9774,22.89594,81,172.6745
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,46.94022,57.52918,42.35476,18.84565,18.84565,0,-1,0,18.84565,249.0773,0,0,0,46.94022,19.83752,18.84565,0,0,123.0712,207.9942,27.1027,0,27.1027,328.9572,78.32298,0.1027116,20.73021,37.55218,0,254.9344
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,68.32489,68.31046,44.49411,4.14108,4.14108,0,0,0,4.14108,1649.929,0,0,0,68.32489,4.359032,4.14108,0,0,95.96848,232.3866,63.96586,0,63.96586,389.6405,92.77136,0.1025784,4.555189,54.65992,0,300.7115
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,69.05212,71.24439,46.65665,68.92132,68.92132,33.7243,0,10.80025,68.92132,100.1898,7.105427E-15,0,0,69.05212,37.0495,35.19702,0,0,32.00262,289.9559,32.00262,0,32.00262,420.0009,100,0.1025887,75.81345,55.24169,81,359.008
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,68.18687,73.46889,48.78829,7.327413,7.327413,0,0,0,7.327413,930.5721,60.4738,0,0,68.18687,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1025887,8.060155,54.54949,0,386.9451
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,66.71902,75.41415,50.9122,19.60639,19.60639,0,0,0,19.60639,340.2922,46.08071,0,0,66.71902,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1025887,21.56703,53.37521,0,385.4772
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,49.19337,69.56777,52.26379,47.97027,47.97027,0,-1,0,47.97027,102.5497,0,7.105427E-15,0,49.19337,50.49502,47.97027,0,0,0,318.7582,0,1.301656,-1.301656,418.6288,99.67332,0.1025887,52.7673,39.35469,0,367.9516
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,54.61521,72.54652,52.91255,0,0,0,0,0,0,0,53.16892,0,0,54.61521,0,0,0,0,1.446284,317.4566,1.446284,0,1.446284,420.0009,100,0.1025857,0,43.69217,0,372.0718
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,32.72832,64.72842,53.60765,0,0,0,0,0,0,0,32.72832,0,0,32.72832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025857,0,26.18266,0,351.4865
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.75519,56.71787,53.2601,56.60847,56.60847,0,0,0,56.60847,18.99925,0,7.105427E-15,0,10.75519,59.58787,56.60847,0,0,0,318.7582,0,48.83268,-48.83268,368.5267,87.74427,0.1025857,62.26932,8.604149,0,329.5134
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.883384,52.68726,51.78494,14.8248,14.8248,0,0,0,14.8248,19.44973,0,1.776357E-15,0,2.883384,15.60505,14.8248,0,0,54.25854,269.9255,0,12.72167,-12.72167,355.1169,84.55146,0.1025857,16.30728,2.306707,0,272.8089
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,50.52604,50.52604,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,68.39372,257.2039,0,71.51313,-71.51313,279.7354,66.60353,0.1025857,74.73122,0,0,257.2039
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,48.87325,48.87325,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,147.8528,185.6908,0,51.19428,-51.19428,225.7719,53.7551,0.1025857,53.49802,0,0,185.6908
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,47.18184,47.18184,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,204.7353,134.4965,0,28.34587,-28.34587,195.8927,46.64103,0.1025857,29.62143,0,0,134.4965
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,45.39775,45.39775,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,236.2307,106.1506,0,26.00838,-26.00838,168.4775,40.11361,0.1025857,27.17876,0,0,106.1506
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,44.16201,44.16201,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,265.1289,80.14223,0,40.93619,-40.93619,125.327,29.83969,0.1025857,42.77832,0,0,80.14223
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,43.18115,43.18115,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,310.6136,39.20604,0,23.7917,-23.7917,100.2483,23.8686,0.1025857,24.86233,0,0,39.20604
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,42.1385,42.1385,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,337.0488,15.41433,0,3.571048,-3.571048,96.48409,22.97236,0.1025857,3.731745,0,0,15.41433
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,41.35844,41.35844,13.69344,11.25112,0,-1,0,11.25112,0,0,2.442322,3.811666,0,11.84329,11.25112,0,0,341.0166,11.84329,0,11.84329,-11.84329,84.00017,20,0.1025857,15.06279,0,0,11.84329
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,40.64017,40.64017,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025857,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,39.94507,39.94507,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025857,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,39.42761,39.42761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025857,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.03734,39.837,39.24997,16.33261,16.33261,81,0,22.761,16.33261,12.47406,0,0,0,2.03734,0,0,64.66738,61.43402,354.1758,0,63.47136,0,63.47136,144.2144,34.33669,0.1027994,17.96588,1.629872,81,2.03734
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.31049,44.61331,38.87925,29.51382,29.51382,81,0,22.761,29.51382,65.42865,0,0,0,19.31049,0,0,51.48618,48.91187,290.7044,57.12422,68.22237,0,68.22237,208.9358,49.74652,0.1030027,32.4652,15.44839,81,76.43472
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,38.74693,51.92445,39.86012,70.16492,70.16492,81,0,22.761,70.16492,55.22266,0,0,0,38.74693,0,0,10.83508,10.29333,222.4821,118.5243,49.04026,0,49.04026,255.4595,60.82356,0.103171,77.18141,30.99755,81,157.2713
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,56.14844,60.83704,42.2698,0,0,0,-1,0,0,0,0,0,0,56.14844,0,0,0,0,173.4418,162.6606,56.14844,0,56.14844,308.7266,73.50618,0.1030542,0,44.91875,0,218.809
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,58.63955,64.26107,44.40144,27.09729,27.09729,0,0,0,27.09729,216.4037,0,0,0,58.63955,28.52347,27.09729,0,0,117.2934,213.1942,30.11608,0,30.11608,337.2972,80.30869,0.1029917,29.80702,46.91164,0,271.8337
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,75.50478,73.95309,46.52535,47.7387,47.7387,0,0,0,47.7387,158.1626,0,0,0,75.50478,50.25127,47.7387,0,0,87.1773,240.2987,25.25351,0,25.25351,361.2548,86.01287,0.1029394,52.51258,60.40382,0,315.8034
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,70.30313,74.25203,48.65699,0,0,0,0,0,0,0,8.379338,0,0,70.30313,0,0,0,0,61.9238,263.0268,61.9238,0,61.9238,420.0009,100,0.1028112,0,56.24251,0,333.33
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,50.6378,68.45853,50.78863,0,0,0,0,0,0,0,50.6378,0,0,50.6378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028112,0,40.51024,0,369.396
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,42.41703,66.75403,52.13249,0,0,0,-1,0,0,0,42.41703,0,0,42.41703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028112,0,33.93363,0,361.1753
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,38.41188,65.90365,52.74263,27.42341,27.42341,0,0,0,27.42341,140.0697,9.545131,0,0,38.41188,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1028112,30.16575,30.7295,0,357.1701
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,34.02329,65.06461,53.47635,25.95338,25.95338,0,0,0,25.95338,131.0939,6.703941,0,0,34.02329,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1028112,28.54872,27.21863,0,352.7815
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,19.33068,59.42043,53.09018,36.43709,36.43709,0,0,0,36.43709,53.0522,0,0,0,19.33068,38.35483,36.43709,0,0,0,318.7582,0,19.02415,-19.02415,399.9476,95.22543,0.1028112,40.0808,15.46454,0,338.0889
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.124033,52.58427,51.60731,0,0,0,0,0,0,0,0,0,0,3.124033,0,0,0,0,21.13795,299.7341,3.124033,0,3.124033,402.9113,95.93108,0.1028047,0,2.499226,0,302.8581
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,50.39474,50.39474,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,18.01391,302.5457,0,27.1937,-27.1937,374.2467,89.10617,0.1028047,28.41741,0,0,302.5457
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,48.74195,48.74195,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,48.22913,275.352,0,57.7569,-57.7569,313.3655,74.61069,0.1028047,60.35596,0,0,275.352
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,47.05054,47.05054,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,112.4035,217.5951,0,27.24711,-27.24711,284.6446,67.77238,0.1028047,28.47323,0,0,217.5951
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,45.31279,45.31279,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,142.678,190.348,0,23.00933,-23.00933,260.3906,61.99764,0.1028047,24.04475,0,0,190.348
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,44.05389,44.05389,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,168.244,167.3387,0,26.55026,-26.55026,232.4042,55.33422,0.1028047,27.74502,0,0,167.3387
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,43.09619,43.09619,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,197.7442,140.7884,0,11.73807,-11.73807,220.0312,52.38827,0.1028047,12.26628,0,0,140.7884
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,42.05354,42.05354,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,210.7865,129.0503,0,10.78806,-10.78806,208.6595,49.68074,0.1028047,11.27352,0,0,129.0503
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,41.27349,41.27349,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,222.7733,118.2623,0,35.13723,-35.13723,171.6216,40.86222,0.1028047,36.71841,0,0,118.2623
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,40.55522,40.55522,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,261.8147,83.12504,0,14.28269,-14.28269,156.5664,37.27763,0.1028047,14.92541,0,0,83.12504
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,39.88329,39.88329,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,277.6843,68.84235,0,35.41928,-35.41928,119.2312,28.38832,0.1028047,37.01315,0,0,68.84235
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,39.3581,39.3581,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,317.0391,33.42306,0,8.027176,-8.027176,110.7698,26.3737,0.1028047,8.388399,0,0,33.42306
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.206079,39.82378,39.18819,44.77024,44.77024,20.25,0,7.39125,44.77024,4.927556,0,0,0,2.206079,25.81078,24.52024,0,0,325.9582,25.39589,0,23.6047,-23.6047,85.88824,20.44954,0.1028047,49.24727,1.764863,81,27.60196
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.55481,43.40085,38.81747,27.04286,27.04286,81,0,22.761,27.04286,57.51909,0,0,0,15.55481,0,0,53.95714,51.25928,352.1856,1.791182,66.81409,0,66.81409,149.2737,35.54128,0.1030097,29.74715,12.44385,81,17.34599
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.55164,45.03976,39.81378,14.1022,14.1022,81,0,22.761,14.1022,124.4603,0,0,0,17.55164,0,0,66.8978,63.55291,285.3715,61.92386,81.10455,0,81.10455,226.2162,53.86089,0.1031846,15.51242,14.04131,81,79.4755
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,27.8947,50.8065,42.18484,32.1282,32.1282,0,-1,0,32.1282,86.8231,0,0,0,27.8947,33.81916,32.1282,0,0,204.267,134.918,0,5.924461,-5.924461,219.9713,52.374,0.1031846,35.34103,22.31576,0,162.8127
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,34.9561,55.43483,44.29331,1.652583,1.652583,0,0,0,1.652583,2115.241,0,0,0,34.9561,1.739561,1.652583,0,0,210.8497,128.9935,33.21654,0,33.21654,251.4832,59.87684,0.1031159,1.817841,27.96488,0,163.9496
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,33.07217,57.05069,46.39406,62.93735,62.93735,20.25,0,7.39125,62.93735,52.54776,0,0,0,33.07217,44.93405,42.68735,0,0,177.6331,158.8884,0,11.86188,-11.86188,238.9797,56.89982,0.1031159,69.23108,26.45774,81,191.9606
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,59.95551,69.56919,48.47935,21.60544,21.60544,81,0,22.761,21.60544,277.5019,0,0,0,59.95551,0,0,59.39456,56.42483,190.813,147.0265,116.3803,0,116.3803,349.3878,83.18741,0.1032174,23.76599,47.96441,81,206.982
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,43.12927,65.32816,50.611,35.94806,35.94806,0,0,0,35.94806,119.9766,0,0,0,43.12927,37.84007,35.94806,0,0,74.43268,251.7688,5.289208,0,5.289208,354.4056,84.38211,0.1032065,39.54287,34.50342,0,294.8981
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,42.90013,66.69844,51.91624,47.49115,47.49115,0,-1,0,47.49115,90.33288,0,7.105427E-15,0,42.90013,49.99069,47.49115,0,0,69.14347,256.5291,0,7.090562,-7.090562,346.9315,82.60257,0.1032065,52.24027,34.3201,0,299.4292
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,36.01118,64.80814,52.565,0,0,0,0,0,0,0,0,0,0,36.01118,0,0,0,0,77.02187,249.4385,36.01118,0,36.01118,381.0947,90.73665,0.1031322,0,28.80895,0,285.4497
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,24.46981,61.43151,53.30644,28.11522,28.11522,0,0,0,28.11522,87.03402,0,0,0,24.46981,29.59497,28.11522,0,0,41.01069,281.8486,0,5.125163,-5.125163,375.6923,89.45036,0.1031322,30.92674,19.57585,0,306.3184
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.870761,55.74584,52.91255,0,0,0,0,0,0,0,0,0,0,8.870761,0,0,0,0,46.70531,276.7234,8.870761,0,8.870761,384.1078,91.45406,0.103114,0,7.096609,0,285.5942
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9985704,51.74795,51.43739,48.60833,48.60833,0,0,0,48.60833,2.05432,0,7.105427E-15,0,0.9985704,51.16666,48.60833,0,0,37.83456,284.7071,0,50.16809,-50.16809,331.226,78.86318,0.103114,53.46916,0.7988564,0,285.7057
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,50.22483,50.22483,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,93.57687,234.539,0,18.8375,-18.8375,311.3696,74.13546,0.103114,19.68519,0,0,234.539
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,48.5257,48.5257,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,114.5074,215.7015,0,17.21779,-17.21779,293.2204,69.81425,0.103114,17.99259,0,0,215.7015
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,46.8729,46.8729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.6383,198.4837,0,0,0,293.2204,69.81425,0.103114,0,0,0,198.4837
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,45.13515,45.13515,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,133.6383,198.4837,0,56.93104,-56.93104,233.2098,55.52604,0.103114,59.49294,0,0,198.4837
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,43.92259,43.92259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.895,141.5527,0,0,0,233.2098,55.52604,0.103114,0,0,0,141.5527
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,42.9649,42.9649,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,196.895,141.5527,0,34.6567,-34.6567,196.6785,46.82811,0.103114,36.21625,0,0,141.5527
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,41.92225,41.92225,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,235.4025,106.896,0,12.56305,-12.56305,183.4358,43.67511,0.103114,13.12838,0,0,106.896
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,41.18081,41.18081,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,249.3614,94.33296,0,6.665782,-6.665782,176.4095,42.00217,0.103114,6.965743,0,0,94.33296
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,40.47026,40.47026,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,256.7678,87.66718,0,25.76888,-25.76888,149.2467,35.53486,0.103114,26.92848,0,0,87.66718
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,39.81378,39.81378,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,285.3999,61.89829,0,23.47546,-23.47546,124.5014,29.64313,0.103114,24.53186,0,0,61.89829
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,39.29631,39.29631,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,311.4838,38.42283,0,13.16917,-13.16917,110.6199,26.33801,0.103114,13.76178,0,0,38.42283
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.094839,39.41787,39.10323,17.04231,17.04231,0,0,0,17.04231,6.42424,0,3.552714E-15,0,1.094839,17.93928,17.04231,0,0,326.1162,25.25366,0,16.84444,-16.84444,92.86427,22.1105,0.103114,18.74654,0.8758712,0,26.3485
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.74488,43.98049,38.73251,25.60903,25.60903,81,0,22.761,25.60903,69.29149,0,0,0,17.74488,0,0,55.39097,52.62142,344.8322,8.409228,70.3663,0,70.3663,159.6196,38.00459,0.1033098,28.16993,14.1959,81,26.15411
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,30.75764,49.10711,39.70565,21.6191,21.6191,81,0,22.761,21.6191,142.2707,0,0,0,30.75764,0,0,59.3809,56.41186,274.4659,71.7389,87.16949,0,87.16949,242.3159,57.69413,0.1034705,23.78101,24.60611,81,102.4965
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,43.68432,56.03319,42.05354,21.90749,21.90749,0,-1,0,21.90749,199.4036,0,0,0,43.68432,23.06052,21.90749,0,0,187.2964,150.1914,20.6238,0,20.6238,261.8813,62.35257,0.103428,24.09824,34.94746,0,193.8758
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,64.10435,66.11226,44.11567,16.51638,16.51638,0,0,0,16.51638,388.1259,0,0,0,64.10435,17.38567,16.51638,0,0,166.6726,168.7529,46.71869,0,46.71869,306.2025,72.90522,0.103332,18.16802,51.28349,0,232.8572
