Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,48.53489,57.62209,41.92225,0,0,0,0,0,0,0,0,0,0,48.53489,0,0,0,0,282.2054,64.77338,48.53489,0,48.53489,198.3215,47.21932,0.1056738,0,38.82791,0,113.3083
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,66.38985,66.68904,43.81446,26.35289,26.35289,0,0,0,26.35289,251.9263,0,0,0,66.38985,27.73988,26.35289,0,0,233.6705,108.4548,38.64997,0,38.64997,234.9881,55.94944,0.1056003,28.98818,53.11188,0,174.8446
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,69.92146,70.46222,45.70668,0,0,0,0,0,0,0,0,0,0,69.92146,0,0,0,0,195.0205,143.2397,69.92146,0,69.92146,301.3214,71.74306,0.1054674,0,55.93716,0,213.1612
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,57.81004,67.72761,47.66068,71.82008,71.82008,81,0,22.761,71.82008,80.49287,0,0,0,57.81004,0,0,9.179914,8.720918,125.0991,206.1691,66.53096,0,66.53096,364.4383,86.77084,0.1056482,79.0021,46.24804,81,263.9791
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,42.07214,63.04749,48.91959,51.11987,51.11987,0,-1,0,51.11987,82.30096,0,7.105427E-15,0,42.07214,53.81038,51.11987,0,0,58.56811,266.0469,0,11.73824,-11.73824,352.0651,83.82484,0.1056482,56.23185,33.65771,0,308.119
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,40.38116,63.09423,49.52973,27.94613,27.94613,0,0,0,27.94613,144.4965,0,0,0,40.38116,29.41698,27.94613,0,0,71.6106,254.3087,10.96419,0,10.96419,362.4666,86.3014,0.1056274,30.74074,32.30493,0,294.6898
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,30.81458,60.42426,50.26345,0,0,0,0,0,0,0,0,0,0,30.81458,0,0,0,0,60.64642,264.1765,30.81458,0,30.81458,391.6999,93.26169,0.1055689,0,24.65166,0,294.991
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,17.58988,55.47757,49.86956,24.68731,24.68731,0,0,0,24.68731,71.25069,0,0,0,17.58988,25.98664,24.68731,0,0,29.83184,291.9096,0,8.396765,-8.396765,382.8489,91.15432,0.1055689,27.15604,14.0719,0,309.4995
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.994806,49.58062,48.35578,34.42437,34.42437,0,0,0,34.42437,11.60459,0,0,0,3.994806,36.23617,34.42437,0,0,39.16158,283.5128,0,32.24137,-32.24137,348.8635,83.06258,0.1055689,37.8668,3.195844,0,287.5076
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,47.0042,47.0042,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,74.98532,251.2714,0,16.68007,-16.68007,331.2812,78.87631,0.1055689,17.43068,0,0,251.2714
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,45.4827,45.4827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.51874,234.5914,0,0,0,331.2812,78.87631,0.1055689,0,0,0,234.5914
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,44.03072,44.03072,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,93.51874,234.5914,0,12.41936,-12.41936,318.19,75.75938,0.1055689,12.97823,0,0,234.5914
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,42.61735,42.61735,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,107.318,222.172,0,24.93515,-24.93515,291.9061,69.5013,0.1055689,26.05724,0,0,222.172
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,41.70599,41.70599,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,135.0238,197.2368,0,18.9145,-18.9145,271.9684,64.75426,0.1055689,19.76565,0,0,197.2368
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,40.90277,40.90277,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,156.0399,178.3224,0,11.60997,-11.60997,259.7304,61.84046,0.1055689,12.13242,0,0,178.3224
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,40.01458,40.01458,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,168.9398,166.7124,0,27.92789,-27.92789,230.2919,54.83129,0.1055689,29.18465,0,0,166.7124
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,39.40444,39.40444,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,199.9708,138.7845,0,0.7960365,-0.7960365,229.4528,54.6315,0.1055689,0.8318581,0,0,138.7845
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,38.77113,38.77113,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,200.8553,137.9884,0,2.24336,-2.24336,227.0881,54.06848,0.1055689,2.344311,0,0,137.9884
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,38.25366,38.25366,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,203.3479,135.7451,0,50.56409,-50.56409,173.7888,41.37821,0.1055689,52.83947,0,0,135.7451
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,37.79799,37.79799,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,259.5302,85.181,0,8.233015,-8.233015,165.1105,39.31194,0.1055689,8.603501,0,0,85.181
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.050431,38.18193,37.59718,28.35703,28.35703,0,0,0,28.35703,7.230767,0,3.552714E-15,0,2.050431,29.8495,28.35703,0,0,268.678,76.94798,0,27.79907,-27.79907,135.8077,32.33509,0.1055689,31.19273,1.640345,0,78.99841
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.02495,39.85023,37.24963,36.66544,36.66544,0,0,0,36.66544,24.61432,0,0,0,9.02495,38.5952,36.66544,0,0,299.5659,49.14891,0,29.57025,-29.57025,104.6379,24.91373,0.1055689,40.33198,7.21996,0,58.17386
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.1317,43.05111,38.01424,29.11366,29.11366,81,0,22.761,29.11366,58.84422,0,0,0,17.1317,0,0,51.88634,49.29203,332.4217,19.57867,66.42373,0,66.42373,167.653,39.9173,0.1057494,32.02502,13.70536,81,36.71037
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,27.11718,48.23318,39.99141,32.95826,32.95826,0,-1,0,32.95826,82.27734,0,0,0,27.11718,34.69291,32.95826,0,0,265.998,79.36002,0,7.575727,-7.575727,159.6675,38.01599,0.1057494,36.25409,21.69374,0,106.4772
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,45.0758,56.2356,41.79095,78.69243,78.69243,20.25,0,7.39125,78.69243,57.28099,0,0,0,45.0758,61.51835,58.44243,0,0,274.4155,71.78429,0,16.44255,-16.44255,142.3355,33.88934,0.1057494,86.56168,36.06064,81,116.8601
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,57.18167,62.80619,43.63683,1.267713,1.267713,73.5835,0,20.88463,1.267713,4510.617,0,0,0,57.18167,0,0,72.31579,68.7,292.685,55.34175,125.8817,0,125.8817,261.7573,62.32305,0.1057795,1.394484,45.74533,81,112.5234
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,57.20258,65.00375,45.52904,31.55925,31.55925,81,0,22.761,31.55925,181.2545,0,0,0,57.20258,0,0,49.44075,46.96871,166.8033,168.6353,104.1713,0,104.1713,360.5829,85.8529,0.1058877,34.71518,45.76206,81,225.8378
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,47.58753,63.47197,47.44443,2.376966,2.376966,0,0,0,2.376966,2002.029,0,0,0,47.58753,2.502069,2.376966,0,0,62.63202,262.3894,45.08546,0,45.08546,403.3547,96.03664,0.1058025,2.614662,38.07002,0,309.9769
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,40.6294,62.27325,48.70333,33.06569,33.06569,0,-1,0,33.06569,122.8748,0,0,0,40.6294,34.80598,33.06569,0,0,17.54656,302.9663,5.823411,0,5.823411,408.8793,97.35201,0.1057915,36.37226,32.50352,0,343.5957
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,48.0696,65.75887,49.30575,32.32619,32.32619,0,0,0,32.32619,148.7017,2.318875,0,0,48.0696,34.02758,32.32619,0,0,11.72315,308.2074,11.72315,0,11.72315,420.0009,100,0.1057694,35.55882,38.45568,0,356.277
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,27.30118,58.91001,50.00085,50.81377,50.81377,0,0,0,50.81377,53.72792,0,7.105427E-15,0,27.30118,53.48818,50.81377,0,0,0,318.7582,0,26.187,-26.187,392.3973,93.42775,0.1057694,55.89515,21.84094,0,346.0594
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.56585,52.92638,49.61469,35.03853,35.03853,0,0,0,35.03853,30.15495,0,0,0,10.56585,36.88266,35.03853,0,0,29.09666,292.5712,0,26.31681,-26.31681,364.657,86.82291,0.1057694,38.54238,8.452682,0,303.1371
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.591377,49.23044,48.13181,7.880089,7.880089,0,0,0,7.880089,45.57533,0,0,0,3.591377,8.29483,7.880089,0,0,58.33756,266.2544,0,4.703454,-4.703454,359.6991,85.64247,0.1057694,8.668097,2.873101,0,269.8458
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,46.78794,46.78794,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,63.56362,261.551,0,4.361564,-4.361564,355.1016,84.54783,0.1057694,4.557834,0,0,261.551
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,45.26645,45.26645,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,68.40981,257.1894,0,30.65296,-30.65296,322.7906,76.85474,0.1057694,32.03234,0,0,257.1894
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,43.85308,43.85308,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,102.4687,226.5364,0,32.55431,-32.55431,288.4753,68.68446,0.1057694,34.01926,0,0,226.5364
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,42.46288,42.46288,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,138.6401,193.9821,0,64.12625,-64.12625,220.8803,52.59044,0.1057694,67.01193,0,0,193.9821
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,41.55153,41.55153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.8915,129.8559,0,0,0,220.8803,52.59044,0.1057694,0,0,0,129.8559
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,40.7483,40.7483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.8915,129.8559,0,0,0,220.8803,52.59044,0.1057694,0,0,0,129.8559
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,39.86012,39.86012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.8915,129.8559,0,0,0,220.8803,52.59044,0.1057694,0,0,0,129.8559
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,39.27314,39.27314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.8915,129.8559,0,0,0,220.8803,52.59044,0.1057694,0,0,0,129.8559
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,38.63983,38.63983,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,209.8915,129.8559,0,16.97478,-16.97478,202.9873,48.33021,0.1057694,17.73865,0,0,129.8559
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,38.12237,38.12237,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,228.7524,112.8811,0,0.1846975,-0.1846975,202.7926,48.28386,0.1057694,0.1930089,0,0,112.8811
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,37.68986,37.68986,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,228.9576,112.6964,0,22.97037,-22.97037,178.5797,42.51889,0.1057694,24.00403,0,0,112.6964
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.557405,37.93252,37.48906,0,0,0,0,0,0,0,0,0,0,1.557405,0,0,0,0,254.4802,89.72603,1.557405,0,1.557405,180.0572,42.87067,0.1057665,0,1.245924,0,91.28344
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.78732,41.44531,37.14151,0,0,0,0,0,0,0,0,0,0,14.78732,0,0,0,0,252.9228,91.12769,14.78732,0,14.78732,194.0857,46.21078,0.1057386,0,11.82985,0,105.915
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.66417,42.4715,37.88294,15.16705,15.16705,0,0,0,15.16705,103.2776,0,0,0,15.66417,15.96531,15.16705,0,0,238.1355,104.4363,0,0.301146,-0.301146,193.7682,46.1352,0.1057386,16.68375,12.53133,0,120.1004
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,44.07692,53.75133,39.86012,30.02152,30.02152,0,-1,0,30.02152,146.8177,0,0,0,44.07692,31.6016,30.02152,0,0,238.4701,104.1351,12.47532,0,12.47532,205.6034,48.95308,0.1057151,33.02367,35.26154,0,148.2121
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,59.13123,61.25434,41.64421,15.12958,15.12958,0,0,0,15.12958,390.8319,0,0,0,59.13123,15.92588,15.12958,0,0,225.9948,115.3629,43.20536,0,43.20536,246.5916,58.71216,0.1056337,16.64254,47.30499,0,174.4942
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,49.70933,59.81235,43.49008,76.82948,76.82948,20.25,0,7.39125,76.82948,64.70085,0,0,0,49.70933,59.55735,56.57948,0,0,182.7894,154.2477,0,9.848018,-9.848018,236.2108,56.24056,0.1056337,84.51243,39.76746,81,203.9571
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,54.16536,63.61233,45.35141,0,0,72.31579,0,20.56389,0,0,0,0,0,54.16536,0,0,72.31579,68.7,193.7317,144.3997,122.8654,0,122.8654,352.7711,83.99297,0.1056631,0,43.33229,81,198.5651
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,69.31506,72.10432,47.26679,13.50832,13.50832,0,0,0,13.50832,513.1286,0,0,0,69.31506,14.21929,13.50832,0,0,70.86631,254.9785,55.09578,0,55.09578,405.0396,96.43781,0.1055598,14.85915,55.45205,0,324.2936
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,47.82492,64.72998,48.47935,4.702091,4.702091,0,-1,0,4.702091,1017.099,27.10482,0,0,47.82492,4.949569,4.702091,0,0,15.77053,304.5648,15.77053,0,15.77053,420.0009,100,0.1055302,5.1723,38.25993,0,352.3897
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,35.42319,60.80032,49.0895,0.2374603,0.2374603,0,0,0,0.2374603,14917.52,35.17324,0,0,35.42319,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1055302,0.2612064,28.33855,0,354.1814
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,21.43054,56.67236,49.7846,4.230186,4.230186,0,0,0,4.230186,506.6098,16.97771,0,0,21.43054,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1055302,4.653205,17.14443,0,340.1888
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,17.9565,55.10919,49.39843,0,0,0,0,0,0,0,17.9565,0,0,17.9565,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055302,0,14.3652,0,336.7147
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.150728,49.14598,47.87693,2.573795,2.573795,0,0,0,2.573795,161.2688,1.441471,0,0,4.150728,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1055302,2.831174,3.320582,0,322.909
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,46.52535,46.52535,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1055302,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,45.0502,45.0502,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1055302,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,43.63683,43.63683,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1055302,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,42.24663,42.24663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1055302,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,41.38161,41.38161,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1055302,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,40.60155,40.60155,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1055302,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,39.70565,39.70565,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1055302,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,39.14185,39.14185,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1055302,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,38.51626,38.51626,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1055302,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,37.99107,37.99107,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1055302,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,37.58173,37.58173,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1055302,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.432212,37.78838,37.38093,0,0,0,0,0,0,0,0,0,0,1.432212,0,0,0,0,307.9887,41.56839,1.432212,0,1.432212,129.1758,30.75608,0.1055275,0,1.14577,0,43.0006
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.101433,39.65279,37.03338,7.368165,7.368165,0,0,0,7.368165,123.5238,0,0,0,9.101433,7.755963,7.368165,0,0,306.5565,42.85738,1.34547,0,1.34547,130.4522,31.05999,0.105525,8.104981,7.281147,0,51.95881
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.54566,40.8087,37.75165,0,0,0,0,0,0,0,0,0,0,10.54566,0,0,0,0,305.211,44.0683,10.54566,0,10.54566,140.4567,33.44201,0.1055052,0,8.436528,0,54.61396
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.89655,43.81108,39.70565,26.27637,26.27637,0,-1,0,26.27637,52.88609,0,0,0,13.89655,27.65934,26.27637,0,0,294.6654,53.55939,0,13.76279,-13.76279,125.9495,29.98791,0.1055052,28.90401,11.11724,0,67.45594
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,25.00463,49.13406,41.48974,0,0,0,0,0,0,0,0,0,0,25.00463,0,0,0,0,309.9574,39.7966,25.00463,0,25.00463,149.6709,35.63587,0.1054584,0,20.0037,0,64.80123
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,32.06467,53.36904,43.28928,0,0,0,0,0,0,0,0,0,0,32.06467,0,0,0,0,284.9527,62.30077,32.06467,0,32.06467,180.0901,42.87852,0.1053985,0,25.65173,0,94.36543
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,34.46707,56.17575,45.13515,14.10381,14.10381,0,0,0,14.10381,244.3813,0,0,0,34.46707,14.84611,14.10381,0,0,252.8881,91.15897,19.62096,0,19.62096,198.7042,47.31044,0.1053618,15.51419,27.57366,0,125.626
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.80182,52.29481,47.05054,30.46614,30.46614,0,0,0,30.46614,55.14914,0,3.552714E-15,0,16.80182,32.06963,30.46614,0,0,233.2671,108.8178,0,15.26781,-15.26781,182.6105,43.47861,0.1053618,33.51276,13.44145,0,125.6196
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,35.01472,59.75587,48.2631,0,0,0,-1,0,0,0,0,0,0,35.01472,0,0,0,0,250.2313,93.55002,35.01472,0,35.01472,215.8284,51.38762,0.1052964,0,28.01178,0,128.5647
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.70781,53.1769,48.87325,4.16344,4.16344,0,0,0,4.16344,329.2423,0,0,0,13.70781,4.382569,4.16344,0,0,215.2166,125.0633,9.325237,0,9.325237,224.6751,53.49397,0.1052791,4.579784,10.96624,0,138.7711
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.212679,50.91769,49.61469,20.90374,20.90374,0,0,0,20.90374,20.15276,0,0,0,4.212679,22.00393,20.90374,0,0,205.8914,133.456,0,17.79125,-17.79125,205.9215,49.02883,0.1052791,22.99411,3.370143,0,137.6687
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.774766,49.76561,49.22079,30.46515,30.46515,0,0,0,30.46515,5.825563,0,3.552714E-15,0,1.774766,32.06858,30.46515,0,0,225.6594,115.6647,0,30.29381,-30.29381,173.989,41.42587,0.1052791,33.51166,1.419813,0,117.4395
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.629316,48.19437,47.6993,0,0,0,0,0,0,0,0,0,0,1.629316,0,0,0,0,259.3192,85.37092,1.629316,0,1.629316,175.5347,41.7939,0.105276,0,1.303453,0,87.00024
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,46.3091,46.3091,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,257.6899,86.8373,0,15.12109,-15.12109,159.5957,37.9989,0.105276,15.80154,0,0,86.8373
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.4911,71.71621,0,0,0,159.5957,37.9989,0.105276,0,0,0,71.71621
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,43.46691,43.46691,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,274.4911,71.71621,0,25.3772,-25.3772,132.8458,31.62988,0.105276,26.51918,0,0,71.71621
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,42.11533,42.11533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.688,46.339,0,0,0,132.8458,31.62988,0.105276,0,0,0,46.339
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,41.22715,41.22715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.688,46.339,0,0,0,132.8458,31.62988,0.105276,0,0,0,46.339
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,40.44709,40.44709,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,302.688,46.339,0,1.58533,-1.58533,131.1747,31.232,0.105276,1.65667,0,0,46.339
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,39.59752,39.59752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.4495,44.75367,0,0,0,131.1747,31.232,0.105276,0,0,0,44.75367
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,39.03372,39.03372,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,304.4495,44.75367,0,24.64146,-24.64146,105.2003,25.04764,0.105276,25.75033,0,0,44.75367
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,38.40041,38.40041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.8289,20.11221,0,0,0,105.2003,25.04764,0.105276,0,0,0,20.11221
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,37.90611,37.90611,42.7142,19.1066,0,-1,0,19.1066,0,0,23.6076,27.87902,0,20.11221,19.1066,0,0,331.8289,20.11221,0,20.11221,-20.11221,84.00017,20,0.105276,46.98561,0,0,20.11221
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,37.48906,37.48906,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1054703,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.41549,37.69844,37.29597,24.8164,24.8164,81,0,22.761,24.8164,5.703846,0,0,0,1.41549,0,0,56.18359,53.37442,296.5698,51.84541,54.78991,0,54.78991,190.6283,45.3876,0.105654,27.29804,1.132392,81,53.2609
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.789579,38.62726,36.97159,24.2336,24.2336,81,0,22.761,24.2336,23.89071,0,0,0,5.789579,0,0,56.7664,53.92808,241.7799,101.1563,59.71766,0,59.71766,247.2814,58.87642,0.1058442,26.65696,4.631663,81,106.9459
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.48171,40.7032,37.66669,56.5414,56.5414,81,0,22.761,56.5414,18.53811,0,0,0,10.48171,0,0,24.4586,23.23567,182.0622,154.9022,33.71738,0,33.71738,279.2686,66.49238,0.1059519,62.19554,8.385365,81,165.3839
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.57537,43.60277,39.59752,0,0,0,-1,0,0,0,0,0,0,13.57537,0,0,0,0,148.3448,185.2479,13.57537,0,13.57537,292.1473,69.55874,0.1059266,0,10.8603,0,198.8232
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,52.96678,58.60729,41.35844,17.29076,17.29076,0,0,0,17.29076,306.33,0,0,0,52.96678,18.2008,17.29076,0,0,134.7695,197.4657,34.76598,0,34.76598,325.1292,77.41156,0.1058616,19.01983,42.37342,0,250.4325
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,69.92335,67.34833,43.14253,0,0,0,0,0,0,0,0,0,0,69.92335,0,0,0,0,100.0035,228.7551,69.92335,0,69.92335,391.4643,93.2056,0.1057313,0,55.93867,0,298.6784
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,69.3243,69.35068,45.00386,25.66448,25.66448,0,0,0,25.66448,270.1177,12.2289,0,0,69.3243,27.01524,25.66448,0,0,30.08015,291.6861,30.08015,0,30.08015,420.0009,100,0.1056753,28.23093,55.45944,0,361.0104
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,46.95115,62.58875,46.8729,29.00411,29.00411,0,0,0,29.00411,161.8775,16.4205,0,0,46.95115,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1056753,31.90453,37.56091,0,365.7094
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,47.762,64.26989,48.09319,57.00853,57.00853,0,-1,0,57.00853,83.78043,0,0,0,47.762,60.00898,57.00853,0,0,0,318.7582,0,12.24698,-12.24698,407.0914,96.92632,0.1056753,62.70938,38.2096,0,366.5202
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,43.41758,63.30983,48.70333,0,0,0,0,0,0,0,29.80982,0,0,43.41758,0,0,0,0,13.60776,306.5112,13.60776,0,13.60776,420.0009,100,0.10565,0,34.73407,0,349.9288
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,23.47612,56.95826,49.39843,7.130474,7.130474,0,0,0,7.130474,329.2365,15.97036,0,0,23.47612,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.10565,7.843522,18.7809,0,342.2343
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.874201,51.13379,49.00454,24.34395,24.34395,0,0,0,24.34395,28.23782,0,3.552714E-15,0,6.874201,25.62521,24.34395,0,0,0,318.7582,0,18.75101,-18.75101,400.2355,95.29398,0.10565,26.77835,5.499361,0,325.6324
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.238505,48.77581,47.48305,0,0,0,0,0,0,0,0,0,0,4.238505,0,0,0,0,20.83446,300.0072,4.238505,0,4.238505,404.2565,96.25137,0.1056421,0,3.390804,0,304.2457
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,46.09285,46.09285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.59595,303.8219,0,0,0,404.2565,96.25137,0.1056421,0,0,0,303.8219
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,44.65631,44.65631,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.59595,303.8219,0,33.98237,-33.98237,368.436,87.72267,0.1056421,35.51158,0,0,303.8219
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,43.26611,43.26611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.35415,269.8395,0,0,0,368.436,87.72267,0.1056421,0,0,0,269.8395
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.35415,269.8395,0,0,0,368.436,87.72267,0.1056421,0,0,0,269.8395
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,41.03406,41.03406,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.35415,269.8395,0,50.4341,-50.4341,315.2737,75.06503,0.1056421,52.70364,0,0,269.8395
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.392,219.4054,0,0,0,315.2737,75.06503,0.1056421,0,0,0,219.4054
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,39.44306,39.44306,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.392,219.4054,0,15.41335,-15.41335,299.0266,71.19668,0.1056421,16.10695,0,0,219.4054
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,38.87925,38.87925,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.518,203.992,0,14.65437,-14.65437,283.5796,67.51881,0.1056421,15.31382,0,0,203.992
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,38.27683,38.27683,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.8006,189.3377,0,20.88546,-20.88546,261.5644,62.27711,0.1056421,21.8253,0,0,189.3377
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,37.77482,37.77482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.0067,168.4522,0,0,0,261.5644,62.27711,0.1056421,0,0,0,168.4522
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,37.36548,37.36548,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.0067,168.4522,0,3.495884,-3.495884,257.8794,61.39973,0.1056421,3.653199,0,0,168.4522
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1860335,37.24059,37.18784,10.59896,10.59896,0,0,0,10.59896,1.755205,0,1.776357E-15,0,0.1860335,11.1568,10.59896,0,0,170.891,164.9563,0,10.97077,-10.97077,246.3152,58.64636,0.1056421,11.65886,0.1488268,0,165.1424
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8867084,37.09148,36.84029,20.26361,20.26361,0,0,0,20.26361,4.375865,0,7.105427E-15,0,0.8867084,21.33012,20.26361,0,0,183.0807,153.9855,0,20.44341,-20.44341,224.7659,53.51559,0.1056421,22.28997,0.7093667,0,154.8723
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.536345,39.43722,37.55856,66.02493,66.02493,20.25,0,7.39125,66.02493,9.899813,0,0,0,6.536345,48.18414,45.77493,0,0,205.7956,133.5421,0,41.6478,-41.6478,180.8653,43.06308,0.1056421,72.62743,5.229076,81,140.0785
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.58163,43.74919,39.44306,50.27603,50.27603,0,-1,0,50.27603,29.00315,0,0,0,14.58163,52.92213,50.27603,0,0,252.071,91.89435,0,38.3405,-38.3405,140.4509,33.44062,0.1056421,55.30363,11.66531,0,106.476
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.715823,42.5864,41.20398,0,0,0,0,0,0,0,0,0,0,4.715823,0,0,0,0,294.6715,53.55385,4.715823,0,4.715823,144.9247,34.50581,0.1056333,0,3.772658,0,58.26967
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,31.80362,52.95854,42.98807,11.18348,11.18348,0,0,0,11.18348,284.3804,0,0,0,31.80362,11.77208,11.18348,0,0,289.9557,57.79809,20.03154,0,20.03154,163.9283,39.03047,0.1055961,12.30182,25.44289,0,89.60171
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,46.90795,60.28674,44.83394,12.30391,12.30391,0,0,0,12.30391,381.2443,0,0,0,46.90795,12.95148,12.30391,0,0,269.9242,75.82647,33.95647,0,33.95647,196.1422,46.70044,0.1055331,13.5343,37.52636,0,122.7344
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,32.20667,57.08301,46.70299,2.777941,2.777941,0,0,0,2.777941,1159.372,0,0,0,32.20667,2.924148,2.777941,0,0,235.9677,106.3873,29.28252,0,29.28252,223.9221,53.31467,0.1054788,3.055735,25.76533,0,138.594
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,29.20991,57.30532,47.87693,29.21098,29.21098,0,-1,0,29.21098,99.99632,0,0,0,29.20991,30.7484,29.21098,0,0,206.6852,132.7416,0,1.538494,-1.538494,222.3003,52.92855,0.1054788,32.13208,23.36793,0,161.9515
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,20.9692,55.10966,48.44074,71.1767,71.1767,20.25,0,7.39125,71.1767,29.46077,0,0,0,20.9692,53.60705,50.9267,0,0,208.3946,131.2031,0,32.63784,-32.63784,187.897,44.7373,0.1054788,78.29436,16.77536,81,152.1723
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.636692,51.82318,49.13584,10.96333,10.96333,81,0,22.761,10.96333,78.77798,0,0,0,8.636692,0,0,70.03667,66.53484,244.6589,98.56522,75.17152,0,75.17152,259.211,61.71678,0.1056393,12.05967,6.909354,81,107.2019
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.775105,49.90186,48.74195,0,0,72.31579,0,20.56389,0,0,0,0,0,3.775105,0,0,72.31579,68.7,169.4874,166.2196,72.47511,0,72.47511,327.9669,78.0872,0.1057616,0,3.020084,81,169.9947
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.282444,48.52449,47.22045,57.60784,57.60784,81,0,22.761,57.60784,7.433787,-3.552714E-15,0,0,4.282444,0,0,23.39216,22.22255,97.01227,231.4472,26.505,0,26.505,353.1118,84.07407,0.1058478,63.36862,3.425955,81,235.7296
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,45.87659,45.87659,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,70.50726,255.3017,0,12.25869,-12.25869,340.19,80.99745,0.1058478,12.81033,0,0,255.3017
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,44.42461,44.42461,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,84.12803,243.043,0,30.88721,-30.88721,307.632,73.24557,0.1058478,32.27713,0,0,243.043
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,43.07302,43.07302,77.7262,68.7,0,-1,0,68.7,0,0,9.026205,16.79882,0,72.31579,68.7,0,0,118.4471,212.1558,0,72.31579,-72.31579,231.4045,55.09619,0.1058478,85.49883,0,0,212.1558
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,41.75233,41.75233,41.92907,41.92907,0,-1,0,41.92907,0,0,0,0,0,44.13586,41.92907,0,0,198.798,139.84,0,44.13586,-44.13586,184.8812,44.01925,0.1058478,46.12197,0,0,139.84
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,40.8796,40.8796,21.64728,21.64728,0,-1,0,21.64728,0,0,0,0,0,22.78661,21.64728,0,0,247.8379,95.70415,0,22.78661,-22.78661,160.862,38.3004,0.1058478,23.812,0,0,95.70415
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,40.12271,40.12271,1.209962,1.209962,0,-1,0,1.209962,0,0,2.220446E-16,0,0,1.273644,1.209962,0,0,273.1563,72.91753,0,1.273644,-1.273644,159.5195,37.98075,0.1058478,1.330958,0,0,72.91753
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,39.29631,39.29631,35.0481,35.0481,0,-1,0,35.0481,0,0,7.105427E-15,0,0,36.89274,35.0481,0,0,274.5715,71.64389,0,36.89274,-36.89274,120.6311,28.72163,0.1058478,38.55291,0,0,71.64389
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,38.75568,38.75568,41.64009,33.0136,0,-1,0,33.0136,0,0,8.626491,12.7905,0,34.75115,33.0136,0,0,315.5634,34.75115,0,34.75115,-34.75115,84.00017,20,0.1058478,45.8041,0,0,34.75115
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,38.14554,38.14554,0.3826042,1.280752E-14,0,-1,0,1.280752E-14,0,0,0.3826042,0.4208646,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1058478,0.4208646,0,0,1.34816E-14
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,37.66669,37.66669,6.399799,1.280752E-14,0,-1,0,1.280752E-14,0,0,6.399799,7.039779,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1058478,7.039779,0,0,1.34816E-14
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,37.24963,37.24963,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,1.34816E-14,65.64441,0,65.64441,146.2759,34.82753,0.106025,13.09069,0,81,1.34816E-14
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.024419,37.37041,37.07972,24.09885,24.09885,81,0,22.761,24.09885,4.250903,0,0,0,1.024419,0,0,56.90115,54.05609,288.5314,59.07997,55.08051,0,55.08051,198.5299,47.26892,0.1062073,26.50874,0.819535,81,60.10439
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.45555,40.33213,36.73217,59.00252,59.00252,81,0,22.761,59.00252,21.1102,0,0,0,12.45555,0,0,21.99748,20.89761,233.4509,108.6524,33.35316,0,33.35316,230.1715,54.80262,0.1063115,64.90277,9.96444,81,121.108
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,38.60263,49.23661,37.42727,16.0978,16.0978,81,0,22.761,16.0978,239.8006,0,0,0,38.60263,0,0,64.9022,61.65709,200.0977,138.6703,100.2597,0,100.2597,325.2862,77.44894,0.1064234,17.70758,30.8821,81,177.2729
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,39.4631,51.59562,39.33493,22.14662,22.14662,0,-1,0,22.14662,178.1902,0,0,0,39.4631,23.31223,22.14662,0,0,99.83802,228.904,16.15087,0,16.15087,340.6082,81.09704,0.1063935,24.36128,31.57048,0,268.3671
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,28.21418,49.73192,41.07268,21.13419,21.13419,0,0,0,21.13419,133.5002,0,0,0,28.21418,22.24652,21.13419,0,0,83.68715,243.4398,5.967664,0,5.967664,346.2697,82.44499,0.1063824,23.24761,22.57135,0,271.654
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,38.59114,55.13189,42.85677,77.94479,77.94479,20.25,0,7.39125,77.94479,49.51086,0,0,0,38.59114,60.73136,57.69479,0,0,77.71949,248.8107,0,22.14022,-22.14022,322.9318,76.88837,0.1063824,85.73927,30.87291,81,287.4018
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,39.26596,57.33296,44.65631,38.6446,38.6446,81,0,22.761,38.6446,101.6079,0,0,0,39.26596,0,0,42.3554,40.23763,102.3197,226.6705,79.50359,0,79.50359,398.3555,94.84637,0.1065324,42.50906,31.41277,81,265.9364
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,51.85948,64.06449,46.52535,39.80564,39.80564,0,0,0,39.80564,130.2817,0,0,0,51.85948,41.90068,39.80564,0,0,22.81615,298.2237,9.958802,0,9.958802,407.8033,97.09583,0.106514,43.78621,41.48759,0,350.0832
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,46.8973,63.49716,47.6993,29.14522,29.14522,0,-1,0,29.14522,160.9091,3.360778,0,0,46.8973,30.67918,29.14522,0,0,12.85735,307.1866,12.85735,0,12.85735,420.0009,100,0.1064902,32.05975,37.51785,0,354.0839
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,40.13979,61.6076,48.2631,21.46076,21.46076,0,0,0,21.46076,187.0381,17.54951,0,0,40.13979,22.59027,21.46076,0,0,0,318.7582,0,0,0,420.0009,100,0.1064902,23.60684,32.11183,0,358.898
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,28.57281,58.23974,48.9582,35.75604,35.75604,0,0,0,35.75604,79.91045,0,0,0,28.57281,37.63794,35.75604,0,0,0,318.7582,0,9.065126,-9.065126,410.4453,97.72489,0.1064902,39.33164,22.85825,0,347.331
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,17.98062,54.2098,48.5257,0,0,0,0,0,0,0,7.908253,0,0,17.98062,0,0,0,0,10.07236,309.6931,10.07236,0,10.07236,420.0009,100,0.1064715,0,14.38449,0,327.6737
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.965061,48.20912,47.0042,79.71964,79.71964,20.25,0,7.39125,79.71964,4.973756,0,0,0,3.965061,62.59963,59.46965,0,0,0,318.7582,0,58.63457,-58.63457,358.1946,85.28426,0.1064715,87.69161,3.172049,81,322.7233
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,45.614,45.614,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,65.14952,260.1237,0,28.54577,-28.54577,328.1047,78.12001,0.1064715,29.83034,0,0,260.1237
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,44.18518,44.18518,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,96.86705,231.5779,0,27.38822,-27.38822,299.235,71.24628,0.1064715,28.62069,0,0,231.5779
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,42.8336,42.8336,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,127.2984,204.1897,0,33.91515,-33.91515,263.4853,62.73446,0.1064715,35.44133,0,0,204.1897
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,41.52836,41.52836,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,164.9819,170.2745,0,29.2153,-29.2153,232.6896,55.40218,0.1064715,30.52999,0,0,170.2745
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,40.68651,40.68651,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,197.4433,141.0592,0,13.21924,-13.21924,218.7553,52.0845,0.1064715,13.81411,0,0,141.0592
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,39.94507,39.94507,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,212.1314,127.84,0,28.50638,-28.50638,188.707,44.93014,0.1064715,29.78917,0,0,127.84
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,39.14185,39.14185,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,243.8052,99.33359,0,28.04876,-28.04876,159.141,37.89063,0.1064715,29.31096,0,0,99.33359
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,38.60122,38.60122,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,274.9705,71.28483,0,21.1655,-21.1655,136.8306,32.57864,0.1064715,22.11795,0,0,71.28483
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,38.01424,38.01424,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,298.4877,50.11933,0,29.00481,-29.00481,106.2568,25.29919,0.1064715,30.31003,0,0,50.11933
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,37.53539,37.53539,35.58495,20.05879,0,-1,0,20.05879,0,0,15.52616,19.08465,0,21.11452,20.05879,0,0,330.7152,21.11452,0,21.11452,-21.11452,84.00017,20,0.1064715,39.14344,0,0,21.11452
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,37.14151,37.14151,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1066329,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.903486,37.5122,36.97159,23.14479,23.14479,81,0,22.761,23.14479,8.224255,0,0,0,1.903486,0,0,57.85521,54.96245,285.4758,61.83,56.86594,0,56.86594,203.1225,48.3624,0.1068188,25.45927,1.522789,81,63.73349
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.73082,42.4013,36.62404,18.62782,18.62782,81,0,22.761,18.62782,105.9213,-7.105427E-15,0,0,19.73082,0,0,62.37218,59.25357,228.6099,113.0093,78.98439,0,78.98439,278.0536,66.20312,0.1069686,20.4906,15.78466,81,132.7402
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,43.38332,50.72042,37.31914,15.91146,15.91146,81,0,22.761,15.91146,272.6545,0,0,0,43.38332,0,0,65.08854,61.83411,149.6255,184.0953,105.2174,0,105.2174,377.8717,89.96927,0.1070693,17.50261,34.70666,81,227.4786
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,60.08405,58.80434,39.21136,58.75884,58.75884,0,-1,0,58.75884,102.2553,0,0,0,60.08405,61.85141,58.75884,0,0,44.40804,278.791,0,1.767361,-1.767361,376.0087,89.5257,0.1070693,64.63473,48.06724,0,338.875
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,50.55174,57.26135,40.9491,40.84653,40.84653,0,0,0,40.84653,123.7602,0,0,0,50.55174,42.99635,40.84653,0,0,46.37178,277.0236,7.555393,0,7.555393,383.1764,91.23229,0.1070553,44.93119,40.44139,0,327.5754
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,73.14059,68.17188,42.7023,20.27901,20.27901,0,0,0,20.27901,360.6714,12.97788,0,0,73.14059,21.34632,20.27901,0,0,38.81638,283.8235,38.81638,0,38.81638,420.0009,100,0.1069835,22.30691,58.51247,0,356.9641
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,60.91164,65.31605,44.53273,34.37215,34.37215,0,0,0,34.37215,177.2122,24.73043,0,0,60.91164,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1069835,37.80936,48.72931,0,379.6699
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,74.57507,73.31817,46.35544,26.50884,26.50884,0,0,0,26.50884,281.3215,46.67103,0,0,74.57507,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1069835,29.15973,59.66006,0,393.3333
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,62.68153,69.52467,47.48305,3.993594,3.993594,0,-1,0,3.993594,1569.552,58.47775,0,0,62.68153,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1069835,4.392953,50.14523,0,381.4398
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,57.3013,67.97212,48.04685,28.60003,28.60003,0,0,0,28.60003,200.354,27.196,0,0,57.3013,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1069835,31.46004,45.84104,0,376.0595
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,40.25809,62.17903,48.74195,74.6028,74.6028,20.25,0,7.39125,74.6028,53.96324,0,0,0,40.25809,57.21347,54.3528,0,0,0,318.7582,0,16.95538,-16.95538,402.1283,95.74464,0.1069835,82.06308,32.20647,81,359.0163
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,22.77676,55.57595,48.30944,35.62418,35.62418,0,0,0,35.62418,63.93623,0,7.105427E-15,0,22.77676,37.49914,35.62418,0,0,18.83932,301.8029,0,14.72238,-14.72238,386.6096,92.04971,0.1069835,39.1866,18.22141,0,324.5796
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.886738,47.96721,46.78794,33.97726,33.97726,0,0,0,33.97726,11.43923,0,7.105427E-15,0,3.886738,35.76553,33.97726,0,0,35.19752,287.0805,0,31.87879,-31.87879,353.0063,84.04896,0.1069835,37.37498,3.10939,0,290.9672
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,45.39775,45.39775,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,70.6184,255.2017,0,21.34793,-21.34793,330.5037,78.69119,0.1069835,22.30858,0,0,255.2017
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,43.96893,43.96893,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,94.33832,233.8537,0,57.11696,-57.11696,270.2971,64.35632,0.1069835,59.68723,0,0,233.8537
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,42.64052,42.64052,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,157.8016,176.7368,0,17.88681,-17.88681,251.4427,59.8672,0.1069835,18.69172,0,0,176.7368
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,41.35844,41.35844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.6758,158.85,0,0,0,251.4427,59.8672,0.1069835,0,0,0,158.85
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,40.50888,40.50888,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,177.6758,158.85,0,18.87683,-18.87683,231.5448,55.12961,0.1069835,19.72629,0,0,158.85
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6501,139.9731,0,0,0,231.5448,55.12961,0.1069835,0,0,0,139.9731
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,38.98738,38.98738,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,198.6501,139.9731,0,22.61168,-22.61168,207.71,49.45466,0.1069835,23.62921,0,0,139.9731
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,38.46992,38.46992,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,223.7742,117.3615,0,30.12735,-30.12735,175.953,41.89349,0.1069835,31.48308,0,0,117.3615
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,37.88294,37.88294,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,257.249,87.23411,0,25.47677,-25.47677,149.0981,35.49948,0.1069835,26.62322,0,0,87.23411
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,37.38093,37.38093,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,285.5565,61.75734,0,23.32218,-23.32218,124.5144,29.64622,0.1069835,24.37168,0,0,61.75734
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,37.01793,37.01793,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,311.4701,38.43516,0,12.25019,-12.25019,111.6015,26.57174,0.1069835,12.80145,0,0,38.43516
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.786456,37.32391,36.81712,18.09134,18.09134,0,0,0,18.09134,9.87465,0,0,0,1.786456,19.04351,18.09134,0,0,325.0814,26.18497,0,17.25706,-17.25706,93.41101,22.24067,0.1069835,19.90047,1.429165,0,27.97142
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.799757,39.01531,36.49274,0,0,0,0,0,0,0,0,0,0,8.799757,0,0,0,0,344.2559,8.92791,8.799757,0,8.799757,101.7592,24.22833,0.1069672,0,7.039806,0,17.72767
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,27.31304,45.31123,37.16467,40.34611,40.34611,81,0,22.761,40.34611,67.69684,0,0,0,27.31304,0,0,40.65389,38.6212,335.4561,16.84769,65.93424,0,65.93424,164.3099,39.12133,0.1071403,44.38072,21.85043,81,44.16073
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,28.12951,47.56969,39.05689,27.4677,27.4677,0,-1,0,27.4677,102.4094,0,3.552714E-15,0,28.12951,28.91336,27.4677,0,0,269.5219,76.18851,0,0.7838589,-0.7838589,163.4836,38.9246,0.1071403,30.21447,22.5036,0,104.318
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,41.26385,53.80384,40.79464,27.63552,27.63552,0,0,0,27.63552,149.3145,0,0,0,41.26385,29.09003,27.63552,0,0,270.3929,75.40465,12.17382,0,12.17382,175.0327,41.67438,0.1071178,30.39908,33.01108,0,116.6685
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,28.57763,51.42425,42.55556,36.06878,36.06878,0,0,0,36.06878,79.23093,0,0,0,28.57763,37.96714,36.06878,0,0,258.2191,86.36108,0,9.389509,-9.389509,165.1353,39.31786,0.1071178,39.67566,22.8621,0,114.9387
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,30.82897,54.06851,44.33193,23.81188,23.81188,0,0,0,23.81188,129.4689,0,0,0,30.82897,25.06514,23.81188,0,0,268.6518,76.97158,5.763833,0,5.763833,170.6034,40.61977,0.1071071,26.19307,24.66318,0,107.8005
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.69712,50.9969,46.13919,0,0,0,0,0,0,0,0,0,0,15.69712,0,0,0,0,262.888,82.15903,15.69712,0,15.69712,185.495,44.16538,0.1070781,0,12.55769,0,97.85614
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.964954,48.82798,47.31313,0,0,0,-1,0,0,0,0,0,0,4.964954,0,0,0,0,247.1909,96.28643,4.964954,0,4.964954,190.2052,45.28685,0.1070689,0,3.971963,0,101.2514
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.4767,53.04538,47.87693,36.05056,36.05056,0,0,0,36.05056,45.70444,0,0,0,16.4767,37.94795,36.05056,0,0,242.2259,100.7549,0,21.47125,-21.47125,167.5725,39.89812,0.1070689,39.65561,13.18136,0,117.2316
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.546407,50.85893,48.5257,57.61124,57.61124,0,0,0,57.61124,13.09884,0,7.105427E-15,0,7.546407,60.64341,57.61124,0,0,266.0829,79.28364,0,53.097,-53.097,111.6033,26.57216,0.1070689,63.37236,6.037126,0,86.83005
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.700198,48.91752,48.09319,26.81771,26.81771,20.25,0,7.39125,26.81771,10.06871,0,0,0,2.700198,6.913375,6.567707,0,0,325.0795,26.18664,0,4.213178,-4.213178,107.1622,25.51476,0.1070689,29.49948,2.160158,81,28.88684
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.769445,47.7135,46.57169,0,0,72.31579,0,20.56389,0,0,0,0,0,3.769445,0,0,72.31579,68.7,329.7609,21.97346,72.46944,0,72.46944,175.9128,41.88391,0.1071874,0,3.015556,81,25.7429
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,45.18149,45.18149,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,257.2914,87.19596,0,59.56969,-59.56969,113.1208,26.93347,0.1071874,62.25032,0,0,87.19596
