Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,43.79129,43.79129,46.09497,26.24496,0,-1,0,26.24496,0,0,19.85002,24.45951,0,27.62627,26.24496,0,0,323.4799,27.62627,0,27.62627,-27.62627,84.00017,20,0.1071874,50.70447,0,0,27.62627
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,42.48605,42.48605,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071874,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,41.22715,41.22715,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071874,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,40.37758,40.37758,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071874,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,39.64386,39.64386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071874,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,38.86381,38.86381,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071874,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,38.36179,38.36179,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071874,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,37.77482,37.77482,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071874,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,37.29597,37.29597,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071874,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,36.92525,36.92525,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1073652,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.254496,37.0643,36.709,18.23849,18.23849,81,0,22.761,18.23849,6.878293,0,0,0,1.254496,0,0,62.76151,59.62344,299.4791,49.22701,60.87793,0,60.87793,193.6439,46.10559,0.1075465,20.06233,1.003597,81,50.48151
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.16206,41.0777,36.38462,43.62753,43.62753,81,0,22.761,43.62753,37.04556,0,0,0,16.16206,0,0,37.37247,35.50385,238.6012,104.0172,51.6659,0,51.6659,242.6585,57.77571,0.1077057,47.99028,12.92965,81,120.1792
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,26.5424,44.95526,37.05655,47.01625,47.01625,81,0,22.761,47.01625,56.45367,0,0,0,26.5424,0,0,33.98375,32.28456,186.9353,150.5165,58.82696,0,58.82696,298.4666,71.06334,0.1078826,51.71788,21.23392,81,177.0589
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,33.57048,49.19255,38.92559,33.84669,33.84669,0,-1,0,33.84669,99.18394,0,0,0,33.57048,35.6281,33.84669,0,0,128.1083,203.4607,0,2.057616,-2.057616,296.2977,70.54693,0.1078826,37.23136,26.85638,0,237.0312
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,37.96878,52.53307,40.66335,17.877,17.877,0,0,0,17.877,212.3889,0,0,0,37.96878,18.8179,17.877,0,0,130.3946,201.4031,19.15088,0,19.15088,314.4658,74.87267,0.1078472,19.66471,30.37502,0,239.3719
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,32.2767,52.48839,42.40109,8.877931,8.877931,0,0,0,8.877931,363.5611,0,0,0,32.2767,9.34519,8.877931,0,0,111.2437,218.6389,22.93151,0,22.93151,336.2206,80.05235,0.1078048,9.765723,25.82136,0,250.9156
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,48.00829,59.93953,44.16201,8.290624,8.290624,0,0,0,8.290624,579.0672,0,0,0,48.00829,8.726973,8.290624,0,0,88.31218,239.2773,39.28131,0,39.28131,373.4861,88.92508,0.1077322,9.119686,38.40663,0,287.2856
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,45.2325,60.92856,45.96155,12.40006,12.40006,0,0,0,12.40006,364.7765,0,0,0,45.2325,13.05269,12.40006,0,0,49.03087,274.6304,32.1798,0,32.1798,404.0145,96.19374,0.1076728,13.64007,36.186,0,319.8629
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,58.00773,67.14017,47.08916,29.88869,29.88869,0,-1,0,29.88869,194.0792,9.694885,0,0,58.00773,31.46178,29.88869,0,0,16.85106,303.5923,16.85106,0,16.85106,420.0009,100,0.1076417,32.87756,46.40619,0,361.6
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,32.34872,58.16331,47.66068,2.002942,2.002942,0,0,0,2.002942,1615.06,30.24036,0,0,32.34872,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1076417,2.203236,25.87898,0,351.1069
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,35.52215,60.03772,48.35578,22.53351,22.53351,0,0,0,22.53351,157.6415,11.80267,0,0,35.52215,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1076417,24.78686,28.41772,0,354.2804
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,19.68847,54.1365,47.91555,62.14469,62.14469,0,0,0,62.14469,31.68166,0,0,0,19.68847,65.41546,62.14469,0,0,0,318.7582,0,45.72699,-45.72699,371.8004,88.52372,0.1076417,68.35916,15.75078,0,338.4467
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.637343,47.19024,46.39406,41.71382,41.71382,0,0,0,41.71382,6.322469,0,0,0,2.637343,43.90928,41.71382,0,0,50.80777,273.0312,0,41.27194,-41.27194,328.2959,78.16553,0.1076417,45.8852,2.109874,0,275.6686
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,45.00386,45.00386,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,96.66548,231.7593,0,48.51026,-48.51026,277.1616,65.99073,0.1076417,50.69323,0,0,231.7593
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,43.63683,43.63683,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,150.5658,183.249,0,38.22215,-38.22215,236.8719,56.39796,0.1076417,39.94214,0,0,183.249
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,42.33931,42.33931,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,193.0348,145.0269,0,11.42656,-11.42656,224.8273,53.5302,0.1076417,11.94075,0,0,145.0269
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,41.07268,41.07268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.731,133.6003,0,0,0,224.8273,53.5302,0.1076417,0,0,0,133.6003
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,40.25401,40.25401,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,205.731,133.6003,0,1.419848,-1.419848,223.3306,53.17385,0.1076417,1.483741,0,0,133.6003
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,39.53574,39.53574,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,207.3086,132.1805,0,42.54686,-42.54686,178.4823,42.4957,0.1076417,44.46147,0,0,132.1805
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,38.77113,38.77113,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,254.5829,89.63361,0,2.310019,-2.310019,176.0473,41.91594,0.1076417,2.41397,0,0,89.63361
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,38.25366,38.25366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1496,87.32359,0,0,0,176.0473,41.91594,0.1076417,0,0,0,87.32359
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,37.66669,37.66669,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,257.1496,87.32359,0,29.44556,-29.44556,145.009,34.52588,0.1076417,30.77061,0,0,87.32359
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,37.18784,37.18784,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,289.8669,57.87804,0,1.4756,-1.4756,143.4536,34.15554,0.1076417,1.542002,0,0,57.87804
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,36.81712,36.81712,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,291.5064,56.40244,0,21.24951,-21.24951,121.0546,28.82247,0.1076417,22.20574,0,0,56.40244
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.180969,36.9583,36.62404,0,0,0,0,0,0,0,0,0,0,1.180969,0,0,0,0,315.117,35.15292,1.180969,0,1.180969,122.175,29.08922,0.1076395,0,0.9447756,0,36.33389
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.14082,41.25946,36.27649,4.068461,4.068461,0,0,0,4.068461,421.3096,0,0,0,17.14082,4.282591,4.068461,0,0,313.936,36.2158,12.85823,0,12.85823,134.3734,31.99359,0.1076158,4.475307,13.71265,0,53.35661
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,41.23043,49.59084,36.94842,7.431888,7.431888,0,0,0,7.431888,554.7774,0,0,0,41.23043,7.82304,7.431888,0,0,301.0778,47.7882,33.40739,0,33.40739,166.0664,39.53954,0.1075543,8.175077,32.98435,0,89.01864
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,61.86198,59.02,38.81747,15.60195,15.60195,0,-1,0,15.60195,396.5015,0,0,0,61.86198,16.42311,15.60195,0,0,267.6704,77.85486,45.43887,0,45.43887,209.1735,49.80311,0.1074707,17.16215,49.48958,0,139.7168
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,71.96885,65.04028,40.53205,9.557484,9.557484,0,0,0,9.557484,753.0104,0,0,0,71.96885,10.06051,9.557484,0,0,222.2315,118.7498,61.90834,0,61.90834,267.9049,63.78675,0.107357,10.51323,57.57508,0,190.7187
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,83.15283,72.05498,42.2698,47.90744,47.90744,0,0,0,47.90744,173.5698,0,0,0,83.15283,50.42889,47.90744,0,0,160.3232,174.4673,32.72395,0,32.72395,298.9496,71.17832,0.107297,52.69819,66.52227,0,257.6202
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,81.6001,73.56396,44.00755,12.52223,12.52223,0,0,0,12.52223,651.642,0,0,0,81.6001,13.18129,12.52223,0,0,127.5993,203.9189,68.4188,0,68.4188,363.8573,86.63252,0.1071718,13.77445,65.28008,0,285.519
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,80.99674,75.57222,45.79164,0.3012179,0.3012179,0,0,0,0.3012179,26889.75,21.49922,0,0,80.99674,0.3170715,0.3012179,0,0,59.18045,265.4958,59.18045,0,59.18045,420.0009,100,0.1070638,0.3313397,64.79739,0,346.4926
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,78.29593,75.80307,46.96558,29.01502,29.01502,0,-1,0,29.01502,269.8462,47.7538,0,0,78.29593,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1070638,31.91652,62.63674,0,397.0542
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,62.21084,69.38307,47.52938,13.8398,13.8398,0,0,0,13.8398,449.5069,47.64264,0,0,62.21084,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1070638,15.22378,49.76868,0,380.9691
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,40.72203,61.72748,48.17815,0,0,0,0,0,0,0,40.72203,0,0,40.72203,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070638,0,32.57762,0,359.4803
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,22.00188,54.72496,47.74564,25.92225,25.92225,0,0,0,25.92225,84.87643,0,0,0,22.00188,27.28657,25.92225,0,0,0,318.7582,0,5.284697,-5.284697,414.4303,98.67368,0.1070638,28.51447,17.6015,0,340.7601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.222689,47.50149,46.22414,0,0,0,0,0,0,0,0,0,0,4.222689,0,0,0,0,5.871885,313.4735,4.222689,0,4.222689,418.4363,99.62749,0.1070561,0,3.378151,0,317.6962
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.649196,317.274,0,0,0,418.4363,99.62749,0.1070561,0,0,0,317.274
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,43.49008,43.49008,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,1.649196,317.274,0,36.94817,-36.94817,379.4895,90.35446,0.1070561,38.61084,0,0,317.274
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,42.20801,42.20801,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,42.70272,280.3258,0,47.78483,-47.78483,329.1198,78.36171,0.1070561,49.93515,0,0,280.3258
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,40.96455,40.96455,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,95.79697,232.5409,0,44.61924,-44.61924,282.087,67.16344,0.1070561,46.62711,0,0,232.5409
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,40.13816,40.13816,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,145.3739,187.9217,0,14.62545,-14.62545,266.6705,63.49284,0.1070561,15.28359,0,0,187.9217
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,39.42761,39.42761,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,161.6244,173.2963,0,25.39858,-25.39858,239.898,57.11846,0.1070561,26.54152,0,0,173.2963
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,38.663,38.663,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,189.845,147.8977,0,44.30893,-44.30893,193.1923,45.99807,0.1070561,46.30283,0,0,147.8977
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,38.14554,38.14554,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,239.0772,103.5888,0,25.23287,-25.23287,166.5945,39.66528,0.1070561,26.36835,0,0,103.5888
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,37.55856,37.55856,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,267.1137,78.35588,0,53.50275,-53.50275,110.1977,26.23749,0.1070561,55.91038,0,0,78.35588
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,37.07972,37.07972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.5612,24.85313,0,0,0,110.1977,26.23749,0.1070561,0,0,0,24.85313
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,36.73217,36.73217,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,326.5612,24.85313,0,6.801736,-6.801736,103.028,24.53043,0.1070561,7.107814,0,0,24.85313
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7852861,36.73788,36.51591,42.49026,42.49026,24.59542,0,8.490642,42.49026,1.848155,0,0,0,0.7852861,18.83668,17.89484,0,0,334.1187,18.05139,0,18.05139,-18.05139,84.00017,20,0.1070561,46.73929,0.6282289,81,18.83668
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.03166,40.24482,36.19153,90.6506,90.6506,81,0,22.761,90.6506,15.47884,0,0,16.04964,14.03166,10.15852,9.650594,0,0,354.1758,0,3.873143,0,3.873143,87.67455,20.87485,0.1070666,99.71565,11.22533,81,14.03166
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,27.15919,44.92077,36.84029,17.95761,17.95761,81,0,22.761,17.95761,151.2406,0,0,0,27.15919,0,0,63.04239,59.89027,350.3027,3.485828,87.04947,0,87.04947,170.2569,40.53728,0.1071986,19.75337,21.72735,81,30.64502
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,34.61064,49.30196,38.70934,16.8068,16.8068,0,-1,0,16.8068,205.9323,0,0,0,34.61064,17.69137,16.8068,0,0,263.2532,81.83035,16.91927,0,16.91927,186.308,44.35895,0.1071677,18.48748,27.68851,0,116.441
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,55.8337,58.60626,40.42392,18.55527,18.55527,0,0,0,18.55527,300.9047,0,0,0,55.8337,19.53187,18.55527,0,0,246.3339,97.05769,36.30183,0,36.30183,220.7469,52.55868,0.1071016,20.4108,44.66696,0,152.8914
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,42.68996,55.77632,42.1385,37.78798,37.78798,0,0,0,37.78798,112.9723,0,0,0,42.68996,39.77682,37.78798,0,0,210.0321,129.7293,2.913144,0,2.913144,223.5105,53.21669,0.1070963,41.56678,34.15197,0,172.4193
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,71.85523,69.0587,43.87625,0,0,0,0,0,0,0,0,0,0,71.85523,0,0,0,0,207.119,132.3512,71.85523,0,71.85523,291.6784,69.4471,0.1069657,0,57.48418,0,204.2064
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,58.06139,65.49647,45.66034,22.1321,22.1321,0,0,0,22.1321,262.3401,0,0,0,58.06139,23.29695,22.1321,0,0,135.2637,197.0209,34.76444,0,34.76444,324.6588,77.29957,0.1069026,24.34531,46.44911,0,255.0823
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,51.64372,64.2807,46.78794,16.57754,16.57754,0,-1,0,16.57754,311.5284,0,0,0,51.64372,17.45004,16.57754,0,0,100.4993,228.3089,34.19369,0,34.19369,357.0978,85.02312,0.1068407,18.23529,41.31498,0,279.9526
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,39.70031,60.44436,47.35175,11.23799,11.23799,0,0,0,11.23799,353.2688,0,0,0,39.70031,11.82946,11.23799,0,0,66.3056,259.0832,27.87085,0,27.87085,383.5385,91.3185,0.1067902,12.36179,31.76025,0,298.7835
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,30.64879,57.9441,48.00823,39.83789,39.83789,0,0,0,39.83789,76.93378,0,0,0,30.64879,41.93462,39.83789,0,0,38.43475,284.167,0,11.28583,-11.28583,371.6421,88.48605,0.1067902,43.82167,24.51903,0,314.8157
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,20.37819,54.00106,47.568,0,0,0,0,0,0,0,0,0,0,20.37819,0,0,0,0,50.97455,272.8811,20.37819,0,20.37819,390.9746,93.089,0.1067533,0,16.30255,0,293.2593
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.404626,47.38561,46.05423,23.42446,23.42446,0,0,0,23.42446,18.80353,0,3.552714E-15,0,4.404626,24.65733,23.42446,0,0,30.59637,291.2215,0,20.2527,-20.2527,369.6264,88.0061,0.1067533,25.7669,3.523701,0,295.6261
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,44.70265,44.70265,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,53.09937,270.9688,0,45.49748,-45.49748,321.6678,76.58742,0.1067533,47.54487,0,0,270.9688
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,43.33562,43.33562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.6521,225.4713,0,0,0,321.6678,76.58742,0.1067533,0,0,0,225.4713
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,42.05354,42.05354,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,103.6521,225.4713,0,56.45908,-56.45908,262.1547,62.41766,0.1067533,58.99973,0,0,225.4713
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,40.81781,40.81781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3844,169.0122,0,0,0,262.1547,62.41766,0.1067533,0,0,0,169.0122
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,39.99141,39.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3844,169.0122,0,0,0,262.1547,62.41766,0.1067533,0,0,0,169.0122
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,39.29631,39.29631,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,166.3844,169.0122,0,39.02798,-39.02798,221.0156,52.62266,0.1067533,40.78424,0,0,169.0122
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,38.5317,38.5317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.7489,129.9843,0,0,0,221.0156,52.62266,0.1067533,0,0,0,129.9843
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,38.01424,38.01424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.7489,129.9843,0,0,0,221.0156,52.62266,0.1067533,0,0,0,129.9843
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,37.45044,37.45044,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,209.7489,129.9843,0,14.44867,-14.44867,205.7854,48.99642,0.1067533,15.09886,0,0,129.9843
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,36.97159,36.97159,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,225.8029,115.5356,0,20.10939,-20.10939,184.5882,43.94949,0.1067533,21.01431,0,0,115.5356
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,36.62404,36.62404,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,248.1467,95.4262,0,13.78348,-13.78348,170.0592,40.4902,0.1067533,14.40373,0,0,95.4262
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.095391,36.71737,36.40779,18.54679,18.54679,0,0,0,18.54679,5.906095,0,0,0,1.095391,19.52294,18.54679,0,0,263.4617,81.64273,0,18.42755,-18.42755,150.6348,35.86536,0.1067533,20.40147,0.876313,0,82.73812
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.48653,40.86432,36.08341,2.228737,2.228737,0,0,0,2.228737,739.7255,0,0,0,16.48653,2.346039,2.228737,0,0,283.9367,63.21518,14.14049,0,14.14049,164.0497,39.05936,0.1067278,2.45161,13.18923,0,79.70171
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,43.5176,50.12233,36.73217,0,0,0,0,0,0,0,0,0,0,43.5176,0,0,0,0,269.7962,75.94162,43.5176,0,43.5176,205.3341,48.88897,0.1066492,0,34.81408,0,119.4592
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,66.57947,60.55122,38.57804,26.34742,26.34742,0,-1,0,26.34742,252.6982,0,0,0,66.57947,27.73413,26.34742,0,0,226.2786,115.1075,38.84534,0,38.84534,242.186,57.66322,0.1065791,28.98216,53.26357,0,181.6869
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,73.40242,65.34254,40.29263,0.7714418,0.7714418,0,0,0,0.7714418,9514.965,0,0,0,73.40242,0.812044,0.7714418,0,0,187.4333,150.0683,72.59037,0,72.59037,311.0513,74.05968,0.1064484,0.848586,58.72194,0,223.4707
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,75.68775,68.40873,42.00721,0,0,0,0,0,0,0,0,0,0,75.68775,0,0,0,0,114.8429,215.3996,75.68775,0,75.68775,382.855,91.15577,0.1063125,0,60.55021,0,291.0873
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,78.16335,71.64289,43.72951,8.005637,8.005637,0,0,0,8.005637,976.3538,30.5812,0,0,78.16335,8.426987,8.005637,0,0,39.15516,283.5186,39.15516,0,39.15516,420.0009,100,0.1062423,8.806201,62.53068,0,361.6819
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,74.07887,72.00856,45.4827,41.4865,41.4865,0,0,0,41.4865,178.5614,30.40888,0,0,74.07887,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1062423,45.63514,59.2631,0,392.8371
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,67.7354,70.62872,46.61803,25.01578,25.01578,0,-1,0,25.01578,270.7707,41.403,0,0,67.7354,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1062423,27.51736,54.18832,0,386.4936
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,49.53245,63.91655,47.18184,3.342344,3.342344,0,0,0,3.342344,1481.967,46.01419,0,0,49.53245,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1062423,3.676579,39.62596,0,368.2907
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,42.76781,62.09724,47.8306,61.69952,61.69952,0,0,0,61.69952,69.31629,0,0,0,42.76781,64.94686,61.69952,0,0,0,318.7582,0,22.17904,-22.17904,396.6221,94.43364,0.1062423,67.86947,34.21425,0,361.526
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,26.94759,55.97182,47.35175,30.31376,30.31376,0,0,0,30.31376,88.89558,0,0,0,26.94759,31.90922,30.31376,0,0,24.64338,296.5792,0,4.961626,-4.961626,391.3921,93.1884,0.1062423,33.34513,21.55807,0,323.5268
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.107417,47.11598,45.87659,53.65389,53.65389,0,0,0,53.65389,7.655394,0,7.105427E-15,0,4.107417,56.47778,53.65389,0,0,30.1563,291.6176,0,52.37037,-52.37037,336.1888,80.04481,0.1062423,59.01928,3.285933,0,295.725
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,44.53273,44.53273,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,88.34559,239.2472,0,52.86506,-52.86506,280.4642,66.77705,0.1062423,55.24398,0,0,239.2472
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,43.15798,43.15798,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,147.0845,186.3821,0,28.54501,-28.54501,250.3751,59.613,0.1062423,29.82954,0,0,186.3821
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.8012,157.8371,0,0,0,250.3751,59.613,0.1062423,0,0,0,157.8371
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,40.68651,40.68651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.8012,157.8371,0,0,0,250.3751,59.613,0.1062423,0,0,0,157.8371
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,39.83695,39.83695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.8012,157.8371,0,0,0,250.3751,59.613,0.1062423,0,0,0,157.8371
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,39.14185,39.14185,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,178.8012,157.8371,0,6.159647,-6.159647,243.8823,58.06709,0.1062423,6.436831,0,0,157.8371
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,38.40041,38.40041,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,185.6453,151.6775,0,20.76393,-20.76393,221.9952,52.85589,0.1062423,21.6983,0,0,151.6775
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,37.90611,37.90611,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,208.7163,130.9136,0,63.35286,-63.35286,155.2154,36.95597,0.1062423,66.20374,0,0,130.9136
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,37.34231,37.34231,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,279.1084,67.56069,0,33.72248,-33.72248,119.6688,28.49251,0.1062423,35.23999,0,0,67.56069
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,36.86346,36.86346,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,316.5778,33.83822,0,8.377407,-8.377407,110.8382,26.39,0.1062423,8.754391,0,0,33.83822
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,36.53909,36.53909,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,325.886,25.46081,0,19.80027,-19.80027,89.9669,21.42065,0.1062423,20.69129,0,0,25.46081
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8404784,36.53693,36.29966,26.12222,26.12222,20.25,0,7.39125,26.12222,3.217485,0,0,0,0.8404784,6.181282,5.872218,0,0,347.8863,5.660538,0,5.340803,-5.340803,84.3372,20.08025,0.1062423,28.73444,0.6723828,81,6.501017
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.32108,42.20264,35.96756,10.60888,10.60888,81,0,22.761,10.60888,200.9738,0,0,0,21.32108,0,0,70.39112,66.87156,353.8206,0.319735,88.19263,0,88.19263,168.0041,40.00089,0.1063721,11.66977,17.05686,81,21.64081
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,46.26511,50.93574,36.62404,55.05256,55.05256,81,0,22.761,55.05256,84.03806,0,0,0,46.26511,0,0,25.94744,24.65007,265.6279,79.69311,70.91517,0,70.91517,235.2801,56.01896,0.1065324,60.55782,37.01208,81,125.9582
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,57.75817,57.05882,38.44675,37.23173,37.23173,0,-1,0,37.23173,155.1316,0,0,0,57.75817,39.1913,37.23173,0,0,194.7127,143.5168,18.56688,0,18.56688,252.8942,60.21278,0.1064991,40.95491,46.20654,0,201.2749
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,68.25034,63.11371,40.1845,13.92063,13.92063,0,0,0,13.92063,490.2821,0,0,0,68.25034,14.65329,13.92063,0,0,176.1459,160.2269,53.59705,0,53.59705,303.7408,72.3191,0.1064033,15.31269,54.60028,0,228.4773
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,78.66827,69.54282,41.87591,35.63568,35.63568,0,0,0,35.63568,220.757,0,0,0,78.66827,37.51124,35.63568,0,0,122.5488,208.4643,41.15702,0,41.15702,342.7858,81.61551,0.1063298,39.19925,62.93461,0,287.1326
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,86.77891,75.50385,43.61366,33.70457,33.70457,0,0,0,33.70457,257.4692,0,0,0,86.77891,35.4785,33.70457,0,0,81.39178,245.5056,51.30041,0,51.30041,391.4537,93.20306,0.1062383,37.07503,69.42313,0,332.2845
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,74.62807,72.0899,45.35141,21.58448,21.58448,0,0,0,21.58448,345.7487,21.81619,0,0,74.62807,22.72051,21.58448,0,0,30.09137,291.676,30.09137,0,30.09137,420.0009,100,0.1061848,23.74293,59.70245,0,366.304
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,71.92032,72.34141,46.52535,0,0,0,-1,0,0,0,71.92032,0,0,71.92032,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061848,0,57.53625,0,390.6786
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,61.87403,68.67499,47.05054,29.00928,29.00928,0,0,0,29.00928,213.2905,31.33794,0,0,61.87403,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1061848,31.91021,49.49923,0,380.6323
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,34.73866,59.04608,47.6993,0,0,0,0,0,0,0,34.73866,0,0,34.73866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061848,0,27.79093,0,353.4969
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,18.2184,52.97906,47.26679,16.21331,16.21331,0,0,0,16.21331,112.367,1.15176,0,0,18.2184,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1061848,17.83464,14.57472,0,336.9766
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.530029,47.15892,45.79164,39.92066,39.92066,0,0,0,39.92066,11.34758,0,7.105427E-15,0,4.530029,42.02175,39.92066,0,0,0,318.7582,0,37.49172,-37.49172,380.4811,90.59055,0.1061848,43.91273,3.624023,0,323.2883
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,44.42461,44.42461,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.65747,281.2665,0,19.18557,-19.18557,360.2577,85.77547,0.1061848,20.04892,0,0,281.2665
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.97477,262.0809,0,0,0,360.2577,85.77547,0.1061848,0,0,0,262.0809
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,41.79095,41.79095,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.97477,262.0809,0,22.4356,-22.4356,336.6085,80.14473,0.1061848,23.4452,0,0,262.0809
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,40.57839,40.57839,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.90321,239.6453,0,17.14902,-17.14902,318.5319,75.84077,0.1061848,17.92073,0,0,239.6453
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,39.75199,39.75199,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.9577,222.4963,0,20.10659,-20.10659,297.3377,70.79454,0.1061848,21.01138,0,0,222.4963
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,39.05689,39.05689,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.2983,202.3897,0,16.83557,-16.83557,279.5914,66.56925,0.1061848,17.59317,0,0,202.3897
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,38.33862,38.33862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.0045,185.5542,0,0,0,279.5914,66.56925,0.1061848,0,0,0,185.5542
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,37.82116,37.82116,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.0045,185.5542,0,21.50773,-21.50773,256.9203,61.17137,0.1061848,22.47558,0,0,185.5542
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,37.24963,37.24963,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.902,164.0464,0,19.92442,-19.92442,235.9181,56.17086,0.1061848,20.82101,0,0,164.0464
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,36.77851,36.77851,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.0402,144.122,0,46.94411,-46.94411,186.4347,44.38912,0.1061848,49.0566,0,0,144.122
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,36.4464,36.4464,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.2004,97.17789,0,23.51312,-23.51312,161.6497,38.48793,0.1061848,24.57122,0,0,97.17789
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6554816,36.41506,36.23015,1.17563,1.17563,0,0,0,1.17563,55.75579,0,0,0,0.6554816,1.237505,1.17563,0,0,272.326,73.66477,0,0.5820232,-0.5820232,161.0361,38.34186,0.1061848,1.293193,0.5243853,0,74.32025
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.536519,37.47786,35.90577,28.95817,28.95817,0,0,0,28.95817,19.11902,0,3.552714E-15,0,5.536519,30.48228,28.95817,0,0,272.9727,73.08275,0,24.94577,-24.94577,134.741,32.08113,0.1061848,31.85399,4.429215,0,78.61926
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.88746,39.98282,36.55453,25.99085,25.99085,0,0,0,25.99085,45.73711,0,0,0,11.88746,27.35879,25.99085,0,0,300.6903,48.13698,0,15.47133,-15.47133,118.4328,28.19823,0.1061848,28.58994,9.509971,0,60.02444
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.67276,41.78965,38.38496,0,0,0,-1,0,0,0,0,0,0,11.67276,0,0,0,0,317.8806,32.66565,11.67276,0,11.67276,129.5065,30.83483,0.106164,0,9.338207,0,44.33841
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,27.60049,48.5029,40.09954,21.39729,21.39729,0,0,0,21.39729,128.9906,0,0,0,27.60049,22.52347,21.39729,0,0,306.2079,43.17113,5.077023,0,5.077023,134.323,31.98161,0.106155,23.53702,22.08039,0,70.77163
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,36.15604,53.1646,41.81412,0,0,0,0,0,0,0,0,0,0,36.15604,0,0,0,0,301.1309,47.74046,36.15604,0,36.15604,168.6237,40.14841,0.1060907,0,28.92484,0,83.8965
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,24.41312,51.08826,43.5287,1.506957,1.506957,0,0,0,1.506957,1620.028,0,0,0,24.41312,1.58627,1.506957,0,0,264.9748,80.2809,22.82685,0,22.82685,190.2791,45.30446,0.1060502,1.657653,19.5305,0,104.694
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.39265,48.74046,45.26645,15.63535,15.63535,0,0,0,15.63535,72.8647,0,1.776357E-15,0,11.39265,16.45827,15.63535,0,0,242.148,100.8251,0,5.065613,-5.065613,184.9395,44.03312,0.1060502,17.19889,9.114123,0,112.2177
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,23.65383,53.85386,46.39406,36.64236,36.64236,0,-1,0,36.64236,64.55324,0,0,0,23.65383,38.5709,36.64236,0,0,247.7764,95.75945,0,14.91707,-14.91707,169.2155,40.28933,0.1060502,40.30659,18.92306,0,119.4133
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,17.42728,52.4092,46.96558,0,0,0,0,0,0,0,0,0,0,17.42728,0,0,0,0,264.351,80.84238,17.42728,0,17.42728,185.7485,44.22574,0.1060193,0,13.94182,0,98.26965
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.03925,51.93974,47.568,0,0,0,0,0,0,0,0,0,0,14.03925,0,0,0,0,246.9237,96.52692,14.03925,0,14.03925,199.0673,47.39688,0.1059944,0,11.2314,0,110.5662
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.35456,48.76859,47.13549,43.10991,43.10991,0,0,0,43.10991,12.42072,0,0,0,5.35456,45.37885,43.10991,0,0,232.8844,109.1623,0,40.02429,-40.02429,156.878,37.35183,0.1059944,47.4209,4.283648,0,114.5168
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.474179,47.00946,45.66034,16.24677,16.24677,0,0,0,16.24677,27.53887,0,0,0,4.474179,17.10187,16.24677,0,0,277.3558,69.13796,0,12.62769,-12.62769,143.5672,34.18261,0.1059944,17.87145,3.579343,0,73.61214
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,44.29331,44.29331,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,291.3866,56.51027,0,40.64228,-40.64228,100.7265,23.98245,0.1059944,42.47118,0,0,56.51027
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,42.9649,42.9649,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,336.5447,15.868,0,11.72818,-11.72818,88.36391,21.03898,0.1059944,12.25595,0,0,15.868
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,41.70599,41.70599,65.37222,3.932819,0,-1,0,3.932819,0,0,61.43939,67.97662,0,4.13981,3.932819,0,0,349.576,4.13981,0,4.13981,-4.13981,84.00017,20,0.1059944,71.90943,0,0,4.13981
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,40.49343,40.49343,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059944,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,39.66703,39.66703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059944,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,38.94876,38.94876,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059944,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,38.2305,38.2305,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059944,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,37.72848,37.72848,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059944,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,37.14151,37.14151,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059944,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,36.68583,36.68583,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059944,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,36.36145,36.36145,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.106143,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.074942,36.42528,36.12202,1.743967,1.743967,74.05975,0,21.00512,1.743967,61.63776,0,0,0,1.074942,0,0,72.31579,68.7,285.4758,61.83,69.77494,0,69.77494,215.369,51.27824,0.1062718,1.918363,0.8599536,81,62.90494
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.29705,40.51323,35.79765,23.84551,23.84551,81,0,22.761,23.84551,68.3443,0,0,0,16.29705,0,0,57.15448,54.29676,215.7009,124.6274,70.59381,0,70.59381,282.3402,67.22372,0.1064315,26.23007,13.03764,81,140.9245
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,36.26291,47.40923,36.4464,13.59491,13.59491,81,0,22.761,13.59491,266.7387,0,0,0,36.26291,0,0,67.40508,64.03483,145.1071,188.1619,100.2977,0,100.2977,377.491,89.87862,0.106538,14.95441,29.01032,81,224.4248
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,42.13638,51.34662,38.27683,28.43999,28.43999,0,-1,0,28.43999,148.1589,0,0,0,42.13638,29.93684,28.43999,0,0,44.80932,278.4298,12.19954,0,12.19954,389.0645,92.63422,0.1065164,31.28399,33.7091,0,320.5662
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,71.20123,64.07356,39.99141,34.76812,34.76812,0,0,0,34.76812,204.7888,1.993434,0,0,71.20123,36.59802,34.76812,0,0,32.60978,289.4094,32.60978,0,32.60978,420.0009,100,0.1064586,38.24493,56.96099,0,360.6107
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,66.64993,64.28182,41.70599,0,0,0,0,0,0,0,66.64993,0,0,66.64993,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064586,0,53.31994,0,385.4081
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,72.02905,68.57619,43.42057,34.08184,34.08184,0,0,0,34.08184,211.3414,36.15342,0,0,72.02905,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1064586,37.49003,57.62324,0,390.7873
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,74.84311,71.91656,45.13515,21.90952,21.90952,0,0,0,21.90952,341.6008,51.78046,0,0,74.84311,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1064586,24.10048,59.87449,0,393.6013
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,55.32475,65.12157,46.27048,47.14608,47.14608,0,-1,0,47.14608,117.3475,5.697299,0,0,55.32475,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1064586,51.86069,44.2598,0,374.083
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,36.40307,58.64588,46.78794,25.3767,25.3767,0,0,0,25.3767,143.4508,9.690754,0,0,36.40307,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1064586,27.91437,29.12246,0,355.1613
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,30.58523,57.31756,47.44443,11.19391,11.19391,0,0,0,11.19391,273.231,18.80217,0,0,30.58523,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1064586,12.3133,24.46819,0,349.3434
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,18.54364,52.812,47.0042,19.49447,19.49447,0,0,0,19.49447,95.12257,0,0,0,18.54364,20.52049,19.49447,0,0,0,318.7582,0,1.976855,-1.976855,417.9171,99.50386,0.1064586,21.44391,14.83491,0,337.3018
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.631218,46.92476,45.52904,33.79279,33.79279,0,0,0,33.79279,13.70475,0,0,0,4.631218,35.57135,33.79279,0,0,2.196506,316.7814,0,30.94013,-30.94013,385.3033,91.73869,0.1064586,37.17206,3.704975,0,321.4126
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,44.16201,44.16201,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,36.57443,285.8412,0,72.31579,-72.31579,309.0757,73.58932,0.1064586,77.038,0,0,285.8412
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,42.85677,42.85677,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,116.9253,213.5255,0,32.94809,-32.94809,274.3454,65.32021,0.1064586,34.43075,0,0,213.5255
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,41.5747,41.5747,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,153.5343,180.5774,0,7.71207,-7.71207,266.2162,63.38468,0.1064586,8.059114,0,0,180.5774
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,40.37758,40.37758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.1033,172.8653,0,0,0,266.2162,63.38468,0.1064586,0,0,0,172.8653
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,39.55891,39.55891,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,162.1033,172.8653,0,0.9611709,-0.9611709,265.203,63.14345,0.1064586,1.004423,0,0,172.8653
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,38.86381,38.86381,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,163.1712,171.9041,0,43.55791,-43.55791,219.289,52.21155,0.1064586,45.51802,0,0,171.9041
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,38.14554,38.14554,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,211.5689,128.3462,0,24.40162,-24.40162,193.5674,46.08738,0.1064586,25.49969,0,0,128.3462
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,37.64352,37.64352,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,238.6818,103.9446,0,14.95336,-14.95336,177.8051,42.33448,0.1064586,15.62627,0,0,103.9446
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,37.07972,37.07972,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,255.2967,88.99122,0,3.764845,-3.764845,173.8367,41.3896,0.1064586,3.934263,0,0,88.99122
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,36.62404,36.62404,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,259.4798,85.22638,0,27.66873,-27.66873,144.6712,34.44547,0.1064586,28.91382,0,0,85.22638
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,36.29966,36.29966,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,290.2229,57.55764,0,24.50649,-24.50649,118.8391,28.29498,0.1064586,25.60928,0,0,57.55764
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.307691,36.42916,36.06024,9.42768,9.42768,0,0,0,9.42768,13.87077,0,0,0,1.307691,9.923874,9.42768,0,0,317.4523,33.05116,0,8.616182,-8.616182,109.7569,26.13254,0.1064586,10.37045,1.046153,0,34.35885
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.669605,38.49891,35.73586,0,0,0,0,0,0,0,0,0,0,9.669605,0,0,0,0,327.0258,24.43497,9.669605,0,9.669605,118.9303,28.31668,0.1064415,0,7.735684,0,34.10458
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,29.92033,45.28412,36.36145,0,0,0,0,0,0,0,0,0,0,29.92033,0,0,0,0,317.3562,33.13762,29.92033,0,29.92033,147.3152,35.07498,0.1063886,0,23.93626,0,63.05795
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,50.57559,54.16782,38.18415,29.54457,29.54457,0,-1,0,29.54457,171.1841,0,0,0,50.57559,31.09955,29.54457,0,0,287.4359,60.06591,19.47604,0,19.47604,165.7918,39.47416,0.1063542,32.49903,40.46048,0,110.6415
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,69.53012,63.3138,39.92191,31.57689,31.57689,0,0,0,31.57689,220.1931,0,0,0,69.53012,33.23883,31.57689,0,0,267.9599,77.59435,36.29129,0,36.29129,200.2207,47.67151,0.1062901,34.73457,55.6241,0,147.1245
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,70.07697,65.57561,41.62104,29.60729,29.60729,0,0,0,29.60729,236.6882,0,0,0,70.07697,31.16557,29.60729,0,0,231.6686,110.2565,38.9114,0,38.9114,237.1353,56.46068,0.1062215,32.56802,56.06157,0,180.3335
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,46.0619,58.27913,43.31245,20.51806,20.51806,0,0,0,20.51806,224.4944,0,0,0,46.0619,21.59796,20.51806,0,0,192.7572,145.2768,24.46394,0,24.46394,260.3439,61.98651,0.1061784,22.56986,36.84952,0,191.3387
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,55.62108,63.83064,45.0502,27.84423,27.84423,0,0,0,27.84423,199.758,0,0,0,55.62108,29.30972,27.84423,0,0,168.2932,167.2943,26.31136,0,26.31136,285.305,67.92963,0.106132,30.62865,44.49686,0,222.9154
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,64.67431,68.75542,46.13919,12.30093,12.30093,0,-1,0,12.30093,525.7675,0,0,0,64.67431,12.94835,12.30093,0,0,141.9819,190.9745,51.72596,0,51.72596,334.3766,79.61331,0.1060411,13.53102,51.73944,0,255.6488
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,47.65315,62.60983,46.65665,0,0,0,0,0,0,0,0,0,0,47.65315,0,0,0,0,90.25591,237.5279,47.65315,0,47.65315,379.5843,90.37704,0.1059575,0,38.12252,0,285.1811
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,37.45991,59.54428,47.26679,0,0,0,0,0,0,0,0,0,0,37.45991,0,0,0,0,42.60276,280.4157,37.45991,0,37.45991,415.1219,98.83835,0.1058918,0,29.96793,0,317.8756
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,19.31993,52.88828,46.83429,0,0,0,0,0,0,0,14.17708,0,0,19.31993,0,0,0,0,5.142851,314.1297,5.142851,0,5.142851,420.0009,100,0.1058828,0,15.45595,0,333.4496
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.597739,46.73534,45.35141,3.984088,3.984088,0,0,0,3.984088,115.4025,0.403962,0,0,4.597739,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1058828,4.382497,3.678191,0,323.356
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,43.96893,43.96893,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1058828,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,42.66368,42.66368,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1058828,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,41.42023,41.42023,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1058828,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,40.25401,40.25401,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1058828,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,39.42761,39.42761,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1058828,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,38.70934,38.70934,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1058828,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,38.03741,38.03741,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1058828,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,37.53539,37.53539,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1058828,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,36.97159,36.97159,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1058828,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,36.51591,36.51591,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1058828,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,36.20698,36.20698,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1058828,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6389645,36.14751,35.96756,53.76347,53.76347,0,0,0,53.76347,1.188473,0,0,0,0.6389645,56.59312,53.76347,0,0,231.1241,110.7465,0,55.95416,-55.95416,141.7564,33.75145,0.1058828,59.13981,0.5111716,0,111.3855
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.212891,37.694,35.64318,20.44436,20.44436,0,0,0,20.44436,35.28058,0,3.552714E-15,0,7.212891,21.52038,20.44436,0,0,293.2954,54.79233,0,14.30749,-14.30749,126.6749,30.16064,0.1058828,22.4888,5.770312,0,62.00522
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.90887,39.99974,36.27649,37.11992,37.11992,0,0,0,37.11992,34.77613,0,7.105427E-15,0,12.90887,39.0736,37.11992,0,0,309.1927,40.48484,0,26.16472,-26.16472,99.09489,23.59398,0.1058828,40.83191,10.3271,0,53.39371
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.85612,42.12612,38.07603,12.66023,12.66023,0,-1,0,12.66023,109.446,0,0,0,13.85612,13.32656,12.66023,0,0,338.2646,14.32011,0.5295588,0,0.5295588,99.59727,23.71359,0.1058819,13.92626,11.0849,0,28.17623
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,18.41416,45.30591,39.81378,38.13348,38.13348,20.25,0,7.39125,38.13348,48.2887,0,0,0,18.41416,18.82471,17.88348,0,0,337.735,14.79672,0,0.410552,-0.410552,99.16452,23.61055,0.1058819,41.94682,14.73133,81,33.21088
