Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.03619,54.70932,49.30575,3.797873,3.797873,0,0,0,3.797873,448.5717,7.700533,0,0,17.03619,3.997761,3.797873,0,0,5.337891,313.9541,5.337891,0,5.337891,420.0009,100,0.1133673,4.177661,13.62895,0,330.9903
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,46.91924,46.91924,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1133673,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,44.78761,44.78761,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1133673,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,42.74864,42.74864,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1133673,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,40.92594,40.92594,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1133673,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,39.10323,39.10323,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1133673,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,37.79799,37.79799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1133673,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,36.79396,36.79396,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1133673,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,35.77448,35.77448,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1133673,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,34.86312,34.86312,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1133673,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,34.10624,34.10624,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1133673,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,33.30301,33.30301,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1133673,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,32.43027,32.43027,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1133673,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.124983,32.15253,31.8433,31.6452,31.6452,20.25,0,7.39125,31.6452,3.554987,0,0,0,1.124983,11.99495,11.3952,0,0,338.2414,14.34099,0,10.86997,-10.86997,87.65895,20.87114,0.1133673,34.80972,0.8999863,81,15.46598
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.1985,34.99369,31.30266,0,0,72.31579,0,20.56389,0,0,0,0,0,13.1985,0,0,72.31579,68.7,350.3191,3.471028,81.8985,0,81.8985,165.3547,39.37009,0.1134259,0,10.5588,81,16.66953
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.51865,42.35124,33.12537,49.61671,49.61671,81,0,22.761,49.61671,63.52427,0,0,0,31.51865,0,0,31.38329,29.81413,268.4206,77.17968,61.33278,0,61.33278,223.5401,53.22372,0.1135367,54.57838,25.21492,81,108.6983
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,53.07753,54.13632,37.36548,41.64873,41.64873,0,-1,0,41.64873,127.441,0,0,0,53.07753,43.84076,41.64873,0,0,207.0878,132.3792,9.23677,0,9.23677,232.3028,55.31009,0.1135252,45.8136,42.46203,0,185.4567
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,74.02741,67.11151,41.52836,0,0,0,0,0,0,0,0,0,0,74.02741,0,0,0,0,197.8511,140.6923,74.02741,0,74.02741,302.5314,72.03114,0.1134333,0,59.22193,0,214.7197
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,79.32407,73.34086,44.65631,1.424744,1.424744,0,0,0,1.424744,5567.601,0,0,0,79.32407,1.499731,1.424744,0,0,123.8236,207.3169,77.82433,0,77.82433,376.3621,89.60983,0.1133368,1.567219,63.45925,0,286.641
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,62.40464,68.79424,46.96558,48.44214,48.44214,0,0,0,48.44214,128.823,0,0,0,62.40464,50.99173,48.44214,0,0,45.99931,277.3589,11.41291,0,11.41291,387.1893,92.18774,0.1133227,53.28635,49.92371,0,339.7635
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,81.77632,80.24464,49.0895,6.598753,6.598753,0,0,0,6.598753,1239.269,40.24387,0,0,81.77632,6.946056,6.598753,0,0,34.5864,287.6305,34.5864,0,34.5864,420.0009,100,0.1132799,7.258629,65.42106,0,369.4068
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,60.91083,71.93031,50.13215,6.672712,6.672712,0,-1,0,6.672712,912.8347,53.88692,0,0,60.91083,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1132799,7.339983,48.72866,0,379.6691
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,30.8096,60.42249,50.26345,36.74203,36.74203,0,0,0,36.74203,83.85383,0,0,0,30.8096,38.67582,36.74203,0,0,0,318.7582,0,7.866224,-7.866224,411.7091,98.02578,0.1132799,40.41624,24.64768,0,349.5678
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.75189,53.73662,50.3484,40.24017,40.24017,0,0,0,40.24017,26.71929,0,0,0,10.75189,42.35808,40.24017,0,0,8.740249,310.892,0,31.60619,-31.60619,378.3932,90.09345,0.1132799,44.26419,8.601511,0,321.6439
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.162038,51.44373,49.22079,0,0,0,0,0,0,0,0,0,0,7.162038,0,0,0,0,43.85824,279.2858,7.162038,0,7.162038,385.1878,91.71119,0.113271,0,5.729631,0,286.4478
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,46.78794,46.78794,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,36.6962,285.7317,0,23.23003,-23.23003,360.7012,85.88106,0.113271,24.27538,0,0,285.7317
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,44.65631,44.65631,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,62.50734,262.5016,0,1.223709,-1.223709,359.4113,85.57394,0.113271,1.278776,0,0,262.5016
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,42.59418,42.59418,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,63.86702,261.2779,0,19.60688,-19.60688,338.7438,80.65312,0.113271,20.48919,0,0,261.2779
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,40.77147,40.77147,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,85.65244,241.671,0,22.12402,-22.12402,315.423,75.10057,0.113271,23.1196,0,0,241.671
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,38.94876,38.94876,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,110.2347,219.547,0,31.71428,-31.71428,281.9933,67.14111,0.113271,33.14143,0,0,219.547
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,37.62035,37.62035,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,145.4728,187.8327,0,32.61293,-32.61293,247.6162,58.95612,0.113271,34.08051,0,0,187.8327
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,36.62404,36.62404,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,181.7094,155.2198,0,20.67163,-20.67163,225.8264,53.76808,0.113271,21.60185,0,0,155.2198
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,35.60456,35.60456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6778,134.5482,0,0,0,225.8264,53.76808,0.113271,0,0,0,134.5482
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,34.67004,34.67004,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,204.6778,134.5482,0,0.468309,-0.468309,225.3327,53.65055,0.113271,0.4893829,0,0,134.5482
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,33.90543,33.90543,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,205.1982,134.0799,0,16.0052,-16.0052,208.4618,49.63366,0.113271,16.72544,0,0,134.0799
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,33.1022,33.1022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.9817,118.0747,0,0,0,208.4618,49.63366,0.113271,0,0,0,118.0747
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,32.23719,32.23719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.9817,118.0747,0,0,0,208.4618,49.63366,0.113271,0,0,0,118.0747
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.26638,34.51286,31.65022,5.234986,5.234986,0,0,0,5.234986,196.111,0,0,0,10.26638,5.510512,5.234986,0,0,222.9817,118.0747,4.755872,0,4.755872,212.9736,50.7079,0.1132651,5.758485,8.213107,0,128.341
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.67614,37.52723,31.08641,0,0,0,0,0,0,0,0,0,0,22.67614,0,0,0,0,218.2259,122.3549,22.67614,0,22.67614,234.4861,55.82991,0.1132371,0,18.14091,0,145.0311
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,37.93192,44.16358,32.93229,20.05223,20.05223,0,0,0,20.05223,189.1656,0,0,0,37.93192,21.10761,20.05223,0,0,195.5497,142.7635,16.82431,0,16.82431,250.447,59.63012,0.1132163,22.05745,30.34554,0,180.6954
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,53.89812,54.2023,37.16467,6.587469,6.587469,0,-1,0,6.587469,818.1916,0,0,0,53.89812,6.934178,6.587469,0,0,178.7254,157.9053,46.96394,0,46.96394,295.0009,70.23817,0.1131583,7.246216,43.11849,0,211.8035
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,62.97301,62.43833,41.38161,6.723416,6.723416,0,0,0,6.723416,936.6222,0,0,0,62.97301,7.07728,6.723416,0,0,131.7615,200.1729,55.89573,0,55.89573,348.0283,82.86371,0.1130894,7.395758,50.37841,0,263.1459
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,70.44846,69.25772,44.53273,7.056162,7.056162,0,0,0,7.056162,998.3964,0,0,0,70.44846,7.427539,7.056162,0,0,75.86575,250.479,63.02092,0,63.02092,407.8152,97.09866,0.1130117,7.761778,56.35877,0,320.9275
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,63.86248,69.2459,46.83429,23.14741,23.14741,0,0,0,23.14741,275.8947,26.65196,0,0,63.86248,24.3657,23.14741,0,0,12.84482,307.1979,12.84482,0,12.84482,420.0009,100,0.1129959,25.46215,51.08998,0,371.0604
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,54.07737,67.72974,48.9582,0,0,0,0,0,0,0,54.07737,0,0,54.07737,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129959,0,43.26189,0,372.8356
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,47.45805,66.30818,50.00085,40.32686,40.32686,0,-1,0,40.32686,117.6834,5.008715,0,0,47.45805,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1129959,44.35955,37.96643,0,366.2163
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,40.42663,63.77705,50.13215,0,0,0,0,0,0,0,40.42663,0,0,40.42663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129959,0,32.3413,0,359.1848
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,21.98976,57.32357,50.22483,25.08585,25.08585,0,0,0,25.08585,87.65801,0,3.552714E-15,0,21.98976,26.40616,25.08585,0,0,0,318.7582,0,4.416401,-4.416401,415.3456,98.8916,0.1129959,27.59444,17.59181,0,340.748
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.42587,52.98573,49.0895,22.68235,22.68235,0,0,0,22.68235,54.7821,0,0,0,12.42587,23.87616,22.68235,0,0,4.907112,314.3418,0,11.45029,-11.45029,403.2759,96.01788,0.1129959,24.95059,9.940697,0,326.7677
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,46.65665,46.65665,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,17.62966,302.8915,0,14.60422,-14.60422,387.8817,92.35259,0.1129959,15.26141,0,0,302.8915
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,44.49411,44.49411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.85657,288.2873,0,0,0,387.8817,92.35259,0.1129959,0,0,0,288.2873
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,42.42426,42.42426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.85657,288.2873,0,0,0,387.8817,92.35259,0.1129959,0,0,0,288.2873
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,40.60155,40.60155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.85657,288.2873,0,0,0,387.8817,92.35259,0.1129959,0,0,0,288.2873
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,38.77113,38.77113,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,33.85657,288.2873,0,7.445928,-7.445928,380.033,90.48386,0.1129959,7.780994,0,0,288.2873
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,37.45044,37.45044,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,42.12982,280.8414,0,24.59444,-24.59444,354.1082,84.3113,0.1129959,25.70119,0,0,280.8414
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,36.4464,36.4464,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,69.45698,256.2469,0,41.18986,-41.18986,310.6902,73.97372,0.1129959,43.0434,0,0,256.2469
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,35.40376,35.40376,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,115.2235,215.0571,0,6.553592,-6.553592,303.7821,72.32893,0.1129959,6.848504,0,0,215.0571
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,34.46923,34.46923,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,122.5053,208.5035,0,60.29696,-60.29696,240.2236,57.19597,0.1129959,63.01033,0,0,208.5035
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,33.71235,33.71235,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,189.5019,148.2065,0,23.71657,-23.71657,215.2241,51.24373,0.1129959,24.78381,0,0,148.2065
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,32.88595,32.88595,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,215.8536,124.49,0,27.95685,-27.95685,185.755,44.22729,0.1129959,29.21491,0,0,124.49
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,32.02094,32.02094,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,246.9168,96.53311,0,29.47847,-29.47847,154.682,36.82897,0.1129959,30.805,0,0,96.53311
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01163728,31.43715,31.43396,39.87803,39.87803,0,0,0,39.87803,0.02918217,0,7.105427E-15,0,0.01163728,41.97688,39.87803,0,0,279.6707,67.05465,0,41.96524,-41.96524,110.4467,26.29679,0.1129959,43.86583,0.00930982,0,67.06628
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.720197,31.89116,30.87016,27.91172,27.91172,20.25,0,7.39125,27.91172,13.32844,0,0,0,3.720197,8.064966,7.661718,0,0,326.2987,25.08941,0,4.344769,-4.344769,105.8669,25.20636,0.1129959,30.70289,2.976158,81,28.80961
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.396182,34.78174,32.71603,11.51974,11.51974,81,0,22.761,11.51974,64.20441,0,0,0,7.396182,0,0,69.48026,66.00625,331.1262,20.74464,73.40243,0,73.40243,175.5026,41.78625,0.1130915,12.67171,5.916945,81,28.14082
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,27.66387,45.21786,36.97159,15.35013,15.35013,0,-1,0,15.35013,180.2191,0,0,0,27.66387,16.15803,15.35013,0,0,257.7238,86.80682,11.50584,0,11.50584,186.418,44.38515,0.1130773,16.88514,22.1311,0,114.4707
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,47.70242,56.54553,41.22715,26.21648,26.21648,0,0,0,26.21648,181.9558,0,0,0,47.70242,27.59629,26.21648,0,0,246.2179,97.16208,20.10612,0,20.10612,205.4923,48.92665,0.1130526,28.83813,38.16193,0,144.8645
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,38.24481,56.69519,44.40144,0,0,0,0,0,0,0,0,0,0,38.24481,0,0,0,0,226.1118,115.2576,38.24481,0,38.24481,241.7746,57.56525,0.1130056,0,30.59585,0,153.5024
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,35.90284,58.41845,46.74161,10.88161,10.88161,0,0,0,10.88161,329.9405,0,0,0,35.90284,11.45433,10.88161,0,0,187.867,149.6779,24.44851,0,24.44851,264.9684,63.0876,0.1129755,11.96977,28.72227,0,185.5808
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,24.09787,56.5664,48.82691,30.1926,30.1926,0,0,0,30.1926,79.81382,0,3.552714E-15,0,24.09787,31.78168,30.1926,0,0,163.4185,171.6816,0,7.683816,-7.683816,256.869,61.15916,0.1129755,33.21186,19.27829,0,195.7794
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,35.8073,61.83921,49.9159,14.23828,14.23828,0,-1,0,14.23828,251.4862,0,0,0,35.8073,14.98766,14.23828,0,0,171.9561,163.9978,20.81964,0,20.81964,276.6202,65.86183,0.11295,15.66211,28.64584,0,199.8051
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,19.62431,56.34029,50.04719,36.66929,36.66929,0,0,0,36.66929,53.51701,0,0,0,19.62431,38.59925,36.66929,0,0,151.1364,182.7354,0,18.97495,-18.97495,256.6189,61.09961,0.11295,40.33622,15.69945,0,202.3597
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.520258,51.22317,50.13215,2.324851,2.324851,0,0,0,2.324851,151.4187,0,0,0,3.520258,2.447211,2.324851,0,0,172.2197,163.7605,1.073047,0,1.073047,257.6369,61.34199,0.1129486,2.557336,2.816207,0,167.2807
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.484846,50.02982,48.9582,20.65187,20.65187,0,0,0,20.65187,16.87424,0,3.552714E-15,0,3.484846,21.73881,20.65187,0,0,171.1467,164.7262,0,18.25397,-18.25397,238.3955,56.76072,0.1129486,22.71706,2.787877,0,168.2111
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,46.52535,46.52535,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,191.4288,146.4723,0,22.96502,-22.96502,214.1882,50.9971,0.1129486,23.99845,0,0,146.4723
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,44.33193,44.33193,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,216.9455,123.5072,0,13.43393,-13.43393,200.0276,47.62553,0.1129486,14.03845,0,0,123.5072
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,42.24663,42.24663,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,231.8721,110.0733,0,36.33358,-36.33358,161.7287,38.50675,0.1129486,37.96859,0,0,110.0733
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,40.44709,40.44709,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,272.2428,73.73975,0,64.00725,-64.00725,94.25912,22.4426,0.1129486,66.88757,0,0,73.73975
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,38.62438,38.62438,50.51799,9.245878,0,-1,0,9.245878,0,0,41.27211,46.32391,0,9.732503,9.245878,0,0,343.3619,9.732503,0,9.732503,-9.732503,84.00017,20,0.1129486,55.56979,0,0,9.732503
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,37.29597,37.29597,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129486,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,36.27649,36.27649,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129486,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,35.23384,35.23384,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129486,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,34.29932,34.29932,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129486,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,33.54243,33.54243,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129486,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,32.71603,32.71603,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129486,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,31.86647,31.86647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129486,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.219414,31.59039,31.25632,36.15644,36.15644,81,0,22.761,36.15644,3.372607,0,0,0,1.219414,0,0,44.84356,42.60139,354.1758,0,43.8208,0,43.8208,125.5722,29.89809,0.1130354,39.77208,0.9755316,81,1.219414
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.02769,33.75328,30.69252,47.79682,47.79682,81,0,22.761,47.79682,23.07201,0,0,0,11.02769,0,0,33.20318,31.54302,310.355,39.43872,42.57071,0,42.57071,165.9583,39.51381,0.1131165,52.5765,8.82215,81,50.46641
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,31.0258,41.57578,32.5384,19.98438,19.98438,81,0,22.761,19.98438,155.2503,0,0,0,31.0258,0,0,61.01562,57.96484,267.7843,77.75236,88.99065,0,88.99065,250.3823,59.61471,0.1131925,21.98281,24.82064,81,108.7782
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,56.30393,54.64482,36.79396,2.365885,2.365885,0,-1,0,2.365885,2379.825,0,0,0,56.30393,2.490406,2.365885,0,0,178.7937,157.8439,53.81353,0,53.81353,301.4343,71.76992,0.1131265,2.602474,45.04314,0,214.1479
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,52.74656,58.18493,41.05723,40.4597,40.4597,0,0,0,40.4597,130.3682,0,0,0,52.74656,42.58915,40.4597,0,0,124.9801,206.2761,10.15741,0,10.15741,311.0704,74.06424,0.113114,44.50566,42.19725,0,259.0227
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,60.86686,64.96326,44.24697,18.66799,18.66799,0,0,0,18.66799,326.0493,0,0,0,60.86686,19.65052,18.66799,0,0,114.8227,215.4178,41.21634,0,41.21634,350.1717,83.37405,0.1130635,20.53479,48.69349,0,276.2846
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,60.53716,67.61456,46.61803,18.51557,18.51557,0,0,0,18.51557,326.9527,0,0,0,60.53716,19.49007,18.51557,0,0,73.60638,252.5125,41.04708,0,41.04708,389.1124,92.64562,0.1130132,20.36713,48.42973,0,313.0497
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,42.42305,62.93819,48.70333,40.53495,40.53495,0,0,0,40.53495,104.658,0,0,0,42.42305,42.66837,40.53495,0,0,32.5593,289.4549,0,0.2453205,-0.2453205,388.8538,92.58405,0.1130132,44.58845,33.93844,0,331.8779
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,28.07417,58.94841,49.7846,30.51223,30.51223,0,-1,0,30.51223,92.00957,0,0,0,28.07417,32.11814,30.51223,0,0,32.83187,289.2095,0,4.043964,-4.043964,384.5911,91.56912,0.1130132,33.56345,22.45934,0,317.2837
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,34.78624,61.46953,49.9159,27.74826,27.74826,0,0,0,27.74826,125.3637,0,0,0,34.78624,29.20869,27.74826,0,0,37.32517,285.1656,5.577549,0,5.577549,389.8824,92.82896,0.1130064,30.52308,27.82899,0,319.9518
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.41154,53.91677,50.00085,11.72127,11.72127,0,0,0,11.72127,105.889,0,0,0,12.41154,12.33818,11.72127,0,0,31.74762,290.1854,0.07335471,0,0.07335471,389.952,92.84553,0.1130063,12.8934,9.929228,0,302.5969
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.480148,49.89615,48.82691,5.856049,5.856049,0,0,0,5.856049,59.42827,0,8.881784E-16,0,3.480148,6.164262,5.856049,0,0,31.67427,290.2514,0,2.684114,-2.684114,387.1227,92.17188,0.1130063,6.441654,2.784119,0,293.7315
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,46.39406,46.39406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.65662,287.5673,0,0,0,387.1227,92.17188,0.1130063,0,0,0,287.5673
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,44.18518,44.18518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.65662,287.5673,0,0,0,387.1227,92.17188,0.1130063,0,0,0,287.5673
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,42.09988,42.09988,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,34.65662,287.5673,0,13.8519,-13.8519,372.5215,88.69542,0.1130063,14.47523,0,0,287.5673
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,40.29263,40.29263,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,50.04761,273.7154,0,43.2732,-43.2732,326.9076,77.83498,0.1130063,45.2205,0,0,273.7154
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,38.46992,38.46992,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,98.12894,230.4422,0,35.36169,-35.36169,289.6331,68.96011,0.1130063,36.95296,0,0,230.4422
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,37.14151,37.14151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.4197,195.0805,0,0,0,289.6331,68.96011,0.1130063,0,0,0,195.0805
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,36.12202,36.12202,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,137.4197,195.0805,0,32.72076,-32.72076,255.1423,60.74805,0.1130063,34.1932,0,0,195.0805
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,35.07938,35.07938,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,173.7761,162.3597,0,23.30316,-23.30316,230.5787,54.89957,0.1130063,24.3518,0,0,162.3597
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.14485,34.14485,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,199.6685,139.0566,0,14.13632,-14.13632,215.6777,51.35172,0.1130063,14.77245,0,0,139.0566
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,33.3648,33.3648,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,215.3755,124.9202,0,4.725206,-4.725206,210.6969,50.16582,0.1130063,4.937841,0,0,124.9202
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,32.56157,32.56157,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,220.6258,120.195,0,14.87127,-14.87127,195.0212,46.43352,0.1130063,15.54048,0,0,120.195
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,31.68883,31.68883,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,237.1494,105.3238,0,13.1779,-13.1779,181.1304,43.12621,0.1130063,13.7709,0,0,105.3238
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9706539,31.35194,31.08641,17.0542,17.0542,0,0,0,17.0542,5.691582,0,3.552714E-15,0,0.9706539,17.95179,17.0542,0,0,251.7915,92.14587,0,16.98114,-16.98114,163.2308,38.86439,0.1130063,18.75962,0.7765231,0,93.11652
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.734541,31.54541,30.52261,34.91824,34.91824,0,0,0,34.91824,10.6951,0,7.105427E-15,0,3.734541,36.75604,34.91824,0,0,270.6594,75.16473,0,33.0215,-33.0215,128.423,30.57685,0.1130063,38.41006,2.987633,0,78.89928
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,29.04417,40.76242,32.34531,0,0,0,0,0,0,0,0,0,0,29.04417,0,0,0,0,307.35,42.14323,29.04417,0,29.04417,155.9768,37.13725,0.1129708,0,23.23533,0,71.1874
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,24.55984,43.88303,36.62404,19.94896,19.94896,0,-1,0,19.94896,123.1134,0,0,0,24.55984,20.99891,19.94896,0,0,278.3058,68.28298,3.560932,0,3.560932,159.3549,37.94158,0.1129664,21.94386,19.64787,0,92.84283
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,26.65693,49.02317,40.8796,34.27337,34.27337,0,0,0,34.27337,77.77738,0,7.105427E-15,0,26.65693,36.07723,34.27337,0,0,274.7449,71.48782,0,9.420301,-9.420301,149.4251,35.57733,0.1129664,37.7007,21.32554,0,98.14475
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.27727,47.50388,44.0925,0,0,0,0,0,0,0,0,0,0,11.27727,0,0,0,0,285.2119,62.06752,11.27727,0,11.27727,160.1236,38.1246,0.1129526,0,9.021817,0,73.3448
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,28.72236,55.60556,46.4404,21.01753,21.01753,0,0,0,21.01753,136.659,0,0,0,28.72236,22.12372,21.01753,0,0,273.9346,72.21706,6.598638,0,6.598638,166.3837,39.61508,0.1129446,23.11929,22.97789,0,100.9394
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,32.23317,59.10466,48.57204,72.34068,72.34068,20.25,0,7.39125,72.34068,44.55745,0,0,0,32.23317,54.8323,52.09068,0,0,267.336,78.15584,0,22.59913,-22.59913,142.5621,33.94328,0.1129446,79.57475,25.78653,81,110.389
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,15.35868,54.51858,49.6533,40.55487,40.55487,0,-1,0,40.55487,37.87137,0,0,0,15.35868,42.68933,40.55487,0,0,292.4461,55.55671,0,27.33065,-27.33065,113.753,27.084,0.1129446,44.61036,12.28695,0,70.91539
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.964091,52.90729,49.7846,39.40026,39.40026,20.25,0,7.39125,39.40026,25.2894,0,0,0,9.964091,20.15817,19.15027,0,0,322.8135,28.22606,0,10.19408,-10.19408,103.0075,24.52555,0.1129446,43.34029,7.971273,81,38.19015
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.46284,54.12302,49.86956,45.68559,45.68559,81,0,22.761,45.68559,29.46847,0,0,0,13.46284,0,0,35.31441,33.54869,334.1403,18.03197,47.01153,0,47.01153,147.6066,35.14436,0.1130334,50.25415,10.77028,81,31.49482
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.778831,49.8641,48.70333,31.54208,31.54208,81,0,22.761,31.54208,11.98029,7.105427E-15,0,0,3.778831,0,0,49.45792,46.98502,287.1288,60.34235,50.76385,0,50.76385,195.7654,46.61072,0.1131326,34.69629,3.023065,81,64.12118
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,46.22414,46.22414,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,236.3649,106.0298,68.7,0,68.7,260.9399,62.12844,0.1132144,2.752187,0,81,106.0298
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,44.00755,44.00755,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,167.6649,167.8598,0,27.32947,-27.32947,232.1322,55.26945,0.1132144,28.5593,0,0,167.8598
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,41.92225,41.92225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.031,140.5303,0,0,0,232.1322,55.26945,0.1132144,0,0,0,140.5303
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,40.12271,40.12271,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,198.031,140.5303,0,22.47444,-22.47444,208.442,49.62895,0.1132144,23.48579,0,0,140.5303
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,38.31545,38.31545,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,223.0026,118.0559,0,17.06388,-17.06388,190.4551,45.34636,0.1132144,17.83175,0,0,118.0559
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,36.97159,36.97159,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,241.9624,100.992,0,19.84638,-19.84638,169.5352,40.36544,0.1132144,20.73947,0,0,100.992
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,35.95211,35.95211,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,264.014,81.14565,0,23.57147,-23.57147,144.6887,34.44962,0.1132144,24.63218,0,0,81.14565
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,34.90946,34.90946,28.67108,28.67108,0,-1,0,28.67108,0,0,3.552714E-15,0,0,30.18009,28.67108,0,0,290.2045,57.57418,0,30.18009,-30.18009,112.8761,26.8752,0.1132144,31.53819,0,0,57.57418
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,33.97494,33.97494,8.849281,8.849281,0,-1,0,8.849281,0,0,0,0,0,9.315033,8.849281,0,0,323.7379,27.39409,0,9.315033,-9.315033,103.0572,24.53737,0.1132144,9.734209,0,0,27.39409
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,33.18716,33.18716,29.66811,17.1751,0,-1,0,17.1751,0,0,12.493,15.45981,0,18.07906,17.1751,0,0,334.088,18.07906,0,18.07906,-18.07906,84.00017,20,0.1132144,32.63492,0,0,18.07906
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,32.36848,32.36848,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132144,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,31.49575,31.49575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132144,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.55011,35.24083,30.88561,5.412199,5.412199,77.72799,0,21.93318,5.412199,287.3158,0,0,0,15.55011,0,0,72.31579,68.7,354.1758,0,84.25011,0,84.25011,163.9268,39.03012,0.1132859,5.953419,12.44008,81,15.55011
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,31.6438,39.39096,30.29863,65.1059,65.1059,81,0,22.761,65.1059,48.60359,0,0,0,31.6438,0,0,15.8941,15.09939,269.9257,75.8251,46.74319,0,46.74319,208.2713,49.58831,0.1133682,71.61649,25.31504,81,107.4689
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,52.46238,48.0557,32.12906,34.2789,34.2789,81,0,22.761,34.2789,153.0457,0,0,0,52.46238,0,0,46.7211,44.38504,223.1825,117.894,96.84743,0,96.84743,300.1489,71.46387,0.1134339,37.70679,41.96991,81,170.3564
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,77.59956,62.33697,36.40779,38.72879,38.72879,0,-1,0,38.72879,200.3666,0,0,0,77.59956,40.76715,38.72879,0,0,126.3351,205.0567,36.83242,0,36.83242,335.0912,79.78345,0.1133889,42.60167,62.07965,0,282.6562
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,83.67838,70.27157,40.68651,53.60186,53.60186,0,0,0,53.60186,156.111,0,0,0,83.67838,56.42301,53.60186,0,0,89.50266,238.2058,27.25537,0,27.25537,360.9479,85.9398,0.1133556,58.96204,66.9427,0,321.8842
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,68.75214,67.80014,43.92259,0,0,0,0,0,0,0,6.504851,0,0,68.75214,0,0,0,0,62.2473,262.7357,62.2473,0,62.2473,420.0009,100,0.1132796,0,55.00172,0,331.4878
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,74.16275,73.02631,46.27048,25.04256,25.04256,0,0,0,25.04256,296.1468,47.80216,0,0,74.16275,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1132796,27.54682,59.3302,0,392.921
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,68.80407,73.25989,48.3944,1.704804,1.704804,0,0,0,1.704804,4035.893,67.00954,0,0,68.80407,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1132796,1.875285,55.04325,0,387.5623
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,65.57531,73.16547,49.48339,16.55286,16.55286,0,-1,0,16.55286,396.157,48.15125,0,0,65.57531,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1132796,18.20814,52.46025,0,384.3335
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,53.1184,68.1028,49.61469,0,0,0,0,0,0,0,53.1184,0,0,53.1184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132796,0,42.49472,0,371.8766
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,33.87644,60.9074,49.69964,5.878911,5.878911,0,0,0,5.878911,576.2366,27.68811,0,0,33.87644,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1132796,6.466803,27.10115,0,352.6347
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,17.28326,54.0291,48.57204,24.78678,24.78678,0,0,0,24.78678,69.72775,0,0,0,17.28326,26.09135,24.78678,0,0,0,318.7582,0,8.808084,-8.808084,410.7163,97.7894,0.1132796,27.26546,13.82661,0,336.0415
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,46.05423,46.05423,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,9.786761,309.9501,0,60.84378,-60.84378,346.5813,82.5192,0.1132796,63.58176,0,0,309.9501
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,43.83763,43.83763,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,77.39097,249.1064,0,64.68056,-64.68056,278.402,66.28606,0.1132796,67.59119,0,0,249.1064
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,41.76778,41.76778,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,149.2583,184.4258,0,30.78986,-30.78986,245.9467,58.55861,0.1132796,32.1754,0,0,184.4258
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,39.96824,39.96824,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,183.4692,153.6359,0,46.82222,-46.82222,196.5917,46.80746,0.1132796,48.92923,0,0,153.6359
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,38.1687,38.1687,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,235.4939,106.8137,0,14.6081,-14.6081,181.1934,43.1412,0.1132796,15.26546,0,0,106.8137
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,36.79396,36.79396,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,251.7251,92.20562,0,41.40804,-41.40804,137.5455,32.74887,0.1132796,43.2714,0,0,92.20562
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,35.77448,35.77448,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,297.734,50.79758,0,7.755991,-7.755991,129.37,30.80232,0.1132796,8.105011,0,0,50.79758
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,34.73182,34.73182,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,306.3518,43.04159,0,29.78806,-29.78806,97.97061,23.32629,0.1132796,31.12853,0,0,43.04159
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,33.82047,33.82047,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,339.4497,13.25353,0,10.93088,-10.93088,86.44846,20.58293,0.1132796,11.42277,0,0,13.25353
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,33.01725,33.01725,48.7868,2.206519,0,-1,0,2.206519,0,0,46.58028,51.45897,0,2.322651,2.206519,0,0,351.5951,2.322651,0,2.322651,-2.322651,84.00017,20,0.1132796,53.66549,0,0,2.322651
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,32.19085,32.19085,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132796,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,31.34128,31.34128,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1133862,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.452846,31.96145,30.73886,13.615,13.615,81,0,22.761,13.615,32.70544,0,0,0,4.452846,0,0,67.385,64.01575,299.9576,48.79636,68.4686,0,68.4686,200.3911,47.71206,0.1134863,14.9765,3.562276,81,53.2492
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.70563,37.15298,30.15189,25.40073,25.40073,81,0,22.761,25.40073,97.26348,0,0,0,24.70563,0,0,55.59927,52.81931,231.489,110.4181,77.52494,0,77.52494,273.9377,65.22312,0.1135752,27.9408,19.76451,81,135.1237
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,49.91596,47.02785,31.97459,0,0,72.31579,0,20.56389,0,0,0,0,0,49.91596,0,0,72.31579,68.7,153.9641,180.1905,118.616,0,118.616,386.4666,92.01569,0.1135877,0,39.93277,81,230.1065
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,67.37347,58.09389,36.23015,7.209136,7.209136,0,-1,0,7.209136,934.5568,24.43677,0,0,67.37347,7.588564,7.209136,0,0,35.34813,286.9449,35.34813,0,35.34813,420.0009,100,0.1135447,7.93005,53.89878,0,354.3184
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,83.3018,69.8763,40.50888,25.93139,25.93139,0,0,0,25.93139,321.2393,56.0056,0,0,83.3018,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1135447,28.52453,66.64144,0,402.06
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,73.19366,69.47359,43.74495,3.265334,3.265334,0,0,0,3.265334,2241.537,69.75646,0,0,73.19366,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1135447,3.591867,58.55493,0,391.9519
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,64.47226,68.61573,46.09285,2.882685,2.882685,0,0,0,2.882685,2236.535,61.43785,0,0,64.47226,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1135447,3.170954,51.57781,0,383.2305
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,71.14733,74.09701,48.22448,27.7896,27.7896,0,0,0,27.7896,256.0215,41.89512,0,0,71.14733,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1135447,30.56856,56.91787,0,389.9055
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,78.53219,78.92253,49.30575,53.57275,53.57275,0,-1,0,53.57275,146.5898,22.13981,0,0,78.53219,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1135447,58.93003,62.82575,0,397.2904
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,64.77971,72.76219,49.43705,41.04468,41.04468,0,0,0,41.04468,157.8273,21.57478,0,0,64.77971,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1135447,45.14915,51.82377,0,383.5379
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,39.07787,62.65482,49.56834,33.11609,33.11609,0,0,0,33.11609,118.0027,4.218825,0,0,39.07787,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1135447,36.4277,31.26229,0,357.8361
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,17.81069,54.06571,48.44074,33.62167,33.62167,0,0,0,33.62167,52.97383,0,0,0,17.81069,35.39123,33.62167,0,0,0,318.7582,0,17.58054,-17.58054,401.4693,95.58775,0.1135447,36.98383,14.24855,0,336.5689
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,45.92293,45.92293,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,19.53393,301.1777,0,12.73258,-12.73258,388.048,92.3922,0.1135447,13.30555,0,0,301.1777
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,43.66,43.66,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,33.68125,288.4451,0,36.56927,-36.56927,349.5006,83.21426,0.1135447,38.21488,0,0,288.4451
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,41.62104,41.62104,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,74.31377,251.8758,0,35.23442,-35.23442,312.3603,74.37135,0.1135447,36.81997,0,0,251.8758
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,39.81378,39.81378,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,113.4631,216.6414,0,63.6595,-63.6595,245.2573,58.39447,0.1135447,66.52418,0,0,216.6414
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,38.01424,38.01424,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,184.1959,152.9819,0,8.493567,-8.493567,236.3043,56.26281,0.1135447,8.875776,0,0,152.9819
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,36.64721,36.64721,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,193.6332,144.4883,0,10.08119,-10.08119,225.6777,53.73269,0.1135447,10.53484,0,0,144.4883
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,35.62773,35.62773,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,204.8345,134.4072,0,9.268255,-9.268255,215.9082,51.4066,0.1135447,9.685328,0,0,134.4072
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,34.57736,34.57736,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,215.1326,125.1389,0,51.62801,-51.62801,161.4875,38.44932,0.1135447,53.95127,0,0,125.1389
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,33.62739,33.62739,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,272.497,73.51089,0,11.74421,-11.74421,149.108,35.50183,0.1135447,12.2727,0,0,73.51089
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,32.82416,32.82416,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,285.5461,61.76669,0,4.142735,-4.142735,144.7411,34.46211,0.1135447,4.329158,0,0,61.76669
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,31.99776,31.99776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.1492,57.62395,0,0,0,144.7411,34.46211,0.1135447,0,0,0,57.62395
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,31.1482,31.1482,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,290.1492,57.62395,0,7.982212,-7.982212,136.3272,32.45878,0.1135447,8.341412,0,0,57.62395
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.13038,35.03467,30.52261,11.78346,11.78346,0,0,0,11.78346,136.89,0,0,0,16.13038,12.40364,11.78346,0,0,299.0183,49.64174,3.726739,0,3.726739,139.8627,33.30056,0.1135401,12.9618,12.9043,0,65.77212
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,29.29867,38.29717,29.93563,0,0,0,0,0,0,0,0,0,0,29.29867,0,0,0,0,295.2916,52.99581,29.29867,0,29.29867,167.6578,39.91845,0.1135045,0,23.43893,0,82.29447
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,58.34199,49.65516,31.75834,0,0,0,0,0,0,0,0,0,0,58.34199,0,0,0,0,265.9929,79.36461,58.34199,0,58.34199,223.0059,53.09653,0.1134335,0,46.6736,0,137.7066
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,74.92994,60.81045,36.03707,7.551252,7.551252,0,-1,0,7.551252,992.285,0,0,0,74.92994,7.948686,7.551252,0,0,207.6509,131.8724,66.98125,0,66.98125,286.5499,68.22603,0.1133522,8.306377,59.94395,0,206.8023
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,88.90257,72.22308,40.33896,10.63875,10.63875,0,0,0,10.63875,835.6487,0,0,0,88.90257,11.19868,10.63875,0,0,140.6697,192.1555,77.70389,0,77.70389,360.2663,85.77751,0.1132579,11.70263,71.12206,0,281.0581
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,88.97778,76.55636,43.59821,62.65135,62.65135,37.93996,0,11.86681,62.65135,142.0205,0,0,0,88.97778,26.012,24.7114,0,0,62.96577,262.089,62.96577,0,62.96577,420.0009,100,0.1132349,68.91649,71.18222,81,351.0668
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,90.11801,80.31275,45.96155,0,0,0,0,0,0,0,90.11801,0,0,90.11801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132349,0,72.09441,0,408.8763
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,89.07874,82.67853,48.09319,2.806027,2.806027,0,0,0,2.806027,3174.55,86.12503,0,0,89.07874,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1132349,3.08663,71.26299,0,407.837
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,74.87769,77.0135,49.18218,58.62711,58.62711,0,-1,0,58.62711,127.7185,13.16494,0,0,74.87769,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1132349,64.48982,59.90215,0,393.6359
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,63.67669,72.12664,49.30575,3.174619,3.174619,0,0,0,3.174619,2005.805,60.33498,0,0,63.67669,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1132349,3.492081,50.94135,0,382.4349
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,44.76244,64.63709,49.43705,33.27709,33.27709,0,0,0,33.27709,134.5143,9.733919,0,0,44.76244,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1132349,36.6048,35.80995,0,363.5207
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,18.92656,54.29603,48.30944,9.018921,9.018921,0,0,0,9.018921,209.8539,9.432959,0,0,18.92656,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1132349,9.920814,15.14125,0,337.6848
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,45.79164,45.79164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132349,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,43.49008,43.49008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132349,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,41.4434,41.4434,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1132349,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,39.66703,39.66703,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1132349,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,37.85978,37.85978,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1132349,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,36.49274,36.49274,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1132349,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,35.4501,35.4501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1132349,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,34.38427,34.38427,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1132349,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,33.42658,33.42658,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1132349,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,32.64653,32.64653,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1132349,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,31.80468,31.80468,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1132349,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,30.97828,30.97828,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1132349,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.05296,34.23363,30.3218,25.95348,25.95348,0,0,0,25.95348,54.14672,0,0,0,14.05296,27.31945,25.95348,0,0,319.1667,31.50818,0,13.26649,-13.26649,103.2286,24.57819,0.1132349,28.54883,11.24237,0,45.56114
