Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,79.35609,69.66212,41.72916,25.90421,25.90421,0,0,0,25.90421,306.3444,52.0885,0,0,79.35609,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1128336,28.49463,63.48488,0,398.1143
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,59.395,63.11192,43.15798,0,0,0,-1,0,0,0,59.395,0,0,59.395,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128336,0,47.516,0,378.1532
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,58.89241,63.42699,43.59821,31.79,31.79,0,0,0,31.79,185.2545,25.42926,0,0,58.89241,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1128336,34.96899,47.11393,0,377.6506
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,42.90345,57.96445,44.05389,41.17506,41.17506,0,0,0,41.17506,104.1977,0,7.105427E-15,0,42.90345,43.34217,41.17506,0,0,0,318.7582,0,0.43872,-0.43872,419.5384,99.88989,0.1128336,45.29257,34.32276,0,361.6617
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.63076,48.39871,43.0344,15.13082,15.13082,0,0,0,15.13082,116.5222,1.216114,0,0,17.63076,15.92718,15.13082,0,0,0.4874667,318.3195,0.4874667,0,0.4874667,420.0009,100,0.112833,16.6439,14.10461,0,335.9503
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,40.37758,40.37758,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.112833,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.85978,37.85978,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.112833,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,35.95211,35.95211,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.112833,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.21436,34.21436,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.112833,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,32.47661,32.47661,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.112833,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.99373,30.99373,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.112833,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.86613,29.86613,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.112833,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,28.71535,28.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.112833,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.69587,27.69587,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.112833,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,26.76134,26.76134,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.112833,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,25.78048,25.78048,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.112833,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.04677,25.04677,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.112833,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.35167,24.35167,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.112833,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.75687,30.64982,23.6334,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.94326,0,1.421085E-14,0,25.75687,72.31579,68.7,0,0,291.8434,56.09914,0,46.55892,-46.55892,94.05644,22.39435,0.112833,97.88999,20.6055,81,81.85601
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,43.99887,37.82995,25.30936,55.88765,55.88765,81,0,22.761,55.88765,78.72735,0,0,0,43.99887,0,0,25.11235,23.85673,343.5756,9.540221,67.8556,0,67.8556,158.4299,37.72133,0.1129229,61.47642,35.19909,81,53.53909
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,62.48388,48.17826,29.19419,26.53468,26.53468,0,-1,0,26.53468,235.4801,0,0,0,62.48388,27.93124,26.53468,0,0,275.72,70.61026,34.55265,0,34.55265,191.2094,45.52597,0.1128857,29.18814,49.98711,0,133.0941
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,75.65321,57.69429,33.21033,0,0,0,0,0,0,0,0,0,0,75.65321,0,0,0,0,241.1673,101.7076,75.65321,0,75.65321,262.9804,62.61425,0.1128043,0,60.52257,0,177.3609
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,80.79861,63.70374,36.4464,70.86075,70.86075,81,0,22.761,70.86075,114.0245,0,0,0,80.79861,0,0,10.13925,9.632291,165.5141,169.7955,90.43091,0,90.43091,348.7707,83.04047,0.1128698,77.94682,64.63889,81,250.5941
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,87.78844,70.0437,39.05689,17.94951,17.94951,0,0,0,17.94951,489.0854,0,0,0,87.78844,18.89422,17.94951,0,0,75.0832,251.1833,68.89423,0,68.89423,414.1295,98.60206,0.1127958,19.74446,70.23076,0,338.9718
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,85.76283,72.285,41.51291,35.46144,35.46144,0,0,0,35.46144,241.8481,42.24602,0,0,85.76283,37.32784,35.46144,0,0,6.188974,313.1881,6.188974,0,6.188974,420.0009,100,0.1127892,39.00759,68.61026,0,398.951
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,72.34729,68.12691,42.94173,38.98029,38.98029,0,-1,0,38.98029,185.5997,31.3154,0,0,72.34729,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1127892,42.87832,57.87783,0,391.1055
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,60.3042,63.74717,43.3974,63.37934,63.37934,20.25,0,7.39125,63.37934,95.14804,14.9049,0,0,60.3042,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1127892,69.71727,48.24336,81,379.0624
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,37.4112,55.80701,43.85308,23.17723,23.17723,0,0,0,23.17723,161.4136,13.01411,0,0,37.4112,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1127892,25.49496,29.92896,0,356.1694
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.50619,46.59461,42.8336,0,0,0,0,0,0,0,12.50619,0,0,12.50619,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127892,0,10.00495,0,331.2644
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,40.20767,40.20767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127892,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,37.68986,37.68986,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1127892,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,35.79765,35.79765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1127892,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,34.03672,34.03672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1127892,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,32.29898,32.29898,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1127892,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.82382,30.82382,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1127892,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,29.69621,29.69621,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1127892,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,28.54543,28.54543,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1127892,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,27.51823,27.51823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1127892,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,26.59143,26.59143,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1127892,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,25.63374,25.63374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1127892,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.8923,24.8923,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1127892,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,24.1972,24.1972,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1127892,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.65312,29.59569,23.46348,52.19036,52.19036,0,0,0,52.19036,43.40479,0,0,0,22.65312,54.93722,52.19036,0,0,203.634,135.4876,0,32.2841,-32.2841,192.7863,45.9014,0.1127892,57.40939,18.12249,0,158.1408
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,50.85537,39.80508,25.15489,20.78149,20.78149,0,0,0,20.78149,244.7148,0,0,0,50.85537,21.87525,20.78149,0,0,239.5052,103.2035,28.98012,0,28.98012,220.2792,52.44733,0.1127581,22.85964,40.6843,0,154.0589
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,57.28161,46.18186,29.00111,15.86069,15.86069,0,-1,0,15.86069,361.1546,0,0,0,57.28161,16.69547,15.86069,0,0,210.5251,129.2857,40.58615,0,40.58615,258.7826,61.61478,0.1127146,17.44676,45.82529,0,186.5673
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,71.26287,55.75687,32.99408,15.02557,15.02557,0,0,0,15.02557,474.2773,0,0,0,71.26287,15.81639,15.02557,0,0,169.9389,165.8132,55.44648,0,55.44648,311.3838,74.13885,0.1126552,16.52813,57.0103,0,237.0761
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,83.33548,64.50145,36.23015,6.02377,6.02377,0,0,0,6.02377,1383.444,0,0,0,83.33548,6.340811,6.02377,0,0,114.4924,215.715,76.99467,0,76.99467,384.4273,91.53014,0.1125729,6.626147,66.66839,0,299.0505
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,86.04279,68.97762,38.84064,0,0,0,0,0,0,0,48.54502,0,0,86.04279,0,0,0,0,37.49778,285.0102,37.49778,0,37.49778,420.0009,100,0.1125328,0,68.83424,0,371.053
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,87.17762,72.68391,41.3121,9.799164,9.799164,0,0,0,9.799164,889.6434,76.86271,0,0,87.17762,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1125328,10.77908,69.7421,0,405.9359
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,74.91247,68.9894,42.74864,18.87957,18.87957,0,-1,0,18.87957,396.7911,55.03923,0,0,74.91247,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1125328,20.76753,59.92997,0,393.6707
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,59.28495,63.12281,43.20432,80.5969,80.5969,20.25,0,7.39125,80.5969,73.55736,0,1.421085E-14,0,59.28495,63.52305,60.3469,0,0,0,318.7582,0,4.238104,-4.238104,415.5335,98.93635,0.1125328,88.65659,47.42796,81,378.0432
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,41.90512,57.17411,43.66,47.07325,47.07325,0,0,0,47.07325,89.02107,0,0,0,41.90512,49.55079,47.07325,0,0,4.709004,314.5201,0,7.645677,-7.645677,407.4742,97.01748,0.1125328,51.78058,33.52409,0,356.4252
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.74856,48.34285,42.64052,0,0,0,0,0,0,0,5.544362,0,0,18.74856,0,0,0,0,13.2042,306.8745,13.2042,0,13.2042,420.0009,100,0.1125187,0,14.99885,0,325.623
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,40.03003,40.03003,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1125187,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,37.53539,37.53539,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1125187,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,35.64318,35.64318,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1125187,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,33.88998,33.88998,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1125187,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,32.15223,32.15223,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1125187,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,30.66935,30.66935,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1125187,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,29.54175,29.54175,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1125187,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,28.39097,28.39097,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1125187,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,27.37149,27.37149,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1125187,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,26.43697,26.43697,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1125187,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,25.4561,25.4561,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1125187,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,24.73783,24.73783,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1125986,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,24.04273,24.04273,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1126825,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.35618,30.2218,23.33219,47.02071,47.02071,81,0,22.761,47.02071,53.92556,0,0,0,25.35618,0,0,33.97929,32.28033,239.5352,103.1765,57.63651,0,57.63651,247.4366,58.91335,0.1127756,51.72278,20.28495,81,128.5327
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.7796,39.90278,24.97726,20.81457,20.81457,81,0,22.761,20.81457,248.7662,-7.105427E-15,0,0,51.7796,0,0,60.18543,57.17616,181.8987,155.0494,108.9558,0,108.9558,350.8011,83.5239,0.1128209,22.89602,41.42368,81,206.829
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,73.55444,51.66289,28.80031,0,0,0,-1,0,0,0,0.6114656,0,0,73.55444,0,0,0,0,72.94297,253.1096,72.94297,0,72.94297,420.0009,100,0.1127431,0,58.84355,0,326.664
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,81.00014,59.24869,32.75465,23.37369,23.37369,0,0,0,23.37369,346.5442,56.39626,0,0,81.00014,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1127431,25.71105,64.80011,0,399.7584
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,92.34814,68.14199,35.99073,0,0,0,0,0,0,0,92.34814,0,0,92.34814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127431,0,73.87851,0,411.1064
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,94.65634,72.65775,38.60122,20.53407,20.53407,0,0,0,20.53407,460.9723,73.04154,0,0,94.65634,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1127431,22.58747,75.72507,0,413.4146
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,82.22128,70.10801,41.07268,27.88426,27.88426,0,0,0,27.88426,294.8663,52.86943,0,0,82.22128,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1127431,30.67268,65.77702,0,400.9795
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,69.68673,66.51275,42.53239,28.07285,28.07285,0,-1,0,28.07285,248.2353,40.13636,0,0,69.68673,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1127431,30.88014,55.74939,0,388.4449
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,60.20523,63.23108,42.98807,36.52277,36.52277,0,0,0,36.52277,164.843,21.76022,0,0,60.20523,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1127431,40.17505,48.16419,0,378.9635
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,44.21072,57.78371,43.46691,41.7473,41.7473,0,0,0,41.7473,105.9008,0.2661874,0,0,44.21072,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1127431,45.92204,35.36858,0,362.9689
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.66799,49.40511,42.46288,42.45919,42.45919,0,0,0,42.45919,53.3877,0,7.105427E-15,0,22.66799,44.69389,42.45919,0,0,0,318.7582,0,22.0259,-22.0259,396.7835,94.47208,0.1127431,46.70511,18.13439,0,341.4262
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,39.83695,39.83695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.47322,296.7323,0,0,0,396.7835,94.47208,0.1127431,0,0,0,296.7323
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,37.36548,37.36548,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,24.47322,296.7323,0,28.343,-28.343,366.9073,87.35872,0.1127431,29.61844,0,0,296.7323
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,35.47326,35.47326,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,55.96545,268.3893,0,5.323264,-5.323264,361.2961,86.02272,0.1127431,5.56281,0,0,268.3893
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,33.73552,33.73552,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,61.88018,263.0661,0,72.31579,-72.31579,285.0686,67.87334,0.1127431,95.32394,0,0,263.0661
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,31.99776,31.99776,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,142.2311,190.7503,0,1.670014,-1.670014,283.3083,67.45422,0.1127431,1.745164,0,0,190.7503
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,30.53806,30.53806,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,144.0866,189.0803,0,12.79889,-12.79889,269.817,64.24203,0.1127431,13.37484,0,0,189.0803
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,29.41045,29.41045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.3076,176.2814,0,0,0,269.817,64.24203,0.1127431,0,0,0,176.2814
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,28.25967,28.25967,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,158.3076,176.2814,0,40.22406,-40.22406,227.4172,54.14684,0.1127431,42.03414,0,0,176.2814
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,27.24019,27.24019,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,203.001,136.0573,0,39.34201,-39.34201,185.947,44.27302,0.1127431,41.1124,0,0,136.0573
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,26.30567,26.30567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.7144,96.7153,0,0,0,185.947,44.27302,0.1127431,0,0,0,96.7153
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,25.34798,25.34798,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,246.7144,96.7153,0,14.95431,-14.95431,170.1838,40.51987,0.1127431,15.62725,0,0,96.7153
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,24.61426,24.61426,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,263.3303,81.76099,0,2.070209,-2.070209,168.0016,40.00031,0.1127431,2.163369,0,0,81.76099
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,23.91916,23.91916,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,265.6305,79.69078,0,31.65018,-31.65018,134.6394,32.05694,0.1127431,33.07443,0,0,79.69078
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.69679,29.87426,23.17772,18.40087,18.40087,0,0,0,18.40087,134.2153,0,0,0,24.69679,19.36934,18.40087,0,0,300.7974,48.04061,5.327451,0,5.327451,139.6935,33.26028,0.1127374,20.24096,19.75743,0,72.7374
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.82953,38.49752,24.83051,0,0,0,0,0,0,0,0,0,0,47.82953,0,0,0,0,295.4699,52.83531,47.82953,0,47.82953,185.0686,44.06385,0.1126865,0,38.26363,0,100.6648
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,73.79175,51.52232,28.60722,16.60061,16.60061,0,-1,0,16.60061,444.5123,0,0,0,73.79175,17.47432,16.60061,0,0,247.6404,95.88189,56.31742,0,56.31742,238.496,56.78464,0.1126265,18.26067,59.0334,0,169.6736
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,86.56754,61.24572,32.5384,56.26504,56.26504,0,0,0,56.26504,153.8567,0,0,0,86.56754,59.22636,56.26504,0,0,191.323,146.5676,27.34117,0,27.34117,264.4341,62.96037,0.1125974,61.89154,69.25403,0,233.1351
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,92.55571,67.92452,35.7513,22.33188,22.33188,0,0,0,22.33188,414.4554,0,0,0,92.55571,23.50725,22.33188,0,0,163.9818,171.1746,69.04846,0,69.04846,329.9392,78.55679,0.112524,24.56507,74.04457,0,263.7303
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,93.21249,71.65158,38.36179,34.14428,34.14428,0,0,0,34.14428,272.9959,0,0,0,93.21249,35.94135,34.14428,0,0,94.93331,233.3183,57.27114,0,57.27114,384.2714,91.493,0.1124632,37.55871,74.56998,0,326.5307
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,88.46693,72.67456,40.84098,15.36851,15.36851,0,0,0,15.36851,575.6376,34.62738,0,0,88.46693,16.17738,15.36851,0,0,37.66217,284.8623,37.66217,0,37.66217,420.0009,100,0.1124233,16.90536,70.77355,0,373.3292
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,81.50694,71.33476,42.29296,0,0,0,-1,0,0,0,81.50694,0,0,81.50694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124233,0,65.20556,0,400.2652
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,66.58632,65.525,42.77181,35.32243,35.32243,0,0,0,35.32243,188.51,29.40482,0,0,66.58632,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1124233,38.85467,53.26905,0,385.3445
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,45.53708,58.02079,43.25066,23.12072,23.12072,0,0,0,23.12072,196.9536,21.19948,0,0,45.53708,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1124233,25.43279,36.42966,0,364.2953
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.55686,48.21297,42.2698,38.73673,38.73673,0,0,0,38.73673,50.48661,0,0,0,19.55686,40.77551,38.73673,0,0,0,318.7582,0,21.21865,-21.21865,397.6344,94.67467,0.1124233,42.6104,15.64549,0,338.3151
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,39.68248,39.68248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.57627,297.5396,0,0,0,397.6344,94.67467,0.1124233,0,0,0,297.5396
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,37.21101,37.21101,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.57627,297.5396,0,25.37009,-25.37009,370.892,88.30744,0.1124233,26.51175,0,0,297.5396
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,35.34197,35.34197,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.76527,272.1695,0,13.48391,-13.48391,356.6787,84.92333,0.1124233,14.09068,0,0,272.1695
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,33.62739,33.62739,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.74738,258.6856,0,22.61801,-22.61801,332.8372,79.2468,0.1124233,23.63582,0,0,258.6856
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,31.88964,31.88964,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.87851,236.0676,0,35.31079,-35.31079,295.6164,70.38471,0.1124233,36.89978,0,0,236.0676
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,30.41448,30.41448,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.1127,200.7568,0,22.28397,-22.28397,272.127,64.79202,0.1124233,23.28675,0,0,200.7568
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,29.27915,29.27915,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.8727,178.4728,0,14.09997,-14.09997,257.2643,61.25329,0.1124233,14.73447,0,0,178.4728
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,28.12838,28.12838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.5393,164.3728,0,0,0,257.2643,61.25329,0.1124233,0,0,0,164.3728
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,27.1089,27.1089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.5393,164.3728,0,0,0,257.2643,61.25329,0.1124233,0,0,0,164.3728
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,26.17437,26.17437,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.5393,164.3728,0,21.64141,-21.64141,234.4523,55.82187,0.1124233,22.61527,0,0,164.3728
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,25.20123,25.20123,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.5853,142.7314,0,10.89215,-10.89215,222.971,53.08822,0.1124233,11.3823,0,0,142.7314
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,24.48296,24.48296,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.6877,131.8393,0,27.17677,-27.17677,194.3241,46.26756,0.1124233,28.39972,0,0,131.8393
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,23.78786,23.78786,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.8841,104.6625,0,28.57011,-28.57011,164.2086,39.09721,0.1124233,29.85577,0,0,104.6625
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.23215,28.20989,23.04642,29.34464,29.34464,0,0,0,29.34464,65.53889,0,0,0,19.23215,30.8891,29.34464,0,0,269.6287,76.09239,0,11.65694,-11.65694,151.9211,36.17162,0.1124233,32.27911,15.38572,0,95.32455
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.0019,36.83837,24.67605,15.30768,15.30768,0,0,0,15.30768,280.9171,0,0,0,43.0019,16.11335,15.30768,0,0,282.5809,64.43545,26.88855,0,26.88855,177.4298,42.24511,0.1123948,16.83845,34.40152,0,107.4373
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,59.02846,46.11074,28.41414,40.36245,40.36245,0,-1,0,40.36245,146.246,0,0,0,59.02846,42.48678,40.36245,0,0,255.6923,88.63514,16.54168,0,16.54168,193.1226,45.98148,0.1123773,44.39869,47.22277,0,147.6636
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,61.59423,51.43896,32.32214,17.00272,17.00272,0,0,0,17.00272,362.261,0,0,0,61.59423,17.8976,17.00272,0,0,239.1506,103.5227,43.69662,0,43.69662,234.5769,55.85153,0.112331,18.70299,49.27538,0,165.1169
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,59.84681,54.46292,35.51188,13.97635,13.97635,0,0,0,13.97635,428.2005,0,0,0,59.84681,14.71195,13.97635,0,0,195.454,142.8496,45.13486,0,45.13486,277.3956,66.04643,0.1122832,15.37399,47.87745,0,202.6964
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,68.9967,60.98478,38.14554,0,0,0,0,0,0,0,0,0,0,68.9967,0,0,0,0,150.3192,183.471,68.9967,0,68.9967,342.8516,81.63116,0.1122103,0,55.19736,0,252.4677
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,70.13787,64.42069,40.64017,31.45563,31.45563,0,0,0,31.45563,222.974,0,0,0,70.13787,33.11119,31.45563,0,0,81.32246,245.568,37.02668,0,37.02668,377.9782,89.99463,0.1121712,34.60119,56.1103,0,315.7059
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,52.58839,59.3078,42.09988,21.26849,21.26849,0,-1,0,21.26849,247.2597,0,0,0,52.58839,22.38788,21.26849,0,0,44.29577,278.892,30.20051,0,30.20051,406.6289,96.81622,0.1121393,23.39534,42.07072,0,331.4804
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,38.6319,54.85987,42.59418,64.17211,64.17211,20.25,0,7.39125,64.17211,60.20046,0,0,0,38.6319,46.2338,43.92211,0,0,14.09526,306.0725,0,7.601894,-7.601894,398.6158,94.90833,0.1121393,70.58932,30.90552,81,344.7044
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.46631,50.62609,43.07302,48.73119,48.73119,0,0,0,48.73119,50.20668,0,0,0,24.46631,51.29599,48.73119,0,0,22.54181,298.4706,0,26.82968,-26.82968,370.3348,88.17479,0.1121393,53.60431,19.57305,0,322.9369
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.57567,47.42941,42.11533,0,0,0,0,0,0,0,0,0,0,17.57567,0,0,0,0,52.35256,271.6409,17.57567,0,17.57567,387.0086,92.14471,0.1121208,0,14.06054,0,289.2166
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,39.51257,39.51257,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,34.77689,287.459,0,15.09204,-15.09204,371.1002,88.35701,0.1121208,15.77118,0,0,287.459
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,37.05655,37.05655,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,51.54582,272.367,0,12.62129,-12.62129,357.7962,85.18939,0.1121208,13.18924,0,0,272.367
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,35.21067,35.21067,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,65.56947,259.7457,0,42.5038,-42.5038,312.9932,74.52205,0.1121208,44.41647,0,0,259.7457
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,33.49609,33.49609,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,112.7959,217.2419,0,13.41677,-13.41677,298.8507,71.15479,0.1121208,14.02053,0,0,217.2419
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,31.75834,31.75834,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,127.7034,203.8251,0,5.732197,-5.732197,292.8084,69.71616,0.1121208,5.990146,0,0,203.8251
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,30.28318,30.28318,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,134.0726,198.0929,0,13.99892,-13.99892,278.0523,66.2028,0.1121208,14.62887,0,0,198.0929
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,29.14786,29.14786,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,149.6269,184.094,0,44.54292,-44.54292,231.0999,55.02369,0.1121208,46.54736,0,0,184.094
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,27.97391,27.97391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.119,139.5511,0,0,0,231.0999,55.02369,0.1121208,0,0,0,139.5511
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,26.95443,26.95443,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,199.119,139.5511,0,41.20953,-41.20953,187.6613,44.68117,0.1121208,43.06396,0,0,139.5511
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,26.01991,26.01991,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,244.9074,98.34156,0,18.91996,-18.91996,167.7179,39.93275,0.1121208,19.77136,0,0,98.34156
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,25.06993,25.06993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.9296,79.4216,0,0,0,167.7179,39.93275,0.1121208,0,0,0,79.4216
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,24.35167,24.35167,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,265.9296,79.4216,0,58.18215,-58.18215,106.3885,25.33055,0.1121208,60.80034,0,0,79.4216
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,23.65657,23.65657,55.15165,55.15165,34.97416,0,11.11646,55.15165,0,0,0,0,0,21.23945,20.17748,0,0,330.5764,21.23945,0,21.23945,-21.23945,84.00017,20,0.1121208,60.66681,0,81,21.23945
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.33982,29.21907,22.91513,0,0,72.31579,0,20.56389,0,0,0,0,0,23.33982,0,0,72.31579,68.7,354.1758,0,92.03982,0,92.03982,171.3168,40.78963,0.1121614,0,18.67185,81,23.33982
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.2915,38.61674,24.52158,56.05951,56.05951,81,0,22.761,56.05951,87.9271,0,0,0,49.2915,0,0,24.9405,23.69347,262.136,82.83584,72.98497,0,72.98497,240.5564,57.27523,0.1122449,61.66545,39.4332,81,132.1273
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,66.78233,48.57943,28.2365,14.74161,14.74161,0,-1,0,14.74161,453.0193,0,0,0,66.78233,15.51748,14.74161,0,0,189.151,148.5223,51.26485,0,51.26485,289.1905,68.85475,0.1121909,16.21577,53.42587,0,215.3046
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,74.03101,55.77969,32.12906,11.02384,11.02384,0,0,0,11.02384,671.5535,0,0,0,74.03101,11.60405,11.02384,0,0,137.8862,194.6607,62.42696,0,62.42696,348.4139,82.95554,0.1121252,12.12623,59.22481,0,268.6917
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,91.13789,66.69946,35.29563,23.10302,23.10302,0,0,0,23.10302,394.4847,0,0,0,91.13789,24.31897,23.10302,0,0,75.45921,250.8449,66.81892,0,66.81892,411.8039,98.04836,0.1120549,25.41332,72.91031,0,341.9828
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,89.43857,69.3372,37.92928,48.91007,48.91007,0,0,0,48.91007,182.8633,29.314,0,0,89.43857,51.48428,48.91007,0,0,8.640292,310.982,8.640292,0,8.640292,420.0009,100,0.1120458,53.80107,71.55086,0,400.4205
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,72.27879,65.06521,40.44709,0,0,0,0,0,0,0,72.27879,0,0,72.27879,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120458,0,57.82303,0,391.037
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,65.9681,64.26438,41.92225,51.36828,51.36828,0,-1,0,51.36828,128.4219,11.89623,0,0,65.9681,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1120458,56.5051,52.77448,0,384.7263
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,65.96626,64.83221,42.40109,20.88929,20.88929,0,0,0,20.88929,315.7898,43.97754,0,0,65.96626,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1120458,22.97822,52.77301,0,384.7245
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,35.90596,54.27417,42.91856,29.04207,29.04207,0,0,0,29.04207,123.6343,5.335361,0,0,35.90596,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1120458,31.94628,28.72477,0,354.6642
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.61753,45.74237,41.96859,38.328,38.328,0,0,0,38.328,32.91986,0,0,0,12.61753,40.34527,38.328,0,0,0,318.7582,0,27.72774,-27.72774,390.7732,93.04106,0.1120458,42.1608,10.09402,0,331.3758
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,39.38127,39.38127,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.8086,291.0305,0,37.30919,-37.30919,351.4459,83.67743,0.1120458,38.9881,0,0,291.0305
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,36.92525,36.92525,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.26325,253.7213,0,1.252224,-1.252224,350.1259,83.36315,0.1120458,1.308574,0,0,253.7213
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,35.10254,35.10254,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.65462,252.4691,0,51.89619,-51.89619,295.4225,70.33856,0.1120458,54.23153,0,0,252.4691
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,33.3648,33.3648,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.317,200.5729,0,36.70279,-36.70279,256.7344,61.12712,0.1120458,38.35442,0,0,200.5729
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,31.65022,31.65022,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.0979,163.8701,0,14.96485,-14.96485,240.9601,57.37133,0.1120458,15.63827,0,0,163.8701
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,30.15189,30.15189,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.7255,148.9052,0,39.51758,-39.51758,199.3049,47.45345,0.1120458,41.29588,0,0,148.9052
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,29.03973,29.03973,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.634,109.3876,0,34.41938,-34.41938,163.0237,38.81508,0.1120458,35.96825,0,0,109.3876
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,27.86578,27.86578,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.8777,74.96828,0,31.22989,-31.22989,130.1045,30.97719,0.1120458,32.63523,0,0,74.96828
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,26.8463,26.8463,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.5776,43.73838,0,15.55491,-15.55491,113.7082,27.07332,0.1120458,16.25488,0,0,43.73838
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,25.91178,25.91178,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.9462646,0,26.52686,25.20051,0,0,322.8608,28.18348,0,26.52686,-26.52686,85.7464,20.41577,0.1120458,27.72057,0,0,28.18348
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,24.96181,24.96181,25.08834,1.573787,0,-1,0,1.573787,0,0,23.51455,26.02338,0,1.656618,1.573787,0,0,352.3351,1.656618,0,1.656618,-1.656618,84.00017,20,0.1120458,27.59717,0,0,1.656618
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,24.24354,24.24354,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1121375,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,23.54844,23.54844,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1122024,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.33698,29.66871,22.807,30.00925,30.00925,81,0,22.761,30.00925,84.43055,0,0,0,25.33698,0,0,50.99075,48.44121,220.3382,120.4538,73.77819,0,73.77819,280.9618,66.89552,0.1122847,33.01017,20.26958,81,145.7908
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,53.57851,39.82706,24.39028,37.53217,37.53217,81,0,22.761,37.53217,142.7536,0,0,0,53.57851,0,0,43.46783,41.29444,146.5601,186.8542,94.87295,0,94.87295,370.9661,88.3251,0.1123447,41.28539,42.8628,81,240.4327
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,69.30257,49.29955,28.08976,20.32541,20.32541,0,-1,0,20.32541,340.9652,0,0,0,69.30257,21.39517,20.32541,0,0,51.68711,272.2398,47.90741,0,47.90741,416.4151,99.14626,0.1122945,22.35795,55.44206,0,341.5424
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,87.54633,60.8885,31.92826,1.237003,1.237003,0,0,0,1.237003,7077.294,82.46452,0,0,87.54633,1.302108,1.237003,0,0,3.779704,315.3565,3.779704,0,3.779704,420.0009,100,0.1122905,1.360703,70.03706,0,402.9028
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,86.96114,64.60148,35.07938,34.0237,34.0237,0,0,0,34.0237,255.59,51.14673,0,0,86.96114,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1122905,37.42606,69.56892,0,405.7194
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,86.6626,67.83352,37.72848,0,0,0,0,0,0,0,86.6626,0,0,86.6626,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122905,0,69.33008,0,405.4208
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,87.06501,71.25901,40.25401,19.4029,19.4029,0,0,0,19.4029,448.7216,66.64091,0,0,87.06501,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1122905,21.34319,69.65201,0,405.8232
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,75.41845,67.95013,41.72916,10.28148,10.28148,0,-1,0,10.28148,733.537,64.59584,0,0,75.41845,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1122905,11.30963,60.33476,0,394.1767
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,61.85362,63.01204,42.24663,0,0,0,0,0,0,0,61.85362,0,0,61.85362,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122905,0,49.4829,0,380.6118
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,42.09816,56.23945,42.74864,63.20641,63.20641,20.25,0,7.39125,63.20641,66.60426,0,0,0,42.09816,45.21728,42.95641,0,0,0,318.7582,0,3.119117,-3.119117,416.713,99.21719,0.1122905,69.52705,33.67853,81,360.8564
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.24855,47.9573,41.81412,28.3187,28.3187,0,0,0,28.3187,71.50241,0,0,0,20.24855,29.80915,28.3187,0,0,3.465686,315.6391,0,9.560602,-9.560602,406.6353,96.81772,0.1122905,31.15057,16.19884,0,335.8877
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,39.24997,39.24997,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,14.08858,306.0785,0,10.93061,-10.93061,395.1134,94.07442,0.1122905,11.42249,0,0,306.0785
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,36.81712,36.81712,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,26.23371,295.1479,0,33.85717,-33.85717,359.4248,85.57716,0.1122905,35.38074,0,0,295.1479
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,34.99442,34.99442,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,63.85279,261.2907,0,34.76265,-34.76265,322.7817,76.85264,0.1122905,36.32697,0,0,261.2907
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,33.27984,33.27984,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,102.478,226.5281,0,29.66698,-29.66698,291.51,69.407,0.1122905,31.002,0,0,226.5281
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,31.54209,31.54209,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,135.4413,196.8611,0,20.90902,-20.90902,269.4699,64.15938,0.1122905,21.84993,0,0,196.8611
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,30.06693,30.06693,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,158.6735,175.9521,0,52.02001,-52.02001,214.636,51.10371,0.1122905,54.36091,0,0,175.9521
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,28.9316,28.9316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.4735,123.932,0,0,0,214.636,51.10371,0.1122905,0,0,0,123.932
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.4735,123.932,0,0,0,214.636,51.10371,0.1122905,0,0,0,123.932
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,26.76134,26.76134,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,216.4735,123.932,0,51.65182,-51.65182,160.1902,38.14045,0.1122905,53.97615,0,0,123.932
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,25.82682,25.82682,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,273.8644,72.28023,0,30.08649,-30.08649,128.4763,30.58953,0.1122905,31.44038,0,0,72.28023
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,24.86913,24.86913,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,307.2939,42.19374,0,24.69812,-24.69812,102.4422,24.39094,0.1122905,25.80953,0,0,42.19374
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,24.13541,24.13541,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,334.7362,17.49562,0,9.087051,-9.087051,92.86358,22.11033,0.1122905,31.77097,0,81,17.49562
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,23.46348,23.46348,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,344.8329,8.408567,68.7,0,68.7,158.0381,37.62805,0.1123752,8.415477,0,81,8.408567
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.77801,29.42255,22.72204,14.67104,14.67104,81,0,22.761,14.67104,168.8907,0,0,0,24.77801,0,0,66.32896,63.01251,276.133,70.23857,87.79053,0,87.79053,241.3235,57.45787,0.1124425,16.13814,19.82241,81,95.01658
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,50.37608,38.71984,24.30533,3.871535,3.871535,76.18732,0,21.54339,3.871535,1301.191,0,0,0,50.37608,0,0,72.31579,68.7,188.3424,149.25,119.0761,0,119.0761,354.289,84.35435,0.1124643,4.258688,40.30086,81,199.6261
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,71.05575,49.77195,27.95846,41.94903,41.94903,0,-1,0,41.94903,169.3859,0,0,0,71.05575,44.15688,41.94903,0,0,69.26635,256.4185,26.89887,0,26.89887,379.8075,90.43018,0.1124361,46.14394,56.8446,0,327.4743
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,85.19926,59.7152,31.75834,21.45343,21.45343,0,0,0,21.45343,397.1359,20.24922,0,0,85.19926,22.58255,21.45343,0,0,42.36748,280.6275,42.36748,0,42.36748,420.0009,100,0.1123917,23.59877,68.1594,0,365.8268
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,94.47017,67.66355,34.88629,27.14384,27.14384,0,0,0,27.14384,348.0354,65.89771,0,0,94.47017,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1123917,29.85822,75.57613,0,413.2284
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,92.67583,70.31095,37.53539,3.271698,3.271698,0,0,0,3.271698,2832.653,89.23195,0,0,92.67583,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1123917,3.598868,74.14067,0,411.4341
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,89.27208,72.0227,40.0532,11.30698,11.30698,0,0,0,11.30698,789.5305,77.37,0,0,89.27208,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1123917,12.43768,71.41766,0,408.0303
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,82.37325,70.78412,41.55153,17.10085,17.10085,0,-1,0,17.10085,481.691,64.37235,0,0,82.37325,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1123917,18.81093,65.8986,0,401.1315
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,62.01839,62.85083,42.05354,57.57943,57.57943,0,0,0,57.57943,107.7093,1.408467,0,0,62.01839,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1123917,63.33737,49.61472,0,380.7766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,42.1621,56.07505,42.57873,20.32166,20.32166,0,0,0,20.32166,207.4737,20.77088,0,0,42.1621,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1123917,22.35383,33.72968,0,360.9203
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.28046,47.80651,41.65965,20.40162,20.40162,0,0,0,20.40162,99.40609,0,0,0,20.28046,21.47539,20.40162,0,0,0,318.7582,0,1.194937,-1.194937,418.7413,99.7001,0.1123917,22.44179,16.22437,0,339.0387
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,39.10323,39.10323,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.327708,317.5633,0,2.967113,-2.967113,415.6136,98.95544,0.1123917,3.100634,0,0,317.5633
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,36.68583,36.68583,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.624501,314.5962,0,24.40191,-24.40191,389.8918,92.83119,0.1123917,25.49999,0,0,314.5962
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,34.86312,34.86312,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.73773,290.1943,0,30.52439,-30.52439,357.7162,85.17036,0.1123917,31.89799,0,0,290.1943
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,33.14854,33.14854,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.65372,259.6699,0,3.000107,-3.000107,354.5539,84.41742,0.1123917,3.135112,0,0,259.6699
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,31.43396,31.43396,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.98717,256.6698,0,45.79947,-45.79947,306.277,72.92295,0.1123917,47.86044,0,0,256.6698
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,29.93563,29.93563,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.8755,210.8703,0,33.9761,-33.9761,270.463,64.39584,0.1123917,35.50502,0,0,210.8703
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,28.82347,28.82347,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.6267,176.8942,0,46.83183,-46.83183,221.098,52.64227,0.1123917,48.93926,0,0,176.8942
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,27.69587,27.69587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.662,130.0624,0,0,0,221.098,52.64227,0.1123917,0,0,0,130.0624
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,26.69956,26.69956,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,209.662,130.0624,0,33.26161,-33.26161,186.0371,44.29447,0.1123917,34.75838,0,0,130.0624
