Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,25.76504,25.76504,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,246.6194,96.80077,0,3.265561,-3.265561,182.5949,43.4749,0.1123917,3.412511,0,0,96.80077
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,24.80734,24.80734,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,250.2478,93.53521,0,4.356942,-4.356942,178.0023,42.38142,0.1123917,4.553004,0,0,93.53521
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,24.0659,24.0659,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,255.0888,89.17827,0,10.81711,-10.81711,166.6001,39.66661,0.1123917,11.30388,0,0,89.17827
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,23.3708,23.3708,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,267.1078,78.36116,0,19.51299,-19.51299,146.0316,34.76936,0.1123917,20.39108,0,0,78.36116
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.25796,29.75174,22.63708,49.89922,49.89922,0,0,0,49.89922,52.62199,0,0,0,26.25796,52.52549,49.89922,0,0,288.789,58.84816,0,26.26753,-26.26753,118.3432,28.17689,0.1123917,54.88914,21.00637,0,85.10612
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,43.31079,36.44012,24.22037,25.79908,25.79908,0,0,0,25.79908,167.8773,0,0,0,43.31079,27.15693,25.79908,0,0,317.9751,32.58064,16.15387,0,16.15387,133.6681,31.82567,0.1123748,28.37899,34.64864,0,75.89143
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,71.09151,49.65865,27.85033,0,0,0,-1,0,0,0,0,0,0,71.09151,0,0,0,0,301.8212,47.11912,71.09151,0,71.09151,201.1114,47.88357,0.1123005,0,56.87321,0,118.2106
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,83.32444,58.76878,31.60388,54.1437,54.1437,0,0,0,54.1437,153.895,0,0,0,83.32444,56.99336,54.1437,0,0,230.7297,111.1015,26.33108,0,26.33108,226.0913,53.83114,0.1122729,59.55806,66.65955,0,194.4259
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,80.7948,61.58856,34.73182,0,0,0,0,0,0,0,0,0,0,80.7948,0,0,0,0,204.3987,134.7994,80.7948,0,80.7948,302.7399,72.0808,0.1121886,0,64.63584,0,215.5943
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,80.20595,64.6117,37.38093,42.63691,42.63691,0,0,0,42.63691,188.1139,0,0,0,80.20595,44.88096,42.63691,0,0,123.6038,207.5148,35.32499,0,35.32499,336.2522,80.05988,0.1121518,46.9006,64.16476,0,287.7207
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,59.15501,59.25625,39.90646,0,0,0,0,0,0,0,0,0,0,59.15501,0,0,0,0,88.27885,239.3073,59.15501,0,59.15501,392.3715,93.42161,0.1120902,0,47.32401,0,298.4622
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,64.13094,62.92105,41.40478,45.6316,45.6316,0,-1,0,45.6316,140.5406,0,0,0,64.13094,48.03326,45.6316,0,0,29.12385,292.5468,16.09768,0,16.09768,407.6431,97.05769,0.1120734,50.19476,51.30475,0,356.6777
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,48.58404,57.63989,41.92225,3.843473,3.843473,0,0,0,3.843473,1264.066,31.51211,0,0,48.58404,4.045761,3.843473,0,0,13.02617,307.0347,13.02617,0,13.02617,420.0009,100,0.1120599,4.22782,38.86723,0,355.6187
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,39.88833,55.15236,42.46288,0,0,0,0,0,0,0,39.88833,0,0,39.88833,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120599,0,31.91067,0,358.6465
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.82331,46.27723,41.52836,0,0,0,0,0,0,0,15.82331,0,0,15.82331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120599,0,12.65865,0,334.5815
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,38.98738,38.98738,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1120599,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,36.5777,36.5777,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1120599,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,34.77816,34.77816,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1120599,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,33.06358,33.06358,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1120599,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,31.34128,31.34128,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1120599,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,29.84296,29.84296,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1120599,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,28.71535,28.71535,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1120599,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,27.56457,27.56457,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1120599,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,26.59143,26.59143,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1120599,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,25.65691,25.65691,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1120599,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,24.69921,24.69921,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1120599,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,23.95778,23.95778,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1120599,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,23.28585,23.28585,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1120599,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.22359,25.77954,22.54441,21.35045,21.35045,81,0,22.761,21.35045,57.25214,0,0,0,12.22359,0,0,59.64955,56.66707,338.7447,13.88801,68.89066,0,68.89066,163.9948,39.04631,0.1121467,23.4855,9.778872,81,26.1116
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.49033,31.335,24.08907,0,0,72.31579,0,20.56389,0,0,0,0,0,26.49033,0,0,72.31579,68.7,269.854,75.8896,95.19032,0,95.19032,254.3003,60.54757,0.1121834,0,21.19226,81,102.3799
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,44.00334,40.42099,27.69587,24.5208,24.5208,0,-1,0,24.5208,179.4531,0,0,0,44.00334,25.81137,24.5208,0,0,174.6637,161.5609,18.19197,0,18.19197,271.5587,64.65671,0.1121645,26.97288,35.20267,0,205.5642
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,45.95971,45.12595,31.43396,29.91225,29.91225,0,0,0,29.91225,153.6485,0,0,0,45.95971,31.48658,29.91225,0,0,156.4717,177.9337,14.47313,0,14.47313,285.2892,67.92585,0.1121494,32.90347,36.76777,0,223.8934
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,57.68888,52.57879,34.53874,45.62938,45.62938,0,0,0,45.62938,126.4292,0,0,0,57.68888,48.03093,45.62938,0,0,141.9986,190.9595,9.657948,0,9.657948,294.4515,70.10735,0.1121394,50.19232,46.1511,0,248.6484
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,60.07511,56.46948,37.18784,57.62046,57.62046,0,0,0,57.62046,104.26,0,0,0,60.07511,60.65311,57.62046,0,0,132.3407,199.6516,0,0.578003,-0.578003,293.8422,69.96229,0.1121394,63.3825,48.06009,0,259.7267
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,66.96521,62.06181,39.72882,54.49586,54.49586,0,0,0,54.49586,122.8813,0,0,0,66.96521,57.36407,54.49586,0,0,132.9829,199.0736,9.60114,0,9.60114,302.9507,72.13097,0.1121294,59.94545,53.57217,0,266.0388
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,47.23053,56.3509,41.20398,54.59734,54.59734,0,-1,0,54.59734,86.50703,0,0,0,47.23053,57.47088,54.59734,0,0,123.3817,207.7147,0,10.24035,-10.24035,292.1564,69.56091,0.1121294,60.05707,37.78442,0,254.9452
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.90304,50.35082,41.75233,0,0,0,0,0,0,0,0,0,0,27.90304,0,0,0,0,134.7599,197.4743,27.90304,0,27.90304,318.6275,75.86354,0.1121004,0,22.32243,0,225.3773
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.73584,46.72831,42.29296,34.06293,34.06293,0,0,0,34.06293,43.26063,0,7.105427E-15,0,14.73584,35.85572,34.06293,0,0,106.8569,222.5871,0,21.11988,-21.11988,296.3652,70.563,0.1121004,37.46923,11.78867,0,237.3229
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.32089,45.0504,41.38161,39.02394,39.02394,0,0,0,39.02394,31.57264,0,7.105427E-15,0,12.32089,41.07784,39.02394,0,0,130.3234,201.4672,0,28.75694,-28.75694,266.0527,63.34576,0.1121004,42.92634,9.856712,0,213.7881
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,38.86381,38.86381,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,162.2756,172.7102,0,47.03431,-47.03431,216.4742,51.54137,0.1121004,49.15086,0,0,172.7102
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,36.4464,36.4464,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,214.5359,125.6759,0,39.44218,-39.44218,174.8985,41.64242,0.1121004,41.21708,0,0,125.6759
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,34.64687,34.64687,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,258.3606,86.23373,0,43.97982,-43.97982,128.5397,30.60463,0.1121004,45.95891,0,0,86.23373
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,32.95546,32.95546,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,307.227,42.25391,0,4.933872,-4.933872,123.3389,29.36636,0.1121004,5.155896,0,0,42.25391
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,31.21771,31.21771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.7091,37.32004,0,0,0,123.3389,29.36636,0.1121004,0,0,0,37.32004
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,29.73483,29.73483,46.72297,35.45404,0,-1,0,35.45404,0,0,11.26893,15.94123,0,37.32004,35.45404,0,0,312.7091,37.32004,0,37.32004,-37.32004,84.00017,20,0.1121004,51.39527,0,0,37.32004
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,28.60722,28.60722,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121004,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,27.45645,27.45645,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121004,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,26.46013,26.46013,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121004,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,25.54106,25.54106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121004,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,24.59109,24.59109,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121004,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,23.84965,23.84965,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.112175,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,23.17772,23.17772,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1122636,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.77288,27.99072,22.42083,26.67544,26.67544,81,0,22.761,26.67544,77.87269,0,0,0,20.77288,0,0,54.32457,51.60834,218.6794,121.9468,72.38122,0,72.38122,281.2102,66.95467,0.1123464,29.34298,16.6183,81,142.7196
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,50.76488,38.46018,23.95778,32.11951,32.11951,81,0,22.761,32.11951,158.05,0,0,0,50.76488,0,0,48.88049,46.43646,146.2982,187.0898,97.20134,0,97.20134,373.4235,88.91017,0.1124033,35.33146,40.6119,81,237.8547
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,71.98835,49.61914,27.5414,31.2212,31.2212,0,-1,0,31.2212,230.5752,0,0,0,71.98835,32.86442,31.2212,0,0,49.09685,274.571,39.12393,0,39.12393,410.5397,97.74735,0.1123627,34.34332,57.59068,0,346.5594
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,84.28874,58.72793,31.25632,17.66425,17.66425,0,0,0,17.66425,477.1714,55.72187,0,0,84.28874,18.59395,17.66425,0,0,9.972926,309.7826,9.972926,0,9.972926,420.0009,100,0.1123523,19.43067,67.43099,0,394.0714
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,89.96068,64.93483,34.32249,42.83293,42.83293,0,0,0,42.83293,210.0269,44.87339,0,0,89.96068,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1123523,47.11622,71.96854,0,408.7189
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,86.96562,67.0027,36.97159,0,0,0,0,0,0,0,86.96562,0,0,86.96562,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123523,0,69.57249,0,405.7238
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,75.34135,65.2262,39.53574,0,0,0,0,0,0,0,75.34135,0,0,75.34135,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123523,0,60.27308,0,394.0996
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,73.89375,66.45094,41.03406,0,0,0,-1,0,0,0,73.89375,0,0,73.89375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123523,0,59.115,0,392.652
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,64.82314,63.39552,41.5747,48.01419,48.01419,0,0,0,48.01419,135.0083,14.28188,0,0,64.82314,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1123523,52.81561,51.85851,0,383.5814
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,32.80383,52.38341,42.1385,0.6560212,0.6560212,0,0,0,0.6560212,5000.422,32.11328,0,0,32.80383,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1123523,0.7216233,26.24306,0,351.562
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.33293,44.61557,41.25032,27.18992,27.18992,0,0,0,27.18992,41.68064,0,0,0,11.33293,28.62097,27.18992,0,0,0,318.7582,0,17.28803,-17.28803,401.7776,95.66116,0.1123523,29.90891,9.066346,0,330.0912
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,38.73251,38.73251,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.20893,301.4702,0,38.43188,-38.43188,361.2669,86.01575,0.1123523,40.16132,0,0,301.4702
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,36.33828,36.33828,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.91102,263.0383,0,20.67255,-20.67255,339.4761,80.82748,0.1123523,21.60281,0,0,263.0383
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,34.53874,34.53874,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.88052,242.3658,0,2.574538,-2.574538,336.7623,80.18134,0.1123523,2.690392,0,0,242.3658
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,32.83961,32.83961,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.74111,239.7912,0,27.71353,-27.71353,307.5497,73.22597,0.1123523,28.96064,0,0,239.7912
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,31.10186,31.10186,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.5339,212.0777,0,28.43524,-28.43524,277.5763,66.08946,0.1123523,29.71482,0,0,212.0777
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,29.60353,29.60353,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.1286,183.6425,0,8.587646,-8.587646,268.5241,63.93419,0.1123523,8.97409,0,0,183.6425
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,28.47593,28.47593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6705,175.0548,0,0,0,268.5241,63.93419,0.1123523,0,0,0,175.0548
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,27.32515,27.32515,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.6705,175.0548,0,16.73466,-16.73466,250.8843,59.73423,0.1123523,17.48772,0,0,175.0548
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,26.35201,26.35201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2645,158.3201,0,0,0,250.8843,59.73423,0.1123523,0,0,0,158.3201
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,25.43293,25.43293,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.2645,158.3201,0,55.65482,-55.65482,192.2189,45.76632,0.1123523,58.15929,0,0,158.3201
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,24.48296,24.48296,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.1032,102.6653,0,48.03693,-48.03693,141.5835,33.7103,0.1123523,50.1986,0,0,102.6653
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,23.76469,23.76469,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.4776,54.62839,0,28.12949,-28.12949,111.9325,26.65053,0.1123523,29.39532,0,0,54.62839
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,23.06959,23.06959,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.7326,26.4989,0,18.77222,-18.77222,92.14481,21.9392,0.1123523,41.89197,0,81,26.4989
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.34567,27.77659,22.32815,25.92887,25.92887,81,0,22.761,25.92887,78.46724,0,0,0,20.34567,0,0,55.07113,52.31757,345.5906,7.726682,72.66324,0,72.66324,161.0792,38.35212,0.1124346,28.52176,16.27654,81,28.07235
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.98459,35.94024,23.84965,14.91996,14.91996,81,0,22.761,14.91996,288.1013,0,0,0,42.98459,0,0,66.08004,62.77604,272.9274,73.1236,105.7606,0,105.7606,261.4126,62.24096,0.1124824,16.41195,34.38767,81,116.1082
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,63.25888,46.39408,27.39466,44.85259,44.85259,0,-1,0,44.85259,141.0373,0,0,0,63.25888,47.21326,44.85259,0,0,167.1667,168.3082,16.04563,0,16.04563,276.6348,65.86529,0.1124658,49.33785,50.60711,0,231.567
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,79.43694,56.60592,31.08641,12.74269,12.74269,0,0,0,12.74269,623.3922,0,0,0,79.43694,13.41336,12.74269,0,0,151.1211,182.7492,66.02358,0,66.02358,339.2702,80.77847,0.1123974,14.01696,63.54955,0,262.1862
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,88.94077,64.2388,34.12168,17.75913,17.75913,0,0,0,17.75913,500.8173,0,0,0,88.94077,18.69382,17.75913,0,0,85.09753,242.1705,70.24696,0,70.24696,405.9124,96.64561,0.1123247,19.53504,71.15262,0,331.1112
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,87.14323,66.83491,36.77851,43.26744,43.26744,0,0,0,43.26744,201.406,26.74798,0,0,87.14323,45.54468,43.26744,0,0,14.85057,305.3927,14.85057,0,14.85057,420.0009,100,0.1123093,47.59419,69.71458,0,392.5359
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,77.78706,65.98744,39.31948,29.5852,29.5852,0,0,0,29.5852,262.9256,46.64475,0,0,77.78706,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1123093,32.54372,62.22965,0,396.5453
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,71.72424,65.3131,40.84098,41.6148,41.6148,0,-1,0,41.6148,172.3527,27.91919,0,0,71.72424,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1123093,45.77628,57.37939,0,390.4825
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,50.14907,57.62735,41.40478,19.23341,19.23341,0,0,0,19.23341,260.7394,29.90338,0,0,50.14907,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1123093,21.15675,40.11926,0,368.9073
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,38.88508,54.26568,41.96859,22.39023,22.39023,0,0,0,22.39023,173.6698,15.31641,0,0,38.88508,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1123093,24.62926,31.10806,0,357.6433
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.90292,47.41537,41.09585,10.64352,10.64352,0,0,0,10.64352,196.391,9.69921,0,0,20.90292,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1123093,11.70788,16.72234,0,339.6611
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,38.60122,38.60122,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1123093,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,36.23015,36.23015,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1123093,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,34.43061,34.43061,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1123093,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,32.73148,32.73148,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1123093,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,30.99373,30.99373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1123093,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,29.49541,29.49541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1123093,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,28.3678,28.3678,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1123093,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.21702,27.21702,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1123093,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,26.22071,26.22071,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1123093,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,25.30936,25.30936,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1123093,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,24.39028,24.39028,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1123093,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,23.65657,23.65657,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1123093,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,22.96147,22.96147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1123093,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.73722,26.66513,22.2123,40.55253,40.55253,0,0,0,40.55253,41.27293,0,0,0,16.73722,42.68687,40.55253,0,0,270.5991,75.21906,0,25.94966,-25.94966,135.9347,32.36533,0.1123093,44.60778,13.38977,0,91.95628
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,47.56718,37.20203,23.71835,0,0,0,0,0,0,0,0,0,0,47.56718,0,0,0,0,299.432,49.2694,47.56718,0,47.56718,181.0609,43.10964,0.1122602,0,38.05375,0,96.83658
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,62.27684,45.88345,27.24019,68.86154,68.7,0,-1,0,68.7,90.65042,0,0.161541,7.047695,62.27684,72.31579,68.7,0,0,251.8649,92.07986,0,10.03895,-10.03895,170.4789,40.59013,0.1122602,75.7477,49.82147,0,154.3567
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,80.62202,56.85218,30.90878,21.36143,21.36143,0,0,0,21.36143,377.4186,0,0,0,80.62202,22.48572,21.36143,0,0,263.0192,82.04091,58.1363,0,58.1363,225.6318,53.72176,0.1122001,23.49757,64.49761,0,162.6629
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,87.74673,63.48438,33.9286,2.972493,2.972493,0,0,0,2.972493,2951.958,0,0,0,87.74673,3.12894,2.972493,0,0,204.8829,134.3636,84.6178,0,84.6178,305.9073,72.83493,0.1121129,3.269742,70.19739,0,222.1103
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,94.41695,69.85967,36.5777,19.36203,19.36203,0,0,0,19.36203,487.6396,0,0,0,94.41695,20.38109,19.36203,0,0,120.2651,210.5196,74.03585,0,74.03585,376.1439,89.55789,0.1120367,21.29824,75.53355,0,304.9366
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,84.91917,68.83053,39.11868,19.45297,19.45297,0,0,0,19.45297,436.5357,18.21307,0,0,84.91917,20.47681,19.45297,0,0,46.22929,277.1519,46.22929,0,46.22929,420.0009,100,0.1119891,21.39827,67.93533,0,362.071
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,74.32549,66.17934,40.66335,44.15467,44.15467,0,-1,0,44.15467,168.3298,27.84689,0,0,74.32549,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1119891,48.57014,59.4604,0,393.0837
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,59.002,60.74936,41.25032,10.76279,10.76279,0,0,0,10.76279,548.2037,47.67275,0,0,59.002,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1119891,11.83907,47.2016,0,377.7602
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,37.07612,53.4777,41.81412,0,0,0,0,0,0,0,37.07612,0,0,37.07612,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119891,0,29.66089,0,355.8344
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.45767,45.58308,40.96455,35.16039,35.16039,0,0,0,35.16039,43.96331,0,0,0,15.45767,37.01094,35.16039,0,0,0,318.7582,0,21.55327,-21.55327,397.2817,94.59069,0.1119891,38.67643,12.36614,0,334.2159
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,38.46992,38.46992,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.94808,297.205,0,59.79172,-59.79172,334.2557,79.58453,0.1119891,62.48235,0,0,297.205
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,36.09885,36.09885,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.38332,237.4132,0,6.616553,-6.616553,327.2812,77.92395,0.1119891,6.914298,0,0,237.4132
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,34.32249,34.32249,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.73505,230.7967,0,9.626837,-9.626837,317.1337,75.50786,0.1119891,10.06005,0,0,230.7967
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,32.60791,32.60791,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.4315,221.1698,0,55.89972,-55.89972,258.2102,61.47849,0.1119891,58.4152,0,0,221.1698
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,30.87016,30.87016,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.5423,165.2701,0,10.99131,-10.99131,246.6243,58.71996,0.1119891,11.48591,0,0,165.2701
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,29.36411,29.36411,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,182.7549,154.2788,0,25.1816,-25.1816,220.0806,52.40004,0.1119891,26.31477,0,0,154.2788
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,28.2365,28.2365,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.7345,129.0972,0,15.1788,-15.1788,204.0807,48.59055,0.1119891,15.86185,0,0,129.0972
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,27.1089,27.1089,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.5998,113.9184,0,28.22856,-28.22856,174.3252,41.50592,0.1119891,29.49884,0,0,113.9184
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,26.12803,26.12803,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.9648,85.68987,0,14.74903,-14.74903,158.7784,37.8043,0.1119891,15.41273,0,0,85.68987
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,25.21668,25.21668,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.3527,70.94084,0,13.45892,-13.45892,144.5914,34.42646,0.1119891,14.06457,0,0,70.94084
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,24.30533,24.30533,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.307,57.48192,0,10.22733,-10.22733,133.8109,31.85967,0.1119891,10.68756,0,0,57.48192
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.54844,23.54844,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,301.6707,47.25459,0,10.49645,-10.49645,122.7467,29.22533,0.1119891,10.96879,0,0,47.25459
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,22.87651,22.87651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.3334,36.75814,0,0,0,122.7467,29.22533,0.1119891,0,0,0,36.75814
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.865281,23.13469,22.12735,37.25388,37.25388,20.25,0,7.39125,37.25388,10.37551,0,0,0,3.865281,17.89882,17.00387,0,0,313.3334,36.75814,0,14.03353,-14.03353,107.954,25.70328,0.1119891,40.97926,3.092225,81,40.62342
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.3764,26.07292,23.58706,27.21969,27.21969,81,0,22.761,27.21969,34.44712,0,0,0,9.3764,0,0,53.7803,51.09129,328.9262,22.72461,60.46769,0,60.46769,165.3187,39.36152,0.1120837,29.94166,7.50112,81,32.10101
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.55663,30.8053,27.1089,4.496207,4.496207,0,-1,0,4.496207,301.5127,0,0,0,13.55663,4.732849,4.496207,0,0,268.4586,77.14552,8.823786,0,8.823786,173.6897,41.3546,0.1120746,4.945827,10.84531,0,90.70216
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.04738,36.98001,30.73886,41.49603,41.49603,0,0,0,41.49603,53.13129,7.105427E-15,0,0,22.04738,43.68003,41.49603,0,0,259.6348,85.08694,0,21.63265,-21.63265,150.8869,35.92537,0.1120746,45.64563,17.6379,0,107.1343
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,31.19596,42.92314,33.75868,13.5685,13.5685,0,0,0,13.5685,229.9145,0,0,0,31.19596,14.28263,13.5685,0,0,283.6711,63.45428,16.91332,0,16.91332,166.9322,39.74569,0.1120572,14.92535,24.95676,0,94.65024
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.70842,42.47408,36.40779,0,0,0,0,0,0,0,0,0,0,20.70842,0,0,0,0,266.7577,78.67627,20.70842,0,20.70842,186.578,44.42324,0.112036,0,16.56674,0,99.38469
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.658334,40.90324,38.97193,28.44577,28.44577,0,0,0,28.44577,23.40712,0,3.552714E-15,0,6.658334,29.94291,28.44577,0,0,246.0493,97.31385,0,23.28458,-23.28458,162.0339,38.57941,0.112036,31.29034,5.326667,0,103.9722
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4912367,40.65114,40.50888,0,0,0,-1,0,0,0,0,0,0,0.4912367,0,0,0,0,271.9211,74.02927,0.4912367,0,0.4912367,162.4999,38.69038,0.1120354,0,0.3929894,0,74.52051
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.506529,43.00831,41.09585,47.60267,47.60267,0,0,0,47.60267,13.66841,0,0,0,6.506529,50.10807,47.60267,0,0,271.4298,74.47138,0,43.60154,-43.60154,116.5398,27.74752,0.1120354,52.36294,5.205223,0,80.97791
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.353347,41.78588,41.68282,20.86847,20.86847,0,0,0,20.86847,1.69321,0,0,0,0.353347,21.96681,20.86847,0,0,319.876,30.86984,0,21.61346,-21.61346,93.75725,22.32311,0.1120354,22.95532,0.2826776,0,31.22318
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.205846,41.19138,40.84098,0,0,0,0,0,0,0,0,0,0,1.205846,0,0,0,0,343.8909,9.256375,1.205846,0,1.205846,94.90121,22.59548,0.1120342,0,0.9646767,0,10.46222
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,38.36179,38.36179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,342.6851,10.34164,0,0,0,94.90121,22.59548,0.1120342,0,0,0,10.34164
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,36.0139,36.0139,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,342.6851,10.34164,0,5.000198,-5.000198,89.63054,21.34056,0.1120342,5.225207,0,0,10.34164
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,34.21436,34.21436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.2409,5.341439,0,0,0,89.63054,21.34056,0.1120342,0,0,0,5.341439
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,32.51523,32.51523,18.7302,5.074367,0,-1,0,5.074367,0,0,13.65584,15.52886,0,5.341439,5.074367,0,0,348.2409,5.341439,0,5.341439,-5.341439,84.00017,20,0.1120342,20.60322,0,0,5.341439
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,30.77748,30.77748,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120342,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,29.27915,29.27915,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120342,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,28.15155,28.15155,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120342,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,27.00077,27.00077,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120342,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,26.01991,26.01991,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120342,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,25.13172,25.13172,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120342,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,24.1972,24.1972,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120342,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,23.44031,23.44031,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1121136,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,22.76066,22.76066,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1121976,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.57206,27.23606,22.0115,0,0,72.31579,0,20.56389,0,0,0,0,0,19.57206,0,0,72.31579,68.7,238.352,104.2414,88.27206,0,88.27206,277.6225,66.10046,0.1122409,0,15.65765,81,123.8135
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.05788,31.43178,23.47893,35.82642,35.82642,81,0,22.761,35.82642,81.10739,0,0,0,29.05788,0,0,45.17358,42.9149,150.0799,183.6863,71.97277,0,71.97277,345.9019,82.35743,0.1123232,39.40907,23.2463,81,212.7442
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,41.32248,38.80801,26.9776,0,0,0,-1,0,0,0,0,0,0,41.32248,0,0,0,0,78.10715,248.4618,41.32248,0,41.32248,385.1038,91.69121,0.1122808,0,33.05798,0,289.7843
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,58.56649,48.40438,30.58439,2.293325,2.293325,0,0,0,2.293325,2553.781,19.36779,0,0,58.56649,2.414026,2.293325,0,0,36.78468,285.652,36.78468,0,36.78468,420.0009,100,0.112243,2.522657,46.85319,0,344.2185
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,55.35037,50.67376,33.58105,36.08432,36.08432,0,0,0,36.08432,153.3918,17.36688,0,0,55.35037,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.112243,39.69275,44.2803,0,374.1086
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,58.00545,54.61705,36.23015,22.58784,22.58784,0,0,0,22.58784,256.7995,34.22878,0,0,58.00545,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.112243,24.84662,46.40436,0,376.7637
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,59.43213,58.07899,38.7943,34.89646,34.89646,0,0,0,34.89646,170.3099,22.69901,0,0,59.43213,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.112243,38.38611,47.5457,0,378.1904
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,70.25384,64.13394,40.36213,44.45578,44.45578,0,-1,0,44.45578,158.0308,23.45828,0,0,70.25384,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.112243,48.90136,56.20307,0,389.0121
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,59.42041,60.56089,40.9491,78.36659,78.36659,20.25,0,7.39125,78.36659,75.82365,7.105427E-15,0,0,59.42041,61.17536,58.1166,0,0,0,318.7582,0,1.754949,-1.754949,418.151,99.55956,0.112243,86.20325,47.53633,81,378.1786
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,28.71635,50.40371,41.55153,15.12215,15.12215,0,0,0,15.12215,189.8959,10.84835,0,0,28.71635,15.91806,15.12215,0,0,1.949943,317.0033,1.949943,0,1.949943,420.0009,100,0.112241,16.63437,22.97308,0,345.7196
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.90935,46.07773,40.70968,0.8212879,0.8212879,0,0,0,0.8212879,2180.642,17.04483,0,0,17.90935,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.112241,0.9034167,14.32748,0,336.6676
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,38.25366,38.25366,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.112241,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,35.90577,35.90577,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.112241,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,34.14485,34.14485,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.112241,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,32.43027,32.43027,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.112241,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,30.69252,30.69252,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.112241,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,29.19419,29.19419,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.112241,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,28.06659,28.06659,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.112241,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,26.91581,26.91581,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.112241,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,25.93495,25.93495,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.112241,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,25.04677,25.04677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.112241,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,24.11224,24.11224,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.112241,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,23.34763,23.34763,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.112241,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,22.65253,22.65253,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1122962,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.961701,24.53621,21.91882,18.83669,18.83669,81,0,22.761,18.83669,52.88455,0,0,0,9.961701,0,0,62.1633,59.05514,321.2612,29.62313,69.01684,0,69.01684,180.7008,43.02392,0.1123814,20.72036,7.969361,81,39.58483
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.51531,28.06942,23.3708,32.71317,32.71317,81,0,22.761,32.71317,53.54207,0,0,0,17.51531,0,0,48.28683,45.87249,252.2444,91.73828,63.3878,0,63.3878,240.8358,57.34173,0.1124723,35.98449,14.01225,81,109.2536
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,39.42808,38.08383,26.8463,5.733514,5.733514,0,-1,0,5.733514,687.6774,0,0,0,39.42808,6.035278,5.733514,0,0,188.8566,148.7873,33.3928,0,33.3928,272.515,64.88438,0.112438,6.306866,31.54247,0,188.2154
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,64.49413,50.29721,30.42993,17.20489,17.20489,0,0,0,17.20489,374.8594,0,0,0,64.49413,18.11041,17.20489,0,0,155.4638,178.8408,46.38372,0,46.38372,316.5184,75.36137,0.1123904,18.92537,51.59531,0,243.335
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,69.24873,55.49106,33.41113,55.98763,55.98763,0,0,0,55.98763,123.6858,0,0,0,69.24873,58.93435,55.98763,0,0,109.0801,220.5862,10.31438,0,10.31438,326.3035,77.69115,0.1123799,61.5864,55.39898,0,289.8349
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,63.93199,56.62445,36.08341,0,0,0,0,0,0,0,0,0,0,63.93199,0,0,0,0,98.76567,229.8691,63.93199,0,63.93199,386.9547,92.13189,0.1123144,0,51.1456,0,293.8011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,56.48074,56.80956,38.63983,26.07807,26.07807,0,0,0,26.07807,216.5833,0,0,0,56.48074,27.4506,26.07807,0,0,34.83368,287.4079,29.03014,0,29.03014,414.4951,98.68912,0.1122847,28.68588,45.18459,0,343.8886
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,69.28516,63.55689,40.20767,15.9635,15.9635,0,-1,0,15.9635,434.0224,46.67794,0,0,69.28516,16.80368,15.9635,0,0,5.803541,313.535,5.803541,0,5.803541,420.0009,100,0.1122787,17.55985,55.42813,0,382.8202
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,47.92902,56.16998,40.81781,18.5586,18.5586,0,0,0,18.5586,258.2577,28.39365,0,0,47.92902,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1122787,20.41446,38.34322,0,366.6873
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.50507,45.75902,41.42023,50.37178,50.37178,0,0,0,50.37178,28.79602,0,7.105427E-15,0,14.50507,53.02293,50.37178,0,0,0,318.7582,0,38.51786,-38.51786,379.3994,90.33302,0.1122787,55.40896,11.60405,0,333.2633
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.389179,42.44973,40.57839,15.75272,15.75272,0,0,0,15.75272,40.55921,0,0,0,6.389179,16.58181,15.75272,0,0,42.79762,280.2404,0,10.19263,-10.19263,368.6555,87.77494,0.1122787,17.328,5.111343,0,286.6295
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,38.14554,38.14554,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,54.12277,270.0477,0,38.39702,-38.39702,328.1815,78.13828,0.1122787,40.12489,0,0,270.0477
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,35.82081,35.82081,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,96.78613,231.6507,0,13.89588,-13.89588,313.5339,74.65078,0.1122787,14.5212,0,0,231.6507
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,34.05989,34.05989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.226,217.7548,0,0,0,313.5339,74.65078,0.1122787,0,0,0,217.7548
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,32.34531,32.34531,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,112.226,217.7548,0,15.96198,-15.96198,296.7085,70.64474,0.1122787,16.68027,0,0,217.7548
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,30.60756,30.60756,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,129.9615,201.7928,0,4.610723,-4.610723,291.8484,69.48757,0.1122787,4.818205,0,0,201.7928
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,29.10924,29.10924,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,135.0845,197.1821,0,16.98389,-16.98389,273.9458,65.22506,0.1122787,17.74816,0,0,197.1821
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.97391,27.97391,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,153.9555,180.1982,0,11.2273,-11.2273,262.1112,62.4073,0.1122787,11.73252,0,0,180.1982
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,26.82313,26.82313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.4303,168.9709,0,0,0,262.1112,62.4073,0.1122787,0,0,0,168.9709
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,25.84999,25.84999,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,166.4303,168.9709,0,1.010957,-1.010957,261.0455,62.15358,0.1122787,1.05645,0,0,168.9709
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,24.96181,24.96181,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,167.5536,167.96,0,31.90049,-31.90049,227.4195,54.14738,0.1122787,33.33601,0,0,167.96
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,24.04273,24.04273,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,202.9986,136.0595,0,18.24707,-18.24707,208.1854,49.56785,0.1122787,19.06818,0,0,136.0595
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,23.26268,23.26268,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,223.2731,117.8124,0,52.44253,-52.44253,152.9061,36.40614,0.1122787,54.80244,0,0,117.8124
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,22.56758,22.56758,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,281.5426,65.36991,0,39.86288,-39.86288,110.8869,26.4016,0.1122787,41.65671,0,0,65.36991
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.56416,25.14683,21.83386,48.254,48.254,20.25,0,7.39125,48.254,26.03755,0,0,0,12.56416,29.4779,28.004,0,0,325.8347,25.50703,0,16.91374,-16.91374,93.05829,22.15669,0.1122787,53.0794,10.05133,81,38.07119
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.65848,31.95457,23.26268,44.38995,44.38995,81,0,22.761,44.38995,71.31904,0,0,0,31.65848,0,0,36.61005,34.77955,344.6277,8.593291,66.43803,0,66.43803,156.0869,37.16348,0.1123663,48.82894,25.32679,81,40.25177
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,67.77388,47.17283,26.71501,23.50229,23.50229,0,-1,0,23.50229,288.3714,0,0,0,67.77388,24.73925,23.50229,0,0,278.1897,68.38752,43.03463,0,43.03463,196.9132,46.884,0.1123223,25.85252,54.2191,0,136.1614
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,82.61606,56.87178,30.28318,42.18162,42.18162,0,0,0,42.18162,195.858,0,0,0,82.61606,44.4017,42.18162,0,0,235.155,107.1187,38.21436,0,38.21436,233.1665,55.51572,0.1122833,46.39978,66.09285,0,189.7348
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,70.09628,55.65459,33.27984,41.165,41.165,0,0,0,41.165,170.2812,0,0,0,70.09628,43.33158,41.165,0,0,196.9407,141.5116,26.76469,0,26.76469,258.5577,61.56124,0.1122559,45.2815,56.07702,0,211.6079
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,69.24576,58.45578,35.92894,32.12397,32.12397,0,0,0,32.12397,215.5579,0,0,0,69.24576,33.81471,32.12397,0,0,170.176,165.5998,35.43105,0,35.43105,292.1706,69.56429,0.1122198,35.33637,55.39661,0,234.8456
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,56.91625,56.80198,38.49309,34.88945,34.88945,0,0,0,34.88945,163.1331,0,0,0,56.91625,36.72574,34.88945,0,0,134.7449,197.4878,20.19051,0,20.19051,311.325,74.12485,0.1121992,38.3784,45.533,0,254.404
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,50.23176,56.13968,40.0532,26.98195,26.98195,0,-1,0,26.98195,186.168,0,0,0,50.23176,28.40205,26.98195,0,0,114.5544,215.6592,21.82971,0,21.82971,332.0345,79.05566,0.1121769,29.68015,40.18541,0,265.891
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,53.33966,57.98299,40.68651,34.31103,34.31103,0,0,0,34.31103,155.4592,0,0,0,53.33966,36.11687,34.31103,0,0,92.72472,235.306,17.22279,0,17.22279,348.3734,82.94588,0.1121593,37.74213,42.67173,0,288.6456
