Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.63502,28.92281,26.05541,47.57312,47.57312,0,0,0,47.57312,22.35511,0,7.105427E-15,0,10.63502,50.07697,47.57312,0,0,283.9411,63.21122,0,39.44195,-39.44195,109.0552,25.96547,0.1017888,52.33043,8.508019,0,73.84624
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.65415,31.26301,27.52979,10.156,10.156,0,0,0,10.156,134.4442,0,0,0,13.65415,10.69052,10.156,0,0,327.7655,23.76927,2.963628,0,2.963628,111.8667,26.63488,0.1017661,11.1716,10.92332,0,37.42342
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,34.41471,41.24783,31.24393,15.57283,15.57283,0,-1,0,15.57283,220.992,0,0,0,34.41471,16.39245,15.57283,0,0,324.8019,26.43654,18.02225,0,18.02225,128.9641,30.70568,0.1016279,17.13012,27.53177,0,60.85125
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,41.01142,47.50951,35.1031,26.95327,26.95327,0,0,0,26.95327,152.1575,0,0,0,41.01142,28.37186,26.95327,0,0,306.7796,42.65657,12.63956,0,12.63956,140.9551,33.56067,0.1015311,29.64859,32.80914,0,83.66799
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,51.69181,54.91306,38.49498,0,0,0,0,0,0,0,0,0,0,51.69181,0,0,0,0,294.14,54.03217,51.69181,0,51.69181,189.9942,45.23663,0.1011375,0,41.35344,0,105.724
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,56.33722,59.98895,41.4679,25.498,25.498,0,0,0,25.498,220.9476,0,0,0,56.33722,26.84,25.498,0,0,242.4483,100.5548,29.49722,0,29.49722,217.9778,51.89936,0.1009143,28.0478,45.06978,0,156.892
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,56.34023,63.22195,44.2797,12.90143,12.90143,0,0,0,12.90143,436.6977,0,0,0,56.34023,13.58045,12.90143,0,0,212.951,127.1023,42.75978,0,42.75978,258.5432,61.55779,0.1005924,14.19157,45.07218,0,183.4425
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,50.25335,62.95694,46.09246,0,0,0,-1,0,0,0,0,0,0,50.25335,0,0,0,0,170.1912,165.5861,50.25335,0,50.25335,306.2177,72.90884,0.1002167,0,40.20267,0,215.8394
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,45.04839,61.86054,46.85785,5.7591,5.7591,0,0,0,5.7591,782.2123,0,0,0,45.04839,6.06221,5.7591,0,0,119.9379,210.8141,38.98618,0,38.98618,343.2033,81.7149,0.09992716,6.33501,36.03871,0,255.8625
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,20.04372,53.9569,47.63129,30.17512,30.17512,0,0,0,30.17512,66.42467,0,0,0,20.04372,31.76328,30.17512,0,0,80.95172,245.9017,0,11.71956,-11.71956,330.8498,78.77361,0.09992716,33.19263,16.03498,0,265.9454
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.845538,49.44655,47.04315,0,0,0,0,0,0,0,0,0,0,7.845538,0,0,0,0,93.97345,234.1821,7.845538,0,7.845538,338.2927,80.54572,0.09986909,0,6.276431,0,242.0277
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.907201,46.31678,44.84367,68.30992,68.30992,20.25,0,7.39125,68.30992,7.183731,0,0,0,4.907201,50.58939,48.05992,0,0,86.12791,241.2431,0,45.68219,-45.68219,290.1395,69.08069,0.09986909,75.14091,3.925761,81,246.1503
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,42.64418,42.64418,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,136.8859,195.5609,0,45.2051,-45.2051,242.4891,57.73539,0.09986909,47.23933,0,0,195.5609
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,40.65417,40.65417,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,187.1138,150.3558,0,11.68674,-11.68674,230.1702,54.80232,0.09986909,12.21265,0,0,150.3558
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,38.61583,38.61583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0991,138.6691,0,0,0,230.1702,54.80232,0.09986909,0,0,0,138.6691
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,36.50497,36.50497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0991,138.6691,0,0,0,230.1702,54.80232,0.09986909,0,0,0,138.6691
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,34.805,34.805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0991,138.6691,0,0,0,230.1702,54.80232,0.09986909,0,0,0,138.6691
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,33.46759,33.46759,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,200.0991,138.6691,0,19.83389,-19.83389,209.2634,49.82453,0.09986909,20.72641,0,0,138.6691
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,32.08183,32.08183,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,222.1367,118.8352,0,14.61275,-14.61275,193.8603,46.15711,0.09986909,15.27033,0,0,118.8352
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,30.8411,30.8411,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,238.3731,104.2224,0,29.0051,-29.0051,163.2862,38.87759,0.09986909,30.31033,0,0,104.2224
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,29.8179,29.8179,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,270.601,75.21732,0,24.63019,-24.63019,137.3237,32.69605,0.09986909,25.73855,0,0,75.21732
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,28.80275,28.80275,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,297.9679,50.58713,0,44.01788,-44.01788,90.92477,21.64871,0.09986909,45.99868,0,0,50.58713
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,27.85206,27.85206,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,346.8766,6.569256,59.41381,0,59.41381,147.2897,35.0689,0.1006908,20.30507,0,81,6.569256
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,27.05444,27.05444,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,287.4628,60.04168,56.52376,0,56.52376,200.9128,47.83628,0.101501,23.65144,0,81,60.04168
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.34924,29.55875,26.21655,31.35288,31.35288,81,0,22.761,31.35288,39.3879,0,0,0,12.34924,0,0,49.64712,47.16477,230.9391,110.9131,59.514,0,59.514,257.3727,61.2791,0.1023079,34.48816,9.879391,81,123.2623
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,30.43169,36.3189,27.73926,33.83476,33.83476,81,0,22.761,33.83476,89.94207,0,0,0,30.43169,0,0,47.16524,44.80698,171.4251,164.4757,75.23866,0,75.23866,328.7504,78.27375,0.10299,37.21824,24.34535,81,194.9073
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,59.32166,49.65015,31.45341,29.59907,29.59907,0,-1,0,29.59907,200.4173,0,0,0,59.32166,31.15691,29.59907,0,0,96.1864,232.1905,28.16475,0,28.16475,355.4698,84.63551,0.1027795,32.55897,47.45733,0,291.5121
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,69.31254,57.77253,35.32869,40.13023,40.13023,0,0,0,40.13023,172.719,0,0,0,69.31254,42.24234,40.13023,0,0,68.02165,257.5387,27.07019,0,27.07019,381.1509,90.75003,0.102578,44.14325,55.45003,0,326.8513
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,88.00059,69.71664,38.72862,15.54171,15.54171,0,0,0,15.54171,566.222,30.68943,0,0,88.00059,16.3597,15.54171,0,0,40.95146,281.9019,40.95146,0,40.95146,420.0009,100,0.1022747,17.09588,70.40047,0,369.9025
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,92.67468,75.8676,41.71766,38.49836,38.49836,0,0,0,38.49836,240.7237,52.1501,0,0,92.67468,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1022747,42.34819,74.13975,0,411.4329
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,86.94573,76.79236,44.52945,42.85201,42.85201,0,0,0,42.85201,202.8977,41.83836,0,0,86.94573,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1022747,47.13721,69.55659,0,405.7039
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,82.34258,76.92849,46.34221,20.65604,20.65604,0,-1,0,20.65604,398.6368,60.59938,0,0,82.34258,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1022747,22.72165,65.87406,0,401.1008
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,66.6237,70.7733,47.13177,0,0,0,0,0,0,0,66.6237,0,0,66.6237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022747,0,53.29895,0,385.3819
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,42.47466,62.07153,47.90522,0,0,0,0,0,0,0,42.47466,0,0,42.47466,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022747,0,33.97972,0,361.2329
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.20773,52.00642,47.26874,0,0,0,0,0,0,0,15.20773,0,0,15.20773,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022747,0,12.16618,0,333.9659
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.974774,45.65958,45.06926,31.08407,31.08407,0,0,0,31.08407,6.353007,0,3.552714E-15,0,1.974774,32.72008,31.08407,0,0,0,318.7582,0,30.7453,-30.7453,387.5924,92.28373,0.1022747,34.19248,1.579819,0,320.733
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,42.89394,42.89394,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.16145,288.0129,0,26.92752,-26.92752,359.2083,85.52563,0.1022747,28.13925,0,0,288.0129
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,40.87976,40.87976,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.08091,261.0854,0,30.19224,-30.19224,327.3829,77.94816,0.1022747,31.55089,0,0,261.0854
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,38.84142,38.84142,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.62785,230.8932,0,24.01749,-24.01749,302.0663,71.92039,0.1022747,25.09828,0,0,230.8932
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,36.70639,36.70639,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.3139,206.8757,0,19.13616,-19.13616,281.895,67.11772,0.1022747,19.99729,0,0,206.8757
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,35.00642,35.00642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.5763,187.7395,0,0,0,281.895,67.11772,0.1022747,0,0,0,187.7395
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,33.66901,33.66901,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.5763,187.7395,0,28.32046,-28.32046,252.0426,60.01003,0.1022747,29.59488,0,0,187.7395
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,32.31548,32.31548,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.0435,159.4191,0,23.89045,-23.89045,226.8599,54.01414,0.1022747,24.96552,0,0,159.4191
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,31.06669,31.06669,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.5885,135.5286,0,12.71419,-12.71419,213.4579,50.82322,0.1022747,13.28632,0,0,135.5286
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,30.02737,30.02737,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.7153,122.8144,0,9.020776,-9.020776,203.9492,48.55923,0.1022747,9.426711,0,0,122.8144
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,29.02834,29.02834,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.7384,113.7936,0,20.19681,-20.19681,182.6599,43.49036,0.1022747,21.10567,0,0,113.7936
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,28.10181,28.10181,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.1793,93.59683,0,61.25527,-61.25527,118.0912,28.11689,0.1022747,64.01176,0,0,93.59683
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,27.28003,27.28003,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.2408,32.34156,0,21.15106,-21.15106,95.79599,22.80852,0.1022747,22.10286,0,0,32.34156
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.93632,31.91436,26.44213,2.142611,2.142611,0,0,0,2.142611,930.4683,0,0,0,19.93632,2.25538,2.142611,0,0,341.7419,11.1905,17.68094,0,17.68094,112.5696,26.80223,0.1021443,2.356872,15.94905,0,31.12682
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,41.66243,39.95374,27.94068,3.354033,3.354033,0,0,0,3.354033,1242.159,0,0,0,41.66243,3.53056,3.354033,0,0,324.061,27.10334,38.13187,0,38.13187,148.7447,35.41533,0.1018642,3.689436,33.32994,0,68.76577
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,64.53835,51.72293,31.65483,0,0,0,-1,0,0,0,0,0,0,64.53835,0,0,0,0,285.9291,61.42202,64.53835,0,64.53835,209.9711,49.99302,0.1013936,0,51.63068,0,125.9604
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,75.06786,60.28311,35.55428,0,0,0,0,0,0,0,0,0,0,75.06786,0,0,0,0,221.3908,119.5065,75.06786,0,75.06786,281.1867,66.94909,0.1008516,0,60.05429,0,194.5744
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,74.90585,64.33622,38.95421,29.66265,29.66265,0,0,0,29.66265,252.5258,0,0,0,74.90585,31.22385,29.66265,0,0,146.3229,187.0676,43.68201,0,43.68201,322.6271,76.81583,0.1005389,32.62892,59.92468,0,261.9735
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,87.76875,73.75491,41.91908,48.12863,48.12863,0,0,0,48.12863,182.3629,0,0,0,87.76875,50.66172,48.12863,0,0,102.6409,226.3814,37.10703,0,37.10703,357.83,85.19744,0.1002748,52.9415,70.215,0,314.1502
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,88.50488,77.86449,44.75504,38.84891,38.84891,0,0,0,38.84891,227.8182,0,0,0,88.50488,40.89359,38.84891,0,0,65.53387,259.7777,47.6113,0,47.6113,402.998,95.95171,0.09993798,42.7338,70.80391,0,348.2826
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,78.13519,75.18991,46.54363,94.15651,68.7,0,-1,0,68.7,113.7339,0,25.45651,34.87216,78.13519,72.31579,68.7,0,0,17.92257,302.6279,5.819402,0,5.819402,408.5188,97.26618,0.09989697,103.5722,62.50815,0,380.7631
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,67.1041,71.19438,47.30902,0,0,0,0,0,0,0,55.00093,0,0,67.1041,0,0,0,0,12.10317,307.8654,12.10317,0,12.10317,420.0009,100,0.09981177,0,53.68328,0,374.9695
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,45.88445,63.54424,48.08247,15.49601,15.49601,0,0,0,15.49601,296.105,29.57286,0,0,45.88445,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.09981177,17.04561,36.70756,0,364.6427
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,27.46548,56.24811,47.44598,0,0,0,0,0,0,0,27.46548,0,0,27.46548,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09981177,0,21.97239,0,346.2237
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.273595,46.57993,45.29484,8.961478,8.961478,0,0,0,8.961478,47.68851,0,1.776357E-15,0,4.273595,9.433135,8.961478,0,0,0,318.7582,0,5.15954,-5.15954,414.5622,98.70509,0.09981177,9.857626,3.418876,0,323.0318
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,43.09536,43.09536,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.732822,313.5987,0,37.81084,-37.81084,374.7061,89.21555,0.09981177,39.51233,0,0,313.5987
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,41.10535,41.10535,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.74487,275.7878,0,14.13035,-14.13035,359.8114,85.6692,0.09981177,14.76622,0,0,275.7878
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,39.067,39.067,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.44526,261.6575,0,21.48835,-21.48835,337.1607,80.27619,0.09981177,22.45532,0,0,261.6575
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,36.93198,36.93198,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.3212,240.1691,0,32.44633,-32.44633,302.9592,72.13301,0.09981177,33.90642,0,0,240.1691
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,35.23201,35.23201,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.3727,207.7228,0,10.51631,-10.51631,291.8741,69.49369,0.09981177,10.98954,0,0,207.7228
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,33.89459,33.89459,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.0575,197.2065,0,23.08261,-23.08261,267.5429,63.70056,0.09981177,24.12132,0,0,197.2065
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,32.54107,32.54107,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.7048,174.1239,0,2.381556,-2.381556,265.0325,63.10285,0.09981177,2.488726,0,0,174.1239
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,31.2681,31.2681,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.351,171.7423,0,26.07364,-26.07364,237.5485,56.55904,0.09981177,27.24696,0,0,171.7423
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,30.22879,30.22879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.3217,145.6687,0,0,0,237.5485,56.55904,0.09981177,0,0,0,145.6687
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,29.22976,29.22976,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.3217,145.6687,0,29.60896,-29.60896,206.3379,49.12797,0.09981177,30.94137,0,0,145.6687
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,28.30323,28.30323,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.2206,116.0597,0,26.727,-26.727,178.1651,42.42019,0.09981177,27.92971,0,0,116.0597
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,27.50562,27.50562,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.9172,89.33274,0,42.66523,-42.66523,133.192,31.71233,0.09981177,44.58516,0,0,89.33274
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.35372,31.6741,26.64355,2.158647,2.158647,0,0,0,2.158647,850.2419,0,0,0,18.35372,2.27226,2.158647,0,0,302.323,46.66751,16.08146,0,16.08146,148.4483,35.34475,0.09969879,2.374512,14.68298,0,65.02123
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,47.12907,41.92444,28.16627,41.36656,41.36656,0,0,0,41.36656,113.9304,0,0,0,47.12907,43.54374,41.36656,0,0,286.2415,61.14083,3.585322,0,3.585322,151.8496,36.15459,0.09967364,45.50321,37.70325,0,108.2699
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,68.82533,53.54092,31.88041,26.22635,26.22635,0,-1,0,26.22635,262.4282,0,0,0,68.82533,27.60668,26.22635,0,0,282.6562,64.36761,41.21864,0,41.21864,190.953,45.46492,0.09938537,28.84898,55.06026,0,133.1929
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,81.6152,63.18946,35.7557,37.45744,37.45744,0,0,0,37.45744,217.8878,0,0,0,81.6152,39.42889,37.45744,0,0,241.4376,101.4644,42.18632,0,42.18632,230.9745,54.99382,0.09909205,41.20319,65.29217,0,183.0796
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,92.13103,72.18942,39.15563,96.94049,96.94049,81,0,22.761,96.94049,95.03874,0,0,0,92.13103,16.77946,15.94049,0,0,199.2513,139.4321,75.35156,0,75.35156,302.4593,72.01396,0.09960456,106.6345,73.70482,81,231.5631
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,94.6414,77.40128,42.1205,29.75346,29.75346,57.54886,0,16.82786,29.75346,318.0854,0,0,0,94.6414,0,0,27.7954,26.40563,123.8997,207.2485,121.047,0,121.047,417.2946,99.35564,0.0994961,32.72881,75.71312,81,301.8899
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,81.9177,74.93151,44.95646,92.16343,92.16343,23.46343,0,8.204247,92.16343,88.88309,6.749228,0,0,81.9177,72.31579,68.7,0,0,2.852686,316.1908,2.852686,0,2.852686,420.0009,100,0.09947652,101.3798,65.53416,81,398.1085
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,77.71477,75.21928,46.72088,20.58933,20.58933,0,-1,0,20.58933,377.4516,56.04179,0,0,77.71477,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.09947652,22.64826,62.17181,0,396.473
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,68.11457,71.85745,47.49432,8.045315,8.045315,0,0,0,8.045315,846.6365,59.64582,0,0,68.11457,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.09947652,8.849847,54.49166,0,386.8728
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,46.65923,64.04612,48.26777,14.98214,14.98214,0,0,0,14.98214,311.4323,30.88856,0,0,46.65923,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.09947652,16.48036,37.32739,0,365.4174
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,21.98712,54.65081,47.67963,16.05855,16.05855,0,0,0,16.05855,136.9184,5.083376,0,0,21.98712,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.09947652,17.66441,17.58969,0,340.7453
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.704206,46.29181,45.48014,38.57401,38.57401,0,0,0,38.57401,7.010435,0,0,0,2.704206,40.60422,38.57401,0,0,0,318.7582,0,37.90001,-37.90001,380.0507,90.48808,0.09947652,42.43141,2.163364,0,321.4624
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,43.30483,43.30483,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.11113,280.8582,0,25.83434,-25.83434,352.8189,84.00434,0.09947652,26.99688,0,0,280.8582
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,41.2826,41.2826,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.81595,255.0239,0,41.64292,-41.64292,308.9234,73.55305,0.09947652,43.51685,0,0,255.0239
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,39.26842,39.26842,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.0859,213.381,0,22.13003,-22.13003,285.5963,67.99899,0.09947652,23.12588,0,0,213.381
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,37.14145,37.14145,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.6748,191.2509,0,10.7125,-10.7125,274.3044,65.31043,0.09947652,11.19457,0,0,191.2509
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,35.41731,35.41731,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.5776,180.5384,0,51.51004,-51.51004,220.008,52.38276,0.09947652,53.82799,0,0,180.5384
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,34.0799,34.0799,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.8109,129.0284,0,18.64707,-18.64707,200.3523,47.70283,0.09947652,19.48619,0,0,129.0284
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,32.71832,32.71832,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.5299,110.3813,0,19.80156,-19.80156,179.4796,42.73315,0.09947652,20.69263,0,0,110.3813
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,31.45341,31.45341,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.5316,90.57975,0,34.90082,-34.90082,142.6909,33.97396,0.09947652,36.47135,0,0,90.57975
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,30.43021,30.43021,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.3103,55.67894,0,12.20339,-12.20339,129.8274,30.91123,0.09947652,12.75254,0,0,55.67894
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,29.41506,29.41506,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.8697,43.47554,0,33.25485,-33.25485,94.77372,22.56513,0.09947652,34.75132,0,0,43.47554
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,28.50465,28.50465,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.8195,10.22069,0,6.201208,-6.201208,88.23708,21.00879,0.09947652,6.480262,0,0,10.22069
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,27.69092,27.69092,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.7097,4.019484,59.35014,0,59.35014,144.5415,34.41459,0.1002443,20.37879,0,81,4.019484
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.227,32.16262,26.8772,45.71534,45.71534,81,0,22.761,45.71534,42.0581,0,0,0,19.227,0,0,35.28466,33.52042,290.3596,57.4346,52.74743,0,52.74743,194.5822,46.32899,0.100913,50.28688,15.3816,81,76.66161
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,41.64037,40.40853,28.36769,0,0,72.31579,0,20.56389,0,0,0,0,0,41.64037,0,0,72.31579,68.7,237.6122,104.9073,110.3404,0,110.3404,299.2602,71.25229,0.1011509,0,33.31229,81,146.5477
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,66.98936,53.10327,32.08183,25.97758,25.97758,0,-1,0,25.97758,257.8737,0,0,0,66.98936,27.34482,25.97758,0,0,127.2718,204.2136,39.64454,0,39.64454,336.8703,80.20706,0.1008791,28.57534,53.59149,0,271.203
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,81.82889,63.55797,35.98128,19.86494,19.86494,0,0,0,19.86494,411.9263,0,0,0,81.82889,20.91046,19.86494,0,0,87.62724,239.8937,60.91843,0,60.91843,394.6626,93.96711,0.1004644,21.85143,65.46311,0,321.7226
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,92.75978,72.75522,39.35704,11.7678,11.7678,0,0,0,11.7678,788.2512,53.66382,0,0,92.75978,12.38715,11.7678,0,0,26.70881,294.7203,26.70881,0,26.70881,420.0009,100,0.1002836,12.94457,74.20782,0,387.4801
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,92.41862,76.56483,42.32997,30.66166,30.66166,0,0,0,30.66166,301.4143,60.14319,0,0,92.41862,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1002836,33.72782,73.93489,0,411.1768
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,85.83858,77.04723,45.13371,43.13042,43.13042,0,0,0,43.13042,199.021,40.43814,0,0,85.83858,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1002836,47.44346,68.67086,0,404.5968
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,79.33171,76.21606,46.90619,18.80114,18.80114,0,-1,0,18.80114,421.9516,59.54103,0,0,79.33171,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1002836,20.68125,63.46537,0,398.0899
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,65.853,71.10423,47.67963,15.56849,15.56849,0,0,0,15.56849,422.9889,49.46512,0,0,65.853,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1002836,17.12534,52.6824,0,384.6112
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,49.50489,65.33905,48.44502,31.42751,31.42751,0,0,0,31.42751,157.5209,16.4233,0,0,49.50489,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1002836,34.57026,39.60391,0,368.2631
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,30.64726,57.7294,47.80854,0,0,0,0,0,0,0,30.64726,0,0,30.64726,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1002836,0,24.51781,0,349.4055
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.612938,47.65983,45.65739,31.75209,31.75209,0,0,0,31.75209,20.82678,0,0,0,6.612938,33.42325,31.75209,0,0,0,318.7582,0,26.81032,-26.81032,391.7403,93.27131,0.1002836,34.9273,5.29035,0,325.3712
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,43.48208,43.48208,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.78924,291.9479,0,38.60135,-38.60135,351.0509,83.58337,0.1002836,40.33841,0,0,291.9479
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,41.4679,41.4679,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.67963,253.3466,0,29.03326,-29.03326,320.4471,76.29678,0.1002836,30.33975,0,0,253.3466
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,39.45372,39.45372,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.9388,224.3133,0,41.19407,-41.19407,277.0248,65.95815,0.1002836,43.04781,0,0,224.3133
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,37.3187,37.3187,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.71,183.1192,0,27.21098,-27.21098,248.3419,59.1289,0.1002836,28.43547,0,0,183.1192
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,35.59456,35.59456,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.9444,155.9082,0,10.7345,-10.7345,237.0267,56.43482,0.1002836,11.21755,0,0,155.9082
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,34.25714,34.25714,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.8716,145.1738,0,16.83148,-16.83148,219.2848,52.21056,0.1002836,17.58889,0,0,145.1738
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,32.87945,32.87945,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.5733,128.3423,0,12.06264,-12.06264,206.5697,49.18316,0.1002836,12.60546,0,0,128.3423
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,31.60649,31.60649,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.9762,116.2796,0,11.6413,-11.6413,194.2987,46.26149,0.1002836,12.16515,0,0,116.2796
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,30.59134,30.59134,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.911,104.6383,0,41.14199,-41.14199,150.9312,35.93592,0.1002836,42.99338,0,0,104.6383
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,29.56814,29.56814,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.6243,63.49635,0,0.9128262,-0.9128262,149.969,35.70683,0.1002836,0.9539034,0,0,63.49635
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,28.66578,28.66578,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.6385,62.58352,0,4.522146,-4.522146,145.2022,34.57189,0.1002836,4.725642,0,0,62.58352
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,27.86817,27.86817,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.6632,58.06137,0,20.93372,-20.93372,123.1362,29.31807,0.1002836,21.87573,0,0,58.06137
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.51175,30.43421,27.03027,4.011865,4.011865,0,0,0,4.011865,311.8688,0,0,0,12.51175,4.223015,4.011865,0,0,312.9229,37.12766,8.288737,0,8.288737,130.9995,31.1903,0.1002276,4.413051,10.0094,0,49.63941
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,38.92579,39.76367,28.55299,23.32439,23.32439,0,0,0,23.32439,166.8888,0,0,0,38.92579,24.55198,23.32439,0,0,304.6341,44.58752,14.37381,0,14.37381,144.6357,34.43701,0.1001307,25.65682,31.14063,0,83.51331
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,63.07846,51.93262,32.29131,0,0,0,-1,0,0,0,0,0,0,63.07846,0,0,0,0,290.2603,57.52394,63.07846,0,63.07846,204.4772,48.68495,0.09970763,0,50.46277,0,120.6024
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,66.62272,57.76208,36.19075,23.97112,23.97112,0,0,0,23.97112,277.9291,0,0,0,66.62272,25.23275,23.97112,0,0,227.1819,114.2946,41.38997,0,41.38997,243.7432,58.03397,0.09943195,26.36823,53.29817,0,180.9173
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,87.82639,70.71967,39.56652,8.761766,8.761766,0,0,0,8.761766,1002.382,0,0,0,87.82639,9.222912,8.761766,0,0,185.7919,151.5455,78.60349,0,78.60349,318.313,75.78866,0.0989126,9.637943,70.26112,0,239.3719
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,87.58347,74.46926,42.53139,14.92828,14.92828,0,0,0,14.92828,586.6948,0,0,0,87.58347,15.71398,14.92828,0,0,107.1884,222.2887,71.86948,0,71.86948,386.4944,92.02229,0.09844247,16.42111,70.06677,0,309.8721
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,85.55041,77.18204,45.34318,0,0,0,0,0,0,0,50.23149,0,0,85.55041,0,0,0,0,35.31892,286.9712,35.31892,0,35.31892,420.0009,100,0.09821306,0,68.44032,0,372.5216
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,78.56334,76.14148,47.13177,25.2222,25.2222,0,-1,0,25.2222,311.4849,52.01365,0,0,78.56334,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.09821306,27.74442,62.85067,0,397.3216
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,62.85017,70.09834,47.90522,52.46973,52.46973,0,0,0,52.46973,119.7837,7.618883,0,0,62.85017,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.09821306,57.7167,50.28014,0,381.6084
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,38.84638,61.53865,48.63032,6.840831,6.840831,0,0,0,6.840831,567.8605,31.64551,0,0,38.84638,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.09821306,7.524914,31.0771,0,357.6046
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,26.2059,56.45222,48.04218,18.20399,18.20399,0,0,0,18.20399,143.9569,7.043806,0,0,26.2059,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.09821306,20.02439,20.96472,0,344.9641
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.706939,46.98446,45.86687,33.01727,33.01727,0,0,0,33.01727,11.22727,0,7.105427E-15,0,3.706939,34.75502,33.01727,0,0,0,318.7582,0,31.04808,-31.04808,387.2733,92.20774,0.09821306,36.319,2.965551,0,322.4652
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,43.66739,43.66739,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.49787,287.7101,0,22.1417,-22.1417,363.9339,86.65075,0.09821306,23.13808,0,0,287.7101
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,41.66932,41.66932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.09977,265.5685,0,0,0,363.9339,86.65075,0.09821306,0,0,0,265.5685
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,39.63097,39.63097,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.09977,265.5685,0,39.64336,-39.64336,322.1461,76.7013,0.09821306,41.42731,0,0,265.5685
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,37.47983,37.47983,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.1479,225.9251,0,0.5970889,-0.5970889,321.5167,76.55145,0.09821306,0.6239579,0,0,225.9251
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,35.7557,35.7557,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.8114,225.328,0,6.396631,-6.396631,314.7741,74.94606,0.09821306,6.68448,0,0,225.328
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,34.41828,34.41828,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.9187,218.9314,0,12.13075,-12.13075,301.9872,71.90156,0.09821306,12.67664,0,0,218.9314
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,33.05669,33.05669,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.3974,206.8006,0,35.12834,-35.12834,264.9586,63.08526,0.09821306,36.70911,0,0,206.8006
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,31.79179,31.79179,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.4288,171.6723,0,27.74267,-27.74267,235.7153,56.12257,0.09821306,28.99109,0,0,171.6723
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,30.75247,30.75247,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.254,143.9296,0,63.95243,-63.95243,168.3035,40.07219,0.09821306,66.83028,0,0,143.9296
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,29.72927,29.72927,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.3123,79.97717,0,35.27674,-35.27674,131.1186,31.21864,0.09821306,36.8642,0,0,79.97717
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,28.84303,28.84303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.5087,44.70043,0,0,0,131.1186,31.21864,0.09821306,0,0,0,44.70043
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,28.02931,28.02931,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.5087,44.70043,0,38.94225,-38.94225,90.06982,21.44515,0.09821306,40.69465,0,0,44.70043
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.33131,32.82702,27.21558,27.23488,27.23488,81,0,22.761,27.23488,74.65173,0,0,0,20.33131,0,0,53.76511,51.07686,347.7778,5.758182,71.40817,0,71.40817,157.8136,37.57458,0.09887399,29.95837,16.26505,81,26.08949
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,48.19327,42.88455,28.73024,28.14216,28.14216,81,0,22.761,28.14216,171.2494,0,0,0,48.19327,0,0,52.85784,50.21495,276.3697,70.02554,98.40822,0,98.40822,251.1718,59.80269,0.09935341,30.95638,38.55462,81,118.2188
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,65.41927,53.00856,32.49273,33.50497,33.50497,0,-1,0,33.50497,195.2525,0,0,0,65.41927,35.26839,33.50497,0,0,177.9614,158.5929,30.15088,0,30.15088,279.7755,66.61307,0.09915833,36.85546,52.33542,0,224.0122
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,83.6361,64.83161,36.39217,32.7251,32.7251,0,0,0,32.7251,255.5717,0,0,0,83.6361,34.44747,32.7251,0,0,147.8105,185.7287,49.18863,0,49.18863,326.4399,77.72363,0.09884172,35.99761,66.90888,0,269.3648
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,90.66177,72.3336,39.79211,35.07397,35.07397,0,0,0,35.07397,258.4874,0,0,0,90.66177,36.91996,35.07397,0,0,98.62193,229.9985,53.74181,0,53.74181,377.4238,89.86263,0.09849811,38.58136,72.52942,0,320.6603
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,84.30116,73.21232,42.75698,0,0,0,0,0,0,0,39.42104,0,0,84.30116,0,0,0,0,44.88012,278.3661,44.88012,0,44.88012,420.0009,100,0.09821298,0,67.44093,0,362.6673
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,75.88353,72.9249,45.56877,21.00859,21.00859,0,0,0,21.00859,361.2023,53.76922,0,0,75.88353,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09821298,23.10945,60.70683,0,394.6418
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,70.25755,72.6303,47.35736,18.14015,18.14015,0,-1,0,18.14015,387.3042,51.16266,0,0,70.25755,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09821298,19.95416,56.20604,0,389.0158
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,62.24729,70.11346,48.13081,22.40223,22.40223,0,0,0,22.40223,277.862,38.66599,0,0,62.24729,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09821298,24.64245,49.79783,0,381.0055
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,46.06902,64.4826,48.85591,56.29065,56.29065,0,0,0,56.29065,81.84134,0,0,0,46.06902,59.25331,56.29065,0,0,0,318.7582,0,13.1843,-13.1843,406.1034,96.69109,0.09821298,61.91972,36.85522,0,364.8272
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,23.86068,55.84557,48.21943,0,0,0,0,0,0,0,9.211462,0,0,23.86068,0,0,0,0,14.64922,305.5739,14.64922,0,14.64922,420.0009,100,0.09812026,0,19.08854,0,329.4346
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.732129,47.49972,46.06829,24.32262,24.32262,0,0,0,24.32262,19.45568,0,3.552714E-15,0,4.732129,25.60275,24.32262,0,0,0,318.7582,0,20.87062,-20.87062,398.0013,94.76202,0.09812026,26.75488,3.785703,0,323.4904
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,43.89297,43.89297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.18958,297.8876,0,0,0,398.0013,94.76202,0.09812026,0,0,0,297.8876
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,41.85463,41.85463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.18958,297.8876,0,0,0,398.0013,94.76202,0.09812026,0,0,0,297.8876
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,39.81628,39.81628,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.18958,297.8876,0,22.83965,-22.83965,373.9262,89.02986,0.09812026,23.86743,0,0,297.8876
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,37.68125,37.68125,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.56697,275.0479,0,3.411538,-3.411538,370.3301,88.17365,0.09812026,3.565057,0,0,275.0479
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,35.95711,35.95711,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.35757,271.6364,0,53.43676,-53.43676,314.0028,74.76242,0.09812026,55.84141,0,0,271.6364
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,34.60358,34.60358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.7317,218.1997,0,0,0,314.0028,74.76242,0.09812026,0,0,0,218.1997
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,33.242,33.242,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.7317,218.1997,0,10.04274,-10.04274,303.4168,72.24196,0.09812026,10.49466,0,0,218.1997
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,31.95292,31.95292,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.8903,208.1569,0,16.61147,-16.61147,285.9068,68.07291,0.09812026,17.35899,0,0,208.1569
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,30.90555,30.90555,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.3475,191.5454,0,9.027568,-9.027568,276.3909,65.80723,0.09812026,9.433808,0,0,191.5454
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,29.89041,29.89041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.3782,182.5179,0,0,0,276.3909,65.80723,0.09812026,0,0,0,182.5179
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,28.98,28.98,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.3782,182.5179,0,35.33175,-35.33175,239.148,56.93988,0.09812026,36.92167,0,0,182.5179
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,28.19044,28.19044,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.6357,147.1861,0,26.07395,-26.07395,211.6636,50.396,0.09812026,27.24728,0,0,147.1861
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.19304,30.96946,27.36866,34.59631,34.59631,0,0,0,34.59631,38.13424,0,7.105427E-15,0,13.19304,36.41717,34.59631,0,0,219.6067,121.1122,0,23.22413,-23.22413,187.1832,44.56735,0.09812026,38.05594,10.55443,0,134.3052
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,36.76308,39.485,28.91554,27.60493,27.60493,0,0,0,27.60493,133.1758,0,0,0,36.76308,29.05782,27.60493,0,0,245.4113,97.88805,7.705263,0,7.705263,194.4931,46.30779,0.09807158,30.36542,29.41047,0,134.6511
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,56.05383,49.90052,32.67803,53.16515,53.16515,0,-1,0,53.16515,105.4334,0,0,0,56.05383,55.96332,53.16515,0,0,237.706,104.8228,0.09051266,0,0.09051266,194.5789,46.32823,0.098071,58.48167,44.84307,0,160.8766
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,68.12329,58.83729,36.61776,0,0,0,0,0,0,0,0,0,0,68.12329,0,0,0,0,237.6155,104.9043,68.12329,0,68.12329,259.2064,61.71568,0.09764259,0,54.49863,0,173.0275
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,81.4845,68.48002,40.04187,17.07331,17.07331,0,0,0,17.07331,477.2623,0,0,0,81.4845,17.97191,17.07331,0,0,169.4922,166.2152,63.51258,0,63.51258,319.4597,76.06168,0.09724652,18.78065,65.1876,0,247.6997
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,89.76408,76.15595,43.00674,13.2904,13.2904,0,0,0,13.2904,675.4055,0,0,0,89.76408,13.98989,13.2904,0,0,105.9797,223.3765,75.77419,0,75.77419,391.3454,93.17729,0.09677818,14.61944,71.81126,0,313.1406
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,84.76996,77.39332,45.79436,35.11805,35.11805,0,0,0,35.11805,241.3857,17.59812,0,0,84.76996,36.96637,35.11805,0,0,30.20547,291.5733,30.20547,0,30.20547,420.0009,100,0.09659274,38.62985,67.81596,0,376.3433
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,77.61716,76.27131,47.58295,30.61435,30.61435,0,-1,0,30.61435,253.532,45.39153,0,0,77.61716,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.09659274,33.67578,62.09373,0,396.3754
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,53.99518,67.00201,48.35639,49.91667,49.91667,0,0,0,49.91667,108.1706,1.451322,0,0,53.99518,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.09659274,54.90833,43.19615,0,372.7534
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,42.47957,63.37939,49.0815,28.7001,28.7001,0,0,0,28.7001,148.0119,12.26894,0,0,42.47957,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.09659274,31.57011,33.98366,0,361.2378
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,16.96612,53.79354,48.44502,26.93833,26.93833,0,0,0,26.93833,62.98134,3.552714E-15,0,0,16.96612,28.35614,26.93833,0,0,0,318.7582,0,11.39002,-11.39002,407.9947,97.1414,0.09659274,29.63216,13.5729,0,335.7243
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.440606,47.33351,46.29388,46.87721,46.87721,0,0,0,46.87721,7.339613,0,7.105427E-15,0,3.440606,49.34443,46.87721,0,0,12.65557,307.3682,0,45.90382,-45.90382,359.6078,85.62074,0.09659274,51.56493,2.752485,0,310.8088
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,44.11856,44.11856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.65982,261.4644,0,0,0,359.6078,85.62074,0.09659274,0,0,0,261.4644
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,42.05605,42.05605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.65982,261.4644,0,0,0,359.6078,85.62074,0.09659274,0,0,0,261.4644
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,40.0177,40.0177,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,63.65982,261.4644,0,2.228992,-2.228992,357.2583,85.06133,0.09659274,2.329296,0,0,261.4644
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,37.88267,37.88267,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,66.13648,259.2354,0,8.368664,-8.368664,348.4369,82.96101,0.09659274,8.745254,0,0,259.2354
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,36.14241,36.14241,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,75.435,250.8667,0,9.733363,-9.733363,338.1771,80.51819,0.09659274,10.17136,0,0,250.8667
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,34.805,34.805,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,86.24984,241.1334,0,5.075422,-5.075422,332.8271,79.24438,0.09659274,5.303816,0,0,241.1334
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,33.41925,33.41925,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,91.8892,236.058,0,31.26641,-31.26641,299.8694,71.39733,0.09659274,32.67339,0,0,236.058
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,32.106,32.106,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,126.6297,204.7915,0,3.810396,-3.810396,295.8529,70.44102,0.09659274,3.981864,0,0,204.7915
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,31.06669,31.06669,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,130.8634,200.9811,0,29.89464,-29.89464,264.3412,62.93825,0.09659274,31.2399,0,0,200.9811
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,30.04349,30.04349,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,164.0797,171.0865,0,22.38018,-22.38018,240.7504,57.32141,0.09659274,23.38729,0,0,171.0865
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,29.14113,29.14113,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,188.9465,148.7063,0,18.48279,-18.48279,221.2678,52.68271,0.09659274,19.31451,0,0,148.7063
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,28.34352,28.34352,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,209.483,130.2235,0,12.49419,-12.49419,208.0978,49.547,0.09659274,13.05643,0,0,130.2235
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.575542,29.85478,27.52979,68.26341,68.26341,20.25,0,7.39125,68.26341,12.56243,0,0,0,8.575542,50.54043,48.01341,0,0,223.3654,117.7294,0,41.96489,-41.96489,163.8629,39.0149,0.09659274,75.08975,6.860434,81,126.3049
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,36.63065,39.60807,29.06862,24.38037,24.38037,81,0,22.761,24.38037,150.2465,0,0,0,36.63065,0,0,56.61963,53.78865,269.9931,75.76447,90.4193,0,90.4193,249.6422,59.4385,0.09711901,26.81841,29.30452,81,112.3951
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,41.7009,45.31794,32.87945,18.12036,18.12036,0,-1,0,18.12036,230.1329,0,0,0,41.7009,19.07406,18.12036,0,0,179.5738,157.1418,22.62684,0,22.62684,271.1079,64.54937,0.0969806,19.93239,33.36072,0,198.8427
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,75.79669,62.16376,36.86752,70.43658,70.43658,81,0,22.761,70.43658,107.6098,0,0,0,75.79669,0,0,10.56342,10.03525,156.9469,177.506,85.83194,0,85.83194,352.5352,83.93679,0.09752896,77.48024,60.63735,81,253.3027
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,70.38921,64.12362,40.30774,52.25711,52.25711,0,0,0,52.25711,134.6979,0,0,0,70.38921,55.00748,52.25711,0,0,71.11499,254.7547,15.38173,0,15.38173,367.1276,87.41116,0.09743508,57.48281,56.31137,0,325.144
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,58.9493,63.08052,43.28066,23.50529,23.50529,0,0,0,23.50529,250.7916,0,0,0,58.9493,24.74241,23.50529,0,0,55.73326,268.5983,34.20689,0,34.20689,399.5791,95.1377,0.09722693,25.85582,47.15944,0,327.5476
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,60.95369,67.13715,46.06829,19.41775,19.41775,0,0,0,19.41775,313.907,18.98757,0,0,60.95369,20.43974,19.41775,0,0,21.52638,299.3845,21.52638,0,21.52638,420.0009,100,0.0970964,21.35953,48.76295,0,360.3382
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,67.73237,72.13227,47.85688,1.757887,1.757887,0,-1,0,1.757887,3853.057,65.88197,0,0,67.73237,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.0970964,1.933675,54.1859,0,386.4906
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,23.55485,56.17547,48.63032,4.922008,4.922008,0,0,0,4.922008,478.5618,18.37379,0,0,23.55485,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.0970964,5.414208,18.84388,0,342.3131
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,17.35758,54.86674,49.35543,17.37638,17.37638,0,0,0,17.37638,99.89182,0,0,0,17.35758,18.29092,17.37638,0,0,0,318.7582,0,0.9333441,-0.9333441,419.017,99.76575,0.0970964,19.11402,13.88606,0,336.1158
