Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,38.6602,61.71841,48.85591,20.90708,20.90708,0,0,0,20.90708,184.9144,0,0,0,38.6602,22.00745,20.90708,0,0,222.0216,118.9388,16.65275,0,16.65275,225.1709,53.612,0.1022035,22.99779,30.92816,0,157.599
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,47.84941,68.49829,51.79661,2.485925,2.485925,0,0,0,2.485925,1924.813,0,0,0,47.84941,2.616763,2.485925,0,0,205.3689,133.9263,45.23265,0,45.23265,268.0823,63.82899,0.1020878,2.734517,38.27953,0,181.7757
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,63.78382,77.94449,54.0686,42.08533,42.08533,0,0,0,42.08533,151.5583,0,0,0,63.78382,44.30035,42.08533,0,0,160.1362,174.6357,19.48348,0,19.48348,286.5659,68.22985,0.102038,46.29386,51.02706,0,238.4195
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,60.8914,79.42544,56.37283,38.76109,38.76109,0,0,0,38.76109,157.0941,0,0,0,60.8914,40.80115,38.76109,0,0,140.6527,192.1708,20.09025,0,20.09025,305.6252,72.76777,0.1019868,42.6372,48.71312,0,253.0622
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,65.68288,83.43674,57.78275,11.93618,11.93618,0,-1,0,11.93618,550.2838,0,0,0,65.68288,12.5644,11.93618,0,0,120.5625,210.252,53.11848,0,53.11848,356.0179,84.76598,0.1018515,13.1298,52.54631,0,275.9349
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,50.28754,76.85452,58.18559,7.849162,7.849162,0,0,0,7.849162,640.674,0,0,0,50.28754,8.262276,7.849162,0,0,67.44399,258.0586,42.02526,0,42.02526,395.8865,94.25851,0.1017447,8.634078,40.23003,0,308.3462
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,35.51741,71.24323,58.59648,10.37434,10.37434,0,0,0,10.37434,342.3582,0,0,0,35.51741,10.92036,10.37434,0,0,25.41873,295.8814,24.59705,0,24.59705,419.2213,99.8144,0.1016824,11.41177,28.41393,0,331.3988
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,17.46556,63.90881,58.00834,53.69238,53.69238,0,0,0,53.69238,32.52893,0,0,0,17.46556,56.5183,53.69238,0,0,0.8216832,318.0187,0,39.05274,-39.05274,378.0561,90.01318,0.1016824,59.06162,13.97245,0,335.4843
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.52392,56.91174,56.42117,0,0,0,0,0,0,0,0,0,0,1.52392,0,0,0,0,44.21362,278.966,1.52392,0,1.52392,379.5018,90.3574,0.1016785,0,1.219136,0,280.4899
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,55.10792,55.10792,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,42.6897,280.3375,0,50.98222,-50.98222,325.7618,77.56219,0.1016785,53.27642,0,0,280.3375
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,53.3435,53.3435,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,99.33662,229.3553,0,72.31579,-72.31579,249.5343,59.41282,0.1016785,86.40379,0,0,229.3553
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,51.16819,51.16819,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,179.6875,157.0395,0,59.97908,-59.97908,186.3108,44.35963,0.1016785,62.67813,0,0,157.0395
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,48.94453,48.94453,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,246.3309,97.0604,0,34.25895,-34.25895,150.1987,35.76153,0.1016785,35.80059,0,0,97.0604
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,47.2204,47.2204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.3964,62.80146,0,0,0,150.1987,35.76153,0.1016785,0,0,0,62.80146
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,45.99578,45.99578,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,284.3964,62.80146,0,40.09211,-40.09211,107.9379,25.69946,0.1016785,41.89625,0,0,62.80146
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,44.75504,44.75504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.9432,22.70935,0,0,0,107.9379,25.69946,0.1016785,0,0,0,22.70935
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,43.70767,43.70767,33.82896,21.57389,0,-1,0,21.57389,0,0,12.25507,15.63797,0,22.70935,21.57389,0,0,328.9432,22.70935,0,22.70935,-22.70935,84.00017,20,0.1016785,37.21186,0,0,22.70935
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,42.80532,42.80532,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016785,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,41.91908,41.91908,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016785,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,41.2826,41.2826,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1019277,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.300563,41.75204,41.08118,44.65196,44.65196,81,0,22.761,44.65196,5.15221,0,0,0,2.300563,0,0,36.34804,34.53064,285.4758,61.83,36.8312,0,36.8312,184.1159,43.83702,0.1021037,49.11716,1.84045,81,64.13056
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.81422,46.30156,40.65417,74.07693,74.07693,81,0,22.761,74.07693,25.39822,0,0,0,18.81422,0,0,6.923064,6.57691,248.6446,94.97808,25.39113,0,25.39113,208.204,49.57228,0.1022124,81.48463,15.05138,81,113.7923
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,43.24389,55.80945,41.99159,37.55282,37.55282,81,0,22.761,37.55282,115.1548,0,0,0,43.24389,0,0,43.44718,41.27482,223.2535,117.8301,84.51871,0,84.51871,288.3855,68.66307,0.1024217,41.3081,34.59511,81,161.074
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,41.85067,59.38295,45.68156,13.74041,13.74041,0,-1,0,13.74041,304.5811,0,0,0,41.85067,14.46358,13.74041,0,0,138.7348,193.8969,27.38709,0,27.38709,314.3672,74.84917,0.1023522,15.11445,33.48054,0,235.7476
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,41.41453,62.67888,48.80757,21.61178,21.61178,0,0,0,21.61178,191.6294,0,0,0,41.41453,22.74924,21.61178,0,0,111.3477,218.5453,18.66529,0,18.66529,332.0746,79.06522,0.1023048,23.77296,33.13162,0,259.9598
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,50.92329,69.68391,51.75632,19.02182,19.02182,0,0,0,19.02182,267.7098,0,0,0,50.92329,20.02297,19.02182,0,0,92.6824,235.3441,30.90032,0,30.90032,361.3892,86.04488,0.1022266,20.924,40.73863,0,286.2674
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,71.09919,81.33781,54.02026,13.08524,13.08524,0,0,0,13.08524,543.3542,0,0,0,71.09919,13.77393,13.08524,0,0,61.78208,263.1544,57.32526,0,57.32526,415.7727,98.99331,0.1020818,14.39376,56.87935,0,334.2535
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,64.60706,81.11228,56.33254,34.05685,34.05685,0,0,0,34.05685,189.7035,24.30091,0,0,64.60706,35.84932,34.05685,0,0,4.456821,314.7471,4.456821,0,4.456821,420.0009,100,0.1020706,37.46254,51.68565,0,379.3542
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,52.45183,77.22055,57.69412,0,0,0,-1,0,0,0,52.45183,0,0,52.45183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020706,0,41.96146,0,371.2101
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,44.72928,74.39928,58.09696,18.64554,18.64554,0,0,0,18.64554,239.8926,25.1024,0,0,44.72928,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1020706,20.5101,35.78343,0,363.4875
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,27.64063,68.17348,58.54814,43.93299,43.93299,0,0,0,43.93299,62.91542,0,7.105427E-15,0,27.64063,46.24526,43.93299,0,0,0,318.7582,0,18.60463,-18.60463,400.3898,95.33073,0.1020706,48.32629,22.1125,0,346.3989
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,15.09081,63.02679,57.96,42.31119,42.31119,0,0,0,42.31119,35.66624,0,0,0,15.09081,44.53809,42.31119,0,0,20.67181,300.1536,0,29.44728,-29.44728,369.3497,87.94022,0.1020706,46.5423,12.07265,0,315.2444
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.999261,57.01688,56.37283,24.10247,24.10247,0,0,0,24.10247,8.294837,0,0,0,1.999261,25.37102,24.10247,0,0,53.39101,270.7063,0,23.37176,-23.37176,344.7137,82.07452,0.1020706,26.51272,1.599409,0,272.7056
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,55.10792,55.10792,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,79.35963,247.3346,0,31.61877,-31.61877,311.3846,74.13904,0.1020706,33.04161,0,0,247.3346
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,53.29516,53.29516,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,114.4916,215.7158,0,72.31579,-72.31579,235.157,55.98966,0.1020706,86.67034,0,0,215.7158
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,51.11985,51.11985,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,194.8425,143.4,0,40.24711,-40.24711,192.7329,45.88868,0.1020706,42.05823,0,0,143.4
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,48.94453,48.94453,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,239.5615,103.1529,0,10.48147,-10.48147,181.6844,43.25811,0.1020706,10.95313,0,0,103.1529
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,47.2204,47.2204,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,251.2076,92.67142,0,31.97437,-31.97437,147.9805,35.23338,0.1020706,33.41322,0,0,92.67142
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,46.01995,46.01995,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,286.7346,60.69705,0,16.45878,-16.45878,130.6314,31.10265,0.1020706,17.19942,0,0,60.69705
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,44.77116,44.77116,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,305.0222,44.23827,0,3.935852,-3.935852,126.4827,30.11486,0.1020706,4.112966,0,0,44.23827
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,43.75601,43.75601,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,309.3953,40.30242,0,32.4252,-32.4252,92.30349,21.97698,0.1020706,33.88433,0,0,40.30242
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,42.82949,42.82949,21.72328,7.483358,0,-1,0,7.483358,0,0,14.23992,16.41225,0,7.877219,7.483358,0,0,345.4233,7.877219,0,7.877219,-7.877219,84.00017,20,0.1020706,23.8956,0,0,7.877219
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,41.94325,41.94325,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020706,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,41.30677,41.30677,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1022931,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.407952,41.80778,41.10535,19.55804,19.55804,81,0,22.761,19.55804,12.31182,0,0,0,2.407952,0,0,61.44196,58.36986,307.6588,41.86534,60.77781,0,60.77781,185.789,44.23539,0.1025607,21.51385,1.926361,81,44.27329
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,20.6254,46.88459,40.67029,23.76614,23.76614,81,0,22.761,23.76614,86.78481,0,0,0,20.6254,0,0,57.23386,54.37217,246.881,96.56537,74.99757,0,74.99757,256.9379,61.17558,0.1027916,26.14276,16.50032,81,117.1908
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,35.52487,53.14227,41.99159,33.06752,33.06752,81,0,22.761,33.06752,107.4313,0,0,0,35.52487,0,0,47.93248,45.53586,171.8834,164.0632,81.06073,0,81.06073,333.8389,79.48529,0.1030063,36.37427,28.4199,81,199.588
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,40.70969,58.94535,45.65739,26.7908,26.7908,0,-1,0,26.7908,151.954,0,0,0,40.70969,28.20084,26.7908,0,0,90.82266,237.0178,12.50885,0,12.50885,345.7058,82.31075,0.1029747,29.46988,32.56776,0,277.7275
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,47.42954,64.8942,48.75923,17.60941,17.60941,0,0,0,17.60941,269.342,0,0,0,47.42954,18.53622,17.60941,0,0,78.3138,248.2758,28.89332,0,28.89332,373.1165,88.83707,0.1029017,19.37035,37.94363,0,295.7054
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,47.84763,68.35107,51.6677,36.78236,36.78236,0,0,0,36.78236,130.0831,0,0,0,47.84763,38.71827,36.78236,0,0,49.42049,274.2798,9.129364,0,9.129364,381.7773,90.89918,0.1028787,40.46059,38.27811,0,322.1274
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,50.04368,71.82722,53.93164,32.65434,32.65434,0,0,0,32.65434,153.2528,0,0,0,50.04368,34.37299,32.65434,0,0,40.29112,282.4962,15.67069,0,15.67069,396.6439,94.43882,0.1028391,35.91977,40.03494,0,332.5399
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,60.29742,78.99676,56.24392,36.393,36.393,0,0,0,36.393,165.6841,0,0,0,60.29742,38.30842,36.393,0,0,24.62043,296.5998,21.989,0,21.989,417.5045,99.40562,0.1027838,40.0323,48.23794,0,356.8972
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,38.59846,71.40601,57.64578,7.571383,7.571383,0,-1,0,7.571383,509.794,27.99715,0,0,38.59846,7.969877,7.571383,0,0,2.631433,316.3899,2.631433,0,2.631433,420.0009,100,0.1027771,8.328522,30.87877,0,354.9884
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,24.90974,66.63607,58.05667,13.53189,13.53189,0,0,0,13.53189,184.0817,10.66564,0,0,24.90974,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1027771,14.88508,19.9278,0,343.668
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,22.9225,66.38891,58.50785,3.175796,3.175796,0,0,0,3.175796,721.7875,19.57956,0,0,22.9225,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1027771,3.493376,18.338,0,341.6807
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,14.07909,62.63386,57.91971,27.52079,27.52079,0,0,0,27.52079,51.158,0,0,0,14.07909,28.96925,27.52079,0,0,0,318.7582,0,14.89017,-14.89017,404.3052,96.26295,0.1027771,30.27287,11.26327,0,332.8373
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.081988,56.68031,56.33254,0,0,0,0,0,0,0,0,0,0,1.081988,0,0,0,0,16.54463,303.8681,1.081988,0,1.081988,405.3317,96.50735,0.1027744,0,0.8655901,0,304.95
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,55.05958,55.05958,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,15.46264,304.8419,0,41.18014,-41.18014,361.924,86.17221,0.1027744,43.03324,0,0,304.8419
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,53.29516,53.29516,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,61.21835,263.6617,0,31.532,-31.532,328.6864,78.25851,0.1027744,32.95094,0,0,263.6617
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,51.11985,51.11985,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,96.2539,232.1297,0,2.259988,-2.259988,326.3041,77.69131,0.1027744,2.361687,0,0,232.1297
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,48.94453,48.94453,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,98.765,229.8697,0,59.75379,-59.75379,263.3181,62.69466,0.1027744,62.44271,0,0,229.8697
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,47.2204,47.2204,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,165.1581,170.1159,0,15.22894,-15.22894,247.2654,58.8726,0.1027744,15.91424,0,0,170.1159
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,45.99578,45.99578,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,182.0791,154.887,0,15.47659,-15.47659,230.9516,54.98838,0.1027744,16.17303,0,0,154.887
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,44.77116,44.77116,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,199.2753,139.4104,0,10.66671,-10.66671,219.7079,52.31131,0.1027744,11.14671,0,0,139.4104
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,43.70767,43.70767,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,211.1273,128.7437,0,7.917986,-7.917986,211.3616,50.3241,0.1027744,8.274295,0,0,128.7437
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,42.80532,42.80532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.925,120.8257,0,0,0,211.3616,50.3241,0.1027744,0,0,0,120.8257
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,41.91908,41.91908,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,219.925,120.8257,0,29.56485,-29.56485,180.1976,42.90409,0.1027744,30.89527,0,0,120.8257
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,41.2826,41.2826,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,252.7748,91.26086,0,27.00248,-27.00248,151.7345,36.12718,0.1027744,28.2176,0,0,91.26086
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7094003,41.28745,41.08118,0,0,0,0,0,0,0,0,0,0,0.7094003,0,0,0,0,282.7776,64.25838,0.7094003,0,0.7094003,152.4074,36.28741,0.1027726,0,0.5675203,0,64.96778
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,23.46168,47.78014,40.67029,46.55044,46.55044,0,0,0,46.55044,50.40055,0,7.105427E-15,0,23.46168,49.00047,46.55044,0,0,282.0682,64.89684,0,25.53878,-25.53878,125.4872,29.87785,0.1027726,51.20549,18.76934,0,88.35852
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,44.57647,56.28056,41.99159,65.47639,65.47639,20.25,0,7.39125,65.47639,68.08022,0,0,0,44.57647,47.60672,45.22638,0,0,310.4446,39.35806,0,3.030255,-3.030255,122.293,29.11733,0.1027726,72.02402,35.66117,81,83.93452
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,61.89952,67.00951,45.63322,48.0904,48.0904,0,-1,0,48.0904,128.7149,0,0,6.627123,61.89952,50.62148,48.0904,0,0,313.8116,36.3278,11.27804,0,11.27804,132.9923,31.66478,0.1027442,52.89944,49.51961,0,98.22732
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,56.32956,68.40811,48.75923,0,0,0,0,0,0,0,0,0,0,56.32956,0,0,0,0,302.5335,46.47804,56.32956,0,56.32956,186.4312,44.3883,0.1026027,0,45.06365,0,102.8076
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,69.92207,77.75533,51.61936,19.90991,19.90991,0,0,0,19.90991,351.1922,0,0,0,69.92207,20.9578,19.90991,0,0,246.204,97.17464,48.96426,0,48.96426,232.8828,55.44818,0.10248,21.9009,55.93766,0,167.0967
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,77.59568,84.42822,53.8833,27.86583,27.86583,0,0,0,27.86583,278.4617,0,0,0,77.59568,29.33245,27.86583,0,0,197.2397,141.2425,48.26322,0,48.26322,278.6693,66.34971,0.1023594,30.65242,62.07654,0,218.8382
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,58.32553,78.04499,56.19558,12.86505,12.86505,0,0,0,12.86505,453.3643,0,0,0,58.32553,13.54215,12.86505,0,0,148.9765,184.6794,44.78338,0,44.78338,321.1546,76.46522,0.1022477,14.15155,46.66042,0,243.0049
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,47.21331,74.865,57.59744,0,0,0,-1,0,0,0,0,0,0,47.21331,0,0,0,0,104.1931,224.9844,47.21331,0,47.21331,365.945,87.1296,0.1021302,0,37.77065,0,272.1977
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,51.36013,77.11275,58.00834,33.19669,33.19669,0,0,0,33.19669,154.7146,0,0,0,51.36013,34.94388,33.19669,0,0,56.9798,267.4764,16.41625,0,16.41625,381.5189,90.83765,0.1020894,36.51635,41.0881,0,318.8365
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,33.69406,70.38184,58.45951,63.35623,63.35623,20.25,0,7.39125,63.35623,53.18192,0,0,0,33.69406,45.37498,43.10623,0,0,40.56356,282.251,0,11.68092,-11.68092,369.2061,87.90604,0.1020894,69.69185,26.95525,81,315.9451
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,16.02982,63.31255,57.91971,6.320001,6.320001,0,0,0,6.320001,253.6364,0,0,0,16.02982,6.652633,6.320001,0,0,53.54235,270.5701,9.377191,0,9.377191,378.1021,90.02412,0.1020661,6.952001,12.82386,0,286.5999
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.349484,57.0898,56.33254,55.97957,55.97957,0,0,0,55.97957,4.197038,0,7.105427E-15,0,2.349484,58.92587,55.97957,0,0,44.16516,279.0096,0,56.57638,-56.57638,318.4653,75.82493,0.1020661,61.57753,1.879587,0,281.3591
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,55.05958,55.05958,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,107.0278,222.4332,0,33.74817,-33.74817,282.8917,67.35502,0.1020661,35.26683,0,0,222.4332
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,53.29516,53.29516,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,144.5258,188.685,0,44.30763,-44.30763,236.1873,56.23496,0.1020661,46.30148,0,0,188.685
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,51.11985,51.11985,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,193.7565,144.3774,0,1.445029,-1.445029,234.6641,55.8723,0.1020661,1.510055,0,0,144.3774
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,48.89619,48.89619,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,195.3621,142.9324,0,41.25108,-41.25108,191.1817,45.51935,0.1020661,43.10737,0,0,142.9324
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,47.18011,47.18011,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,241.1966,101.6813,0,29.34735,-29.34735,160.2468,38.15393,0.1020661,30.66798,0,0,101.6813
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,45.97966,45.97966,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,273.8047,72.33395,0,48.68103,-48.68103,108.9325,25.93626,0.1020661,50.87168,0,0,72.33395
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,44.75504,44.75504,32.52587,22.47027,0,-1,0,22.47027,0,0,10.0556,13.30819,0,23.65291,22.47027,0,0,327.8948,23.65291,0,23.65291,-23.65291,84.00017,20,0.1020661,35.77846,0,0,23.65291
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,43.70767,43.70767,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020661,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,42.80532,42.80532,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020661,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,41.91908,41.91908,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020661,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,41.30677,41.30677,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1022965,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.239236,41.46608,41.10535,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,383.0943,0,0,0,1.239236,0,0,72.31579,68.7,305.2563,44.02756,69.93923,0,69.93923,196.7595,46.8474,0.1024801,0.3558286,0.9913885,81,45.2668
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.79436,44.79531,40.69446,0,0,72.31579,0,20.56389,0,0,0,0,0,13.79436,0,0,72.31579,68.7,235.3171,106.9729,82.49436,0,82.49436,275.0205,65.48094,0.1026298,0,11.03549,81,120.7672
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,19.66065,47.95637,41.99159,25.47956,25.47956,81,0,22.761,25.47956,77.16247,0,0,0,19.66065,0,0,55.52044,52.74442,152.8227,181.2178,72.40508,0,72.40508,343.71,81.83555,0.1028629,28.02751,15.72852,81,200.8784
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,21.51209,52.30799,45.59294,26.14126,26.14126,0,-1,0,26.14126,82.2917,0,0,0,21.51209,27.51712,26.14126,0,0,80.41762,246.3824,0,6.005028,-6.005028,337.3801,80.32845,0.1028629,28.75539,17.20967,0,267.8945
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.87432,53.67085,48.6706,0,0,0,0,0,0,0,0,0,0,15.87432,0,0,0,0,87.08987,240.3773,15.87432,0,15.87432,352.4398,83.91408,0.1028235,0,12.69946,0,256.2516
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,20.12297,58.10158,51.57102,33.61985,33.61985,0,0,0,33.61985,59.85442,0,0,0,20.12297,35.38932,33.61985,0,0,71.21555,254.6642,0,15.26635,-15.26635,336.3477,80.08263,0.1028235,36.98184,16.09838,0,274.7872
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.407204,56.20818,53.83496,2.905387,2.905387,0,0,0,2.905387,254.9473,0,0,0,7.407204,3.058302,2.905387,0,0,88.17816,239.3979,4.348902,0,4.348902,340.4734,81.06493,0.1028126,3.195925,5.925763,0,246.8051
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.156281,58.76596,56.10695,2.65128,2.65128,0,0,0,2.65128,307.6357,0,0,0,8.156281,2.790821,2.65128,0,0,83.82926,243.3119,5.365461,0,5.365461,345.5635,82.27687,0.1027993,2.916408,6.525025,0,251.4682
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.579481,60.67299,57.50882,25.59276,25.59276,0,-1,0,25.59276,37.43044,0,3.552714E-15,0,9.579481,26.93975,25.59276,0,0,78.4638,248.1408,0,17.36027,-17.36027,327.2642,77.9199,0.1027993,28.15204,7.663585,0,257.7203
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,16.064,63.36637,57.96,42.56898,42.56898,0,0,0,42.56898,37.7364,0,7.105427E-15,0,16.064,44.80946,42.56898,0,0,97.75298,230.7805,0,28.74545,-28.74545,296.9638,70.70554,0.1027993,46.82588,12.8512,0,246.8445
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.245737,61.15188,58.41923,0,0,0,0,0,0,0,0,0,0,8.245737,0,0,0,0,129.6924,202.0351,8.245737,0,8.245737,304.7864,72.56805,0.1027789,0,6.59659,0,210.2808
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,13.51709,62.34805,57.83109,56.3419,56.3419,0,0,0,56.3419,23.9912,0,0,0,13.51709,59.30726,56.3419,0,0,121.4466,209.4563,0,45.79016,-45.79016,256.5194,61.07592,0.1027789,61.97609,10.81367,0,222.9733
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.155564,56.97843,56.2842,55.17754,55.17754,0,0,0,55.17754,3.906596,0,0,0,2.155564,58.08162,55.17754,0,0,172.3246,163.6661,0,55.92606,-55.92606,197.5681,47.03994,0.1027789,60.6953,1.724451,0,165.8217
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,55.01929,55.01929,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,234.4647,107.74,0,26.50694,-26.50694,169.6273,40.38738,0.1027789,27.69976,0,0,107.74
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,53.24682,53.24682,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,263.9168,81.23308,0,39.35946,-39.35946,128.1388,30.50919,0.1027789,41.13063,0,0,81.23308
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,51.07151,51.07151,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,307.6496,41.87362,0,31.16969,-31.16969,95.28311,22.68641,0.1027789,32.57232,0,0,41.87362
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,48.85591,48.85591,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,342.2825,10.70394,0,8.957155,-8.957155,85.84144,20.4384,0.1027789,9.360228,0,0,10.70394
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,47.18011,47.18011,29.09453,1.659443,0,-1,0,1.659443,0,0,27.43509,30.34454,0,1.746782,1.659443,0,0,352.2349,1.746782,0,1.746782,-1.746782,84.00017,20,0.1027789,32.00398,0,0,1.746782
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,45.95549,45.95549,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027789,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,44.7067,44.7067,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027789,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,43.70767,43.70767,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027789,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,42.80532,42.80532,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027789,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,41.91908,41.91908,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027789,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,41.30677,41.30677,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1030337,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3657006,41.23582,41.12952,40.43316,40.43316,81,0,22.761,40.43316,0.904457,0,0,0,0.3657006,0,0,40.56684,38.53849,290.8817,56.96473,38.90419,0,38.90419,180.954,43.08421,0.1032142,44.47648,0.2925605,81,57.33043
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.79744,46.98898,40.71863,57.85637,57.85637,81,0,22.761,57.85637,35.94668,0,0,0,20.79744,0,0,23.14363,21.98645,251.9775,91.97851,42.78389,0,42.78389,221.5424,52.74808,0.1033981,63.642,16.63795,81,112.7759
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,41.71736,55.29144,42.00771,17.18903,17.18903,81,0,22.761,17.18903,242.6976,0,0,0,41.71736,0,0,63.81097,60.62042,209.1936,130.484,102.3378,0,102.3378,318.6285,75.86378,0.103554,18.90793,33.37389,81,172.2014
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,56.89227,64.92738,45.56877,11.25402,11.25402,0,-1,0,11.25402,505.5284,0,0,0,56.89227,11.84634,11.25402,0,0,106.8558,222.588,45.04593,0,45.04593,361.3629,86.0386,0.1034422,12.37942,45.51382,0,279.4803
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,55.71277,68.00824,48.63032,51.22919,51.22919,0,0,0,51.22919,108.752,0,0,0,55.71277,53.92547,51.22919,0,0,61.80986,263.1294,1.787299,0,1.787299,363.0584,86.44231,0.1034378,56.35212,44.57021,0,318.8421
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,67.67348,76.54759,51.4824,53.6269,53.6269,0,0,0,53.6269,126.1932,0,0,0,67.67348,56.44937,53.6269,0,0,60.02256,264.7379,11.22411,0,11.22411,373.7066,88.97758,0.1034099,58.98959,54.13879,0,332.4114
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,66.92282,78.99982,53.74633,36.84791,36.84791,0,0,0,36.84791,181.619,0,0,0,66.92282,38.78727,36.84791,0,0,48.79845,274.8396,28.13555,0,28.13555,400.3983,95.33273,0.1033403,40.5327,53.53826,0,341.7625
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,60.76426,78.98566,56.05861,51.02913,51.02913,0,0,0,51.02913,119.0776,0,0,0,60.76426,53.71487,51.02913,0,0,20.6629,300.1616,7.049391,0,7.049391,407.0859,96.92503,0.1033228,56.13204,48.61141,0,360.9259
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,63.84988,82.09805,57.4202,47.44968,47.44968,0,-1,0,47.44968,134.5634,0.2893447,0,0,63.84988,49.94703,47.44968,0,0,13.61351,306.5061,13.61351,0,13.61351,420.0009,100,0.1032891,52.19464,51.07991,0,370.356
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,50.76226,76.69366,57.87137,61.9571,61.9571,0,0,0,61.9571,81.93131,0,0,0,50.76226,65.21799,61.9571,0,0,0,318.7582,0,14.45574,-14.45574,404.7632,96.37199,0.1032891,68.15281,40.60981,0,369.5205
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,30.11431,68.86141,58.32255,39.80411,39.80411,0,0,0,39.80411,75.6563,0,0,0,30.11431,41.89906,39.80411,0,0,16.06193,304.3025,0,11.78475,-11.78475,392.3409,93.41432,0.1032891,43.78452,24.09145,0,334.4168
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,14.40893,62.60641,57.78275,19.0231,19.0231,0,0,0,19.0231,75.74439,0,0,0,14.40893,20.02431,19.0231,0,0,29.15609,292.5177,0,5.615385,-5.615385,386.4218,92.005,0.1032891,20.92541,11.52714,0,306.9267
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.201635,56.95287,56.24392,50.44302,50.44302,0,0,0,50.44302,4.364598,0,0,0,2.201635,53.09792,50.44302,0,0,35.39541,286.9023,0,50.89629,-50.89629,332.7724,79.23137,0.1032891,55.48733,1.761308,0,289.104
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,54.97095,54.97095,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,91.94683,236.0061,0,48.14286,-48.14286,282.0254,67.14877,0.1032891,50.30929,0,0,236.0061
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,53.20654,53.20654,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,145.4389,187.8632,0,57.04751,-57.04751,221.892,52.83133,0.1032891,59.61465,0,0,187.8632
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,51.07151,51.07151,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,208.825,130.8157,0,65.17151,-65.17151,153.1952,36.47498,0.1032891,68.10423,0,0,130.8157
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,48.85591,48.85591,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,281.2378,65.6442,0,17.2907,-17.2907,134.9692,32.13547,0.1032891,18.06878,0,0,65.6442
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,47.13177,47.13177,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,300.4497,48.3535,0,8.88527,-8.88527,125.6033,29.90549,0.1032891,9.285108,0,0,48.3535
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,45.93132,45.93132,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,310.3222,39.46823,0,16.17801,-16.17801,108.5502,25.84524,0.1032891,16.90602,0,0,39.46823
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,44.7067,44.7067,32.54498,22.12571,0,-1,0,22.12571,0,0,10.41927,13.67377,0,23.29022,22.12571,0,0,328.2978,23.29022,0,23.29022,-23.29022,84.00017,20,0.1032891,35.79947,0,0,23.29022
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,43.70767,43.70767,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032891,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,42.80532,42.80532,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032891,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,41.91908,41.91908,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032891,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,41.33094,41.33094,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1035257,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.02734,41.73677,41.14564,0,0,72.31579,0,20.56389,0,0,0,0,0,2.02734,0,0,72.31579,68.7,285.4758,61.83,70.72734,0,70.72734,216.2726,51.49336,0.1037003,0,1.621872,81,63.85734
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,19.81506,46.70609,40.7428,19.37145,19.37145,81,0,22.761,19.37145,102.29,0,0,0,19.81506,0,0,61.62855,58.54712,214.7485,125.4846,78.36218,0,78.36218,290.6134,69.19354,0.1039134,21.3086,15.85205,81,145.2997
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,37.7182,53.90728,42.00771,32.10884,32.10884,81,0,22.761,32.10884,117.4698,0,0,0,37.7182,0,0,48.89116,46.44659,136.3863,196.0106,84.16479,0,84.16479,370.4592,88.20439,0.1041115,35.31973,30.17456,81,233.7288
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,49.23214,61.95094,45.5446,35.84871,35.84871,0,-1,0,35.84871,137.3331,0,0,0,49.23214,37.73549,35.84871,0,0,52.22149,271.7589,11.49666,0,11.49666,381.3659,90.80122,0.104083,39.43358,39.38572,0,320.991
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,47.7114,64.80231,48.58198,32.26194,32.26194,0,0,0,32.26194,147.8876,0,0,0,47.7114,33.95994,32.26194,0,0,40.72483,282.1059,13.75146,0,13.75146,394.4117,93.90735,0.104049,35.48814,38.16912,0,329.8173
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,60.89769,73.4296,51.39377,12.13457,12.13457,0,0,0,12.13457,501.8527,21.15108,0,0,60.89769,12.77324,12.13457,0,0,26.97338,294.4822,26.97338,0,26.97338,420.0009,100,0.1039824,13.34803,48.71815,0,355.3799
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,77.53815,84.10113,53.65771,0,0,0,0,0,0,0,77.53815,0,0,77.53815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039824,0,62.03053,0,396.2964
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,70.95145,83.75026,55.96999,57.79729,57.79729,0,0,0,57.79729,122.7591,10.11219,0,0,70.95145,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1039824,63.57702,56.76115,0,389.7097
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,66.39773,83.22076,57.33157,0,0,0,-1,0,0,0,66.39773,0,0,66.39773,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039824,0,53.11818,0,385.1559
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,56.58949,79.16376,57.78275,51.74302,51.74302,0,0,0,51.74302,109.3664,2.12315,0,0,56.58949,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1039824,56.91732,45.27159,0,375.3477
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,38.92545,72.24476,58.28226,23.32655,23.32655,0,0,0,23.32655,166.8719,14.37119,0,0,38.92545,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1039824,25.65921,31.14036,0,357.6837
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,16.74938,63.37165,57.73441,60.40218,60.40218,0,0,0,60.40218,27.72976,0,0,0,16.74938,63.58124,60.40218,0,0,0,318.7582,0,46.83186,-46.83186,370.6357,88.24642,0.1039824,66.44239,13.3995,0,335.5076
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.839627,56.78729,56.19558,9.845546,9.845546,0,0,0,9.845546,18.68487,0,0,0,1.839627,10.36373,9.845546,0,0,52.0354,271.9264,0,8.524105,-8.524105,361.6505,86.10709,0.1039824,10.8301,1.471702,0,273.766
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,54.92262,54.92262,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,61.50663,263.4023,0,72.31579,-72.31579,285.423,67.95772,0.1039824,91.78201,0,0,263.4023
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,53.20654,53.20654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.8575,191.0865,0,0,0,285.423,67.95772,0.1039824,0,0,0,191.0865
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,51.03122,51.03122,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,141.8575,191.0865,0,4.474159,-4.474159,280.7068,66.83482,0.1039824,4.675496,0,0,191.0865
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,48.85591,48.85591,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,146.8288,186.6123,0,27.40371,-27.40371,251.8208,59.95721,0.1039824,28.63688,0,0,186.6123
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,47.13177,47.13177,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,177.2774,159.2086,0,18.4655,-18.4655,232.3564,55.32285,0.1039824,19.29644,0,0,159.2086
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,45.93132,45.93132,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,197.7946,140.7431,0,12.43433,-12.43433,219.2495,52.20216,0.1039824,12.99388,0,0,140.7431
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.6105,128.3088,0,0,0,219.2495,52.20216,0.1039824,0,0,0,128.3088
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,43.70767,43.70767,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,211.6105,128.3088,0,18.20948,-18.20948,200.055,47.63205,0.1039824,19.02891,0,0,128.3088
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,42.80532,42.80532,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,231.8433,110.0993,0,37.94873,-37.94873,160.0535,38.10791,0.1039824,39.65643,0,0,110.0993
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,41.94325,41.94325,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,274.0085,72.15056,0,28.58553,-28.58553,129.9218,30.93369,0.1039824,29.87187,0,0,72.15056
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,41.35511,41.35511,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,305.7702,43.56503,0,18.34451,-18.34451,110.5849,26.32969,0.1039824,41.44501,0,81,43.56503
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3879294,41.2826,41.16981,30.54132,30.54132,81,0,22.761,30.54132,1.270179,0,0,0,0.3879294,0,0,50.45868,47.93575,326.153,25.22052,48.32368,0,48.32368,156.4288,37.24488,0.104202,33.59545,0.3103435,81,25.60845
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,23.83835,48.00132,40.76697,47.14419,47.14419,81,0,22.761,47.14419,50.56476,0,0,0,23.83835,0,0,33.85581,32.16302,277.8293,68.71183,56.00137,0,56.00137,209.5564,49.89427,0.10444,51.85861,19.07068,81,92.55017
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,47.62012,57.38707,42.00771,67.68855,67.68855,81,0,22.761,67.68855,70.35181,0,0,0,47.62012,0,0,13.31145,12.64587,221.828,119.1131,60.266,0,60.266,266.7297,63.50694,0.1046803,74.45741,38.0961,81,166.7332
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,65.87099,68.5153,45.52043,32.32946,32.32946,0,-1,0,32.32946,203.7491,0,0,0,65.87099,34.03101,32.32946,0,0,161.562,173.3524,31.83998,0,31.83998,296.9358,70.69884,0.1046016,35.56241,52.6968,0,239.2234
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,73.58358,75.59275,48.53364,31.72832,31.72832,0,0,0,31.72832,231.9177,0,0,0,73.58358,33.39823,31.72832,0,0,129.722,202.0084,40.18536,0,40.18536,335.0589,79.77578,0.1045024,34.90115,58.86687,0,275.592
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,70.16008,77.47415,51.30515,36.87766,36.87766,0,0,0,36.87766,190.2509,0,0,0,70.16008,38.81859,36.87766,0,0,89.53663,238.1753,31.34149,0,31.34149,364.7921,86.85508,0.1044251,40.56543,56.12806,0,308.3353
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,69.10234,79.85757,53.60937,34.75891,34.75891,0,0,0,34.75891,198.8047,0,0,0,69.10234,36.58833,34.75891,0,0,58.19514,266.3826,32.51401,0,32.51401,395.6376,94.19923,0.1043451,38.23481,55.28188,0,335.485
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,61.67977,79.19037,55.88136,27.12506,27.12506,0,0,0,27.12506,227.3904,7.44594,0,0,61.67977,28.55269,27.12506,0,0,25.68113,295.6452,25.68113,0,25.68113,420.0009,100,0.1042819,29.83756,49.34381,0,357.325
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,52.38765,76.7107,57.28323,25.43284,25.43284,0,-1,0,25.43284,205.9843,25.61624,0,0,52.38765,26.77141,25.43284,0,0,0,318.7582,0,0,0,420.0009,100,0.1042819,27.97613,41.91012,0,371.1459
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,39.91896,72.03075,57.73441,50.72785,50.72785,0,0,0,50.72785,78.69239,0,0,0,39.91896,53.39774,50.72785,0,0,0,318.7582,0,13.47878,-13.47878,405.793,96.61718,0.1042819,55.80063,31.93517,0,358.6772
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,32.95541,69.84988,58.23392,0,0,0,0,0,0,0,17.97899,0,0,32.95541,0,0,0,0,14.97642,305.2794,14.97642,0,14.97642,420.0009,100,0.1042452,0,26.36432,0,338.2349
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,17.65914,63.64914,57.69412,47.07214,47.07214,0,0,0,47.07214,37.51506,0,7.105427E-15,0,17.65914,49.54962,47.07214,0,0,0,318.7582,0,31.89048,-31.89048,386.3853,91.99632,0.1042452,51.77935,14.12731,0,336.4174
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.40238,56.92066,56.14724,35.3941,35.3941,0,0,0,35.3941,6.787518,0,0,0,2.40238,37.25694,35.3941,0,0,35.43386,286.8677,0,34.85456,-34.85456,349.6454,83.24873,0.1042452,38.93351,1.921904,0,289.2701
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,54.92262,54.92262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.16116,252.0132,0,0,0,349.6454,83.24873,0.1042452,0,0,0,252.0132
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,53.1582,53.1582,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,74.16116,252.0132,0,30.59646,-30.59646,317.3939,75.56982,0.1042452,31.9733,0,0,252.0132
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,51.03122,51.03122,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,108.1572,221.4167,0,69.63577,-69.63577,243.9913,58.09306,0.1042452,72.76938,0,0,221.4167
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,48.85591,48.85591,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,185.5303,151.781,0,43.85249,-43.85249,197.7668,47.08723,0.1042452,45.82585,0,0,151.781
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,47.13177,47.13177,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,234.2553,107.9285,0,24.86743,-24.86743,171.5542,40.84615,0.1042452,25.98646,0,0,107.9285
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,45.93132,45.93132,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,261.8858,83.06104,0,1.913959,-1.913959,169.5367,40.3658,0.1042452,2.000087,0,0,83.06104
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,44.7067,44.7067,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,264.0124,81.14708,0,19.08474,-19.08474,149.4196,35.57603,0.1042452,19.94356,0,0,81.14708
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,43.6835,43.6835,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,285.2177,62.06234,0,33.81898,-33.81898,113.7713,27.08835,0.1042452,35.34083,0,0,62.06234
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,42.80532,42.80532,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,322.7943,28.24336,0,12.06358,-12.06358,101.0552,24.0607,0.1042452,12.60645,0,0,28.24336
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.1983,16.17978,0,0,0,101.0552,24.0607,0.1042452,0,0,0,16.17978
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,41.35511,41.35511,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,336.1983,16.17978,61.2491,0,61.2491,159.1611,37.89544,0.1044966,18.17999,0,81,16.17978
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9914659,41.45839,41.16981,13.24108,13.24108,81,0,22.761,13.24108,7.487803,0,0,0,0.9914659,0,0,67.75892,64.37098,274.9492,71.30397,65.36244,0,65.36244,221.1694,52.65928,0.1047372,14.56519,0.7931727,81,72.29543
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.561683,41.51286,40.76697,0,0,72.31579,0,20.56389,0,0,0,0,0,2.561683,0,0,72.31579,68.7,209.5867,130.1302,71.26168,0,71.26168,288.7742,68.75562,0.1049053,0,2.049346,81,132.6918
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.13906,45.6359,42.00771,29.48852,29.48852,81,0,22.761,29.48852,41.16536,0,0,0,12.13906,0,0,51.51147,48.9359,138.3251,194.2657,61.07496,0,61.07496,346.715,82.55102,0.105155,32.43738,9.711245,81,206.4047
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.364805,46.79447,45.48014,2.529675,2.529675,0,-1,0,2.529675,172.5441,0,0,0,4.364805,2.662816,2.529675,0,0,77.25009,249.2331,1.701989,0,1.701989,348.3296,82.93546,0.1051508,2.782643,3.491844,0,253.5979
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.37626,52.95179,48.44502,14.42506,14.42506,0,0,0,14.42506,99.66173,0,0,0,14.37626,15.18427,14.42506,0,0,75.5481,250.7649,0,0.8080102,-0.8080102,347.4779,82.73267,0.1051508,15.86757,11.50101,0,265.1412
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.68976,55.62574,51.25681,0,0,0,0,0,0,0,0,0,0,13.68976,0,0,0,0,76.44589,249.9569,13.68976,0,13.68976,360.4651,85.82486,0.1051172,0,10.95181,0,263.6467
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,15.22472,58.47424,53.52075,38.2513,38.2513,0,0,0,38.2513,39.80184,0,7.105427E-15,0,15.22472,40.26453,38.2513,0,0,62.75613,262.2777,0,25.0398,-25.0398,334.0709,79.54053,0.1051172,42.07643,12.17978,0,277.5024
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.822079,58.04617,55.83302,0,0,0,0,0,0,0,0,0,0,6.822079,0,0,0,0,90.57814,237.2379,6.822079,0,6.822079,340.5429,81.08147,0.1051004,0,5.457663,0,244.06
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,15.74865,62.46144,57.19461,25.32855,25.32855,0,-1,0,25.32855,62.17746,0,0,0,15.74865,26.66163,25.32855,0,0,83.75606,243.3778,0,10.91298,-10.91298,329.0396,78.3426,0.1051004,27.86141,12.59892,0,259.1264
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,15.52452,62.85182,57.64578,17.69773,17.69773,0,0,0,17.69773,87.72038,0,0,0,15.52452,18.62919,17.69773,0,0,95.88159,232.4648,0,3.104674,-3.104674,325.767,77.56341,0.1051004,19.46751,12.41962,0,247.9893
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.709532,61.02921,58.1453,42.57644,42.57644,0,0,0,42.57644,20.45622,0,0,0,8.709532,44.8173,42.57644,0,0,99.33123,229.3601,0,36.10777,-36.10777,287.706,68.5013,0.1051004,46.83408,6.967625,0,238.0696
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.942122,58.27682,57.64578,18.73025,18.73025,0,0,0,18.73025,10.36891,0,0,0,1.942122,19.71605,18.73025,0,0,139.451,193.2523,0,17.77393,-17.77393,268.9707,64.0405,0.1051004,20.60327,1.553697,0,195.1945
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.19985,56.81466,56.10695,34.39577,34.39577,0,0,0,34.39577,6.3957,0,0,0,2.19985,36.20607,34.39577,0,0,159.1998,175.4784,0,34.00623,-34.00623,233.125,55.50583,0.1051004,37.83535,1.75988,0,177.6783
