Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,64.03355,73.59344,50.39474,0,0,0,0,0,0,0,0,0,0,64.03355,0,0,0,0,124.7276,206.5034,64.03355,0,64.03355,362.4214,86.29065,0.1051219,0,51.22684,0,270.537
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,46.11246,68.68741,52.57005,0,0,0,0,0,0,0,0,0,0,46.11246,0,0,0,0,60.694,264.1336,46.11246,0,46.11246,406.1676,96.70638,0.1050257,0,36.88997,0,310.2461
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,54.78878,73.86076,53.97192,22.69546,22.69546,0,-1,0,22.69546,241.4086,16.31729,0,0,54.78878,23.88995,22.69546,0,0,14.58154,305.6348,14.58154,0,14.58154,420.0009,100,0.1049954,24.965,43.83103,0,360.4236
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,40.26593,68.73548,54.65674,5.10947,5.10947,0,0,0,5.10947,788.0646,34.88754,0,0,40.26593,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1049954,5.620417,32.21274,0,359.0241
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,33.44308,66.92397,55.38185,49.78963,49.78963,0,0,0,49.78963,67.16876,0,0,0,33.44308,52.41014,49.78963,0,0,0,318.7582,0,18.96706,-18.96706,400.0078,95.23976,0.1049954,54.7686,26.75447,0,352.2013
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,19.54147,61.46093,54.97095,2.087392,2.087392,0,0,0,2.087392,936.167,0,0,0,19.54147,2.197254,2.087392,0,0,21.07451,299.7912,17.34422,0,17.34422,416.462,99.15742,0.1049593,2.296131,15.63318,0,319.3326
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.160142,54.43261,53.43212,55.18817,55.18817,0,0,0,55.18817,5.726122,0,0,0,3.160142,58.09281,55.18817,0,0,3.730293,315.401,0,54.93267,-54.93267,358.5579,85.37075,0.1049593,60.70698,2.528113,0,318.5611
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,52.11888,52.11888,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,64.76659,260.4683,0,46.23974,-46.23974,309.8169,73.76578,0.1049593,48.32053,0,0,260.4683
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,50.39474,50.39474,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,116.1441,214.2286,0,1.479528,-1.479528,308.2573,73.39445,0.1049593,1.546106,0,0,214.2286
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,48.6706,48.6706,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,117.788,212.749,0,24.24404,-24.24404,282.7019,67.30984,0.1049593,25.33503,0,0,212.749
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,46.90619,46.90619,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,144.7258,188.505,0,17.64251,-17.64251,264.105,62.88202,0.1049593,18.43642,0,0,188.505
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,45.68156,45.68156,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,164.3286,170.8625,0,22.73406,-22.73406,240.1412,57.17637,0.1049593,23.7571,0,0,170.8625
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,44.7067,44.7067,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,189.5887,148.1284,0,11.4511,-11.4511,228.0707,54.30244,0.1049593,11.9664,0,0,148.1284
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,43.64322,43.64322,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,202.3121,136.6773,0,36.88353,-36.88353,189.192,45.04564,0.1049593,38.54329,0,0,136.6773
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,42.8456,42.8456,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,243.2938,99.79378,0,10.74278,-10.74278,177.8682,42.34948,0.1049593,11.22621,0,0,99.79378
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,42.1205,42.1205,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,255.2303,89.05099,0,4.314116,-4.314116,173.3207,41.26675,0.1049593,4.508251,0,0,89.05099
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,41.44373,41.44373,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,260.0237,84.73688,0,27.71884,-27.71884,144.1025,34.31004,0.1049593,28.96618,0,0,84.73688
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,40.90393,40.90393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.8224,57.01804,0,0,0,144.1025,34.31004,0.1049593,0,0,0,57.01804
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5359228,40.87405,40.71863,23.38757,23.38757,0,0,0,23.38757,2.291485,0,3.552714E-15,0,0.5359228,24.6185,23.38757,0,0,290.8224,57.01804,0,24.08257,-24.08257,118.7172,28.26594,0.1049593,25.72633,0.4287383,0,57.55397
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,19.21957,46.09325,40.33191,0.5204648,0.5204648,0,0,0,0.5204648,3692.771,0,0,0,19.21957,0.5478576,0.5204648,0,0,317.5808,32.93547,18.67172,0,18.67172,136.4307,32.48345,0.1049205,0.5725113,15.37566,0,52.15504
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,30.52924,50.76426,41.33094,31.22415,31.22415,0,0,0,31.22415,97.77442,0,0,0,30.52924,32.86753,31.22415,0,0,298.9091,49.74001,0,2.338294,-2.338294,133.966,31.8966,0.1049205,34.34657,24.42339,0,80.26925
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,48.55671,59.68597,43.75601,0,0,0,-1,0,0,0,0,0,0,48.55671,0,0,0,0,301.5072,47.40172,48.55671,0,48.55671,180.0309,42.86442,0.1048197,0,38.84537,0,95.95844
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,65.57282,68.8539,45.90715,0.6684185,0.6684185,0,0,0,0.6684185,9810.145,0,0,0,65.57282,0.7035984,0.6684185,0,0,252.9505,91.10276,64.86922,0,64.86922,241.5713,57.51685,0.1046853,0.7352603,52.45826,0,156.6756
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,62.95035,70.35202,48.08247,58.68943,58.68943,0,0,0,58.68943,107.2601,0,0,0,62.95035,61.77835,58.68943,0,0,188.0813,149.4851,1.171999,0,1.171999,242.6831,57.78158,0.1046828,64.55838,50.36028,0,212.4354
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,65.99199,74.23121,50.20944,0,0,0,0,0,0,0,0,0,0,65.99199,0,0,0,0,186.9093,150.5399,65.99199,0,65.99199,305.2886,72.68762,0.1045465,0,52.79359,0,216.5318
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,59.82359,74.2053,52.43309,0,0,0,0,0,0,0,0,0,0,59.82359,0,0,0,0,120.9173,209.9326,59.82359,0,59.82359,362.0422,86.20036,0.1044232,0,47.85887,0,269.7562
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,58.96245,75.45467,53.79467,17.26737,17.26737,0,-1,0,17.26737,341.4674,0,0,0,58.96245,18.17618,17.26737,0,0,61.09373,263.7739,40.78627,0,40.78627,400.7355,95.41302,0.1043393,18.99411,47.16996,0,322.7363
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,56.59975,75.22826,54.47144,50.40608,50.40608,0,0,0,50.40608,112.2876,0,0,0,56.59975,53.05903,50.40608,0,0,20.30746,300.4815,3.540724,0,3.540724,404.0945,96.21279,0.104332,55.44669,45.2798,0,357.0813
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,39.43959,69.06783,55.24488,32.71857,32.71857,0,0,0,32.71857,120.5419,0,0,0,39.43959,34.4406,32.71857,0,0,16.76673,303.6682,4.998984,0,4.998984,408.837,97.34194,0.1043217,35.99043,31.55167,0,343.1078
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,19.20303,61.25061,54.88233,18.58916,18.58916,0,0,0,18.58916,103.3023,3.552714E-15,0,0,19.20303,19.56753,18.58916,0,0,11.76775,308.1673,0,0.3645018,-0.3645018,408.4528,97.25047,0.1043217,20.44807,15.36243,0,327.3703
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.144572,54.28976,53.29516,0,0,0,0,0,0,0,0,0,0,3.144572,0,0,0,0,12.17275,307.8028,3.144572,0,3.144572,411.4359,97.96075,0.1043153,0,2.515658,0,310.9473
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,52.0222,52.0222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.028177,310.6329,0,0,0,411.4359,97.96075,0.1043153,0,0,0,310.6329
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,50.25778,50.25778,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,9.028177,310.6329,0,16.73767,-16.73767,393.7929,93.76003,0.1043153,17.49087,0,0,310.6329
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,48.58198,48.58198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.62559,293.8952,0,0,0,393.7929,93.76003,0.1043153,0,0,0,293.8952
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,46.81756,46.81756,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,27.62559,293.8952,0,18.71873,-18.71873,374.0616,89.06212,0.1043153,19.56107,0,0,293.8952
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,45.59294,45.59294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.42418,275.1765,0,0,0,374.0616,89.06212,0.1043153,0,0,0,275.1765
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,44.64225,44.64225,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,48.42418,275.1765,0,39.98061,-39.98061,331.9184,79.02802,0.1043153,41.77973,0,0,275.1765
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,43.55459,43.55459,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,92.84707,235.1959,0,27.46455,-27.46455,302.9682,72.13514,0.1043153,28.70046,0,0,235.1959
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.3632,207.7313,0,0,0,302.9682,72.13514,0.1043153,0,0,0,207.7313
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,42.05605,42.05605,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,123.3632,207.7313,0,32.56599,-32.56599,268.6406,63.96193,0.1043153,34.03146,0,0,207.7313
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,41.37928,41.37928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.5477,175.1653,0,0,0,268.6406,63.96193,0.1043153,0,0,0,175.1653
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,40.83142,40.83142,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,159.5477,175.1653,0,35.51581,-35.51581,231.2037,55.04839,0.1043153,37.11402,0,0,175.1653
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3542745,40.75684,40.65417,3.133579,3.133579,0,0,0,3.133579,11.30575,0,4.440892E-16,0,0.3542745,3.298504,3.133579,0,0,199.0097,139.6495,0,2.94423,-2.94423,228.1002,54.30946,0.1043153,3.446937,0.2834196,0,140.0038
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,21.78956,46.83021,40.26745,38.85018,38.85018,0,0,0,38.85018,56.08613,0,0,0,21.78956,40.89492,38.85018,0,0,202.2811,136.7053,0,19.10536,-19.10536,207.9614,49.51451,0.1043153,42.7352,17.43165,0,158.4948
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,44.29876,55.38065,41.26648,45.64631,45.64631,0,0,0,45.64631,97.04787,0,0,0,44.29876,48.04874,45.64631,0,0,223.5092,117.5999,0,3.749978,-3.749978,204.0085,48.57336,0.1043153,50.21093,35.43901,0,161.8987
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,60.11977,63.98947,43.66739,14.46795,14.46795,0,-1,0,14.46795,415.5377,0,0,0,60.11977,15.22942,14.46795,0,0,227.6759,113.8499,44.89035,0,44.89035,246.5953,58.71304,0.1042231,15.91474,48.09581,0,173.9697
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,74.48096,72.54565,45.77019,49.0041,49.0041,0,0,0,49.0041,151.9892,0,0,0,74.48096,51.58327,49.0041,0,0,182.7855,154.2513,22.89769,0,22.89769,268.3179,63.88509,0.1041762,53.90451,59.58477,0,228.7322
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,76.39405,76.15762,47.9455,48.01551,48.01551,0,0,0,48.01551,159.1028,0,0,0,76.39405,50.54265,48.01551,0,0,159.8878,174.8592,25.8514,0,25.8514,292.8427,69.72432,0.1041232,52.81707,61.11524,0,251.2532
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,80.87609,81.1494,50.12082,23.15248,23.15248,0,0,0,23.15248,349.3193,0,0,0,80.87609,24.37104,23.15248,0,0,134.0364,198.1254,56.50505,0,56.50505,346.4481,82.48748,0.1040077,25.46773,64.70087,0,279.0015
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,76.12464,81.60545,52.29613,10.26291,10.26291,0,0,0,10.26291,741.7449,0,0,0,76.12464,10.80307,10.26291,0,0,77.53138,248.98,65.32158,0,65.32158,408.4176,97.2421,0.1038745,11.28921,60.89972,0,325.1046
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,62.28394,76.82308,53.70605,58.89806,58.89806,0,-1,0,58.89806,105.7487,0,0,0,62.28394,61.99795,58.89806,0,0,12.2098,307.7694,0.2859894,0,0.2859894,408.6889,97.30669,0.1038739,64.78786,49.82715,0,370.0533
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,52.98519,73.57637,54.38282,36.25451,36.25451,0,0,0,36.25451,146.1479,2.898738,0,0,52.98519,38.16264,36.25451,0,0,11.92381,308.0268,11.92381,0,11.92381,420.0009,100,0.1038496,39.87996,42.38815,0,361.012
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,35.46233,67.44059,55.15626,29.34726,29.34726,0,0,0,29.34726,120.837,4.570487,0,0,35.46233,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.1038496,32.28198,28.36987,0,354.2206
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,19.84433,61.38059,54.7937,2.954868,2.954868,0,0,0,2.954868,671.5808,16.73394,0,0,19.84433,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.1038496,3.250355,15.87546,0,338.6025
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.990729,54.15161,53.20654,46.2164,46.2164,0,0,0,46.2164,6.471142,0,7.105427E-15,0,2.990729,48.64884,46.2164,0,0,0,318.7582,0,45.65811,-45.65811,371.873,88.54101,0.1038496,50.83804,2.392583,0,321.749
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,51.93357,51.93357,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.73124,273.1001,0,8.17062,-8.17062,363.2604,86.49039,0.1038496,8.538298,0,0,273.1001
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,50.16916,50.16916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.8097,264.9295,0,0,0,363.2604,86.49039,0.1038496,0,0,0,264.9295
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,48.44502,48.44502,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.8097,264.9295,0,51.05393,-51.05393,309.4448,73.67719,0.1038496,53.35135,0,0,264.9295
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,46.72088,46.72088,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.5363,213.8756,0,7.360912,-7.360912,301.6857,71.82979,0.1038496,7.692153,0,0,213.8756
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,45.49626,45.49626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.7151,206.5146,0,0,0,301.6857,71.82979,0.1038496,0,0,0,206.5146
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,44.54557,44.54557,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.7151,206.5146,0,22.85011,-22.85011,277.5996,66.09501,0.1038496,23.87836,0,0,206.5146
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,43.48208,43.48208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.1041,183.6646,0,0,0,277.5996,66.09501,0.1038496,0,0,0,183.6646
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,42.71669,42.71669,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,150.1041,183.6646,0,15.21684,-15.21684,261.5596,62.27598,0.1038496,15.9016,0,0,183.6646
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,41.99159,41.99159,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,167.0117,168.4477,0,14.8895,-14.8895,245.8647,58.5391,0.1038496,15.55953,0,0,168.4477
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,41.33094,41.33094,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.5556,153.5582,0,18.66656,-18.66656,226.1884,53.85428,0.1038496,19.50656,0,0,153.5582
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,40.76697,40.76697,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.2962,134.8916,0,29.83374,-29.83374,194.7409,46.36679,0.1038496,31.17626,0,0,134.8916
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3752679,40.69037,40.58167,0,0,0,0,0,0,0,0,0,0,0.3752679,0,0,0,0,237.4448,105.0579,0.3752679,0,0.3752679,195.0969,46.45156,0.1038488,0,0.3002143,0,105.4332
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,21.57419,46.68684,40.19494,33.19507,33.19507,0,0,0,33.19507,64.99216,0,0,0,21.57419,34.94218,33.19507,0,0,237.0695,105.3956,0,13.36799,-13.36799,181.0058,43.09654,0.1038488,36.51458,17.25935,0,126.9698
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,36.52254,52.61801,41.19398,30.26445,30.26445,0,0,0,30.26445,120.6781,0,0,0,36.52254,31.85731,30.26445,0,0,251.9229,92.02765,4.665235,0,4.665235,185.4317,44.15031,0.1038393,33.29089,29.21804,0,128.5502
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,58.1196,63.09368,43.57071,26.17859,26.17859,0,-1,0,26.17859,222.0119,0,0,0,58.1196,27.55642,26.17859,0,0,247.2576,96.22636,30.56318,0,30.56318,214.4264,51.05381,0.1037771,28.79646,46.49568,0,154.346
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,67.30051,69.28165,45.65739,14.81871,14.81871,0,0,0,14.81871,454.1589,0,0,0,67.30051,15.59865,14.81871,0,0,216.6944,123.7332,51.70187,0,51.70187,263.4751,62.73205,0.1036721,16.30058,53.84041,0,191.0337
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,63.47639,70.24704,47.80854,12.25661,12.25661,0,0,0,12.25661,517.8954,0,0,0,63.47639,12.90169,12.25661,0,0,164.9926,170.2649,50.5747,0,50.5747,311.4545,74.15569,0.1035696,13.48227,50.78111,0,233.7413
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,76.90244,78.95233,49.94357,17.69934,17.69934,0,0,0,17.69934,434.4933,0,0,0,76.90244,18.63088,17.69934,0,0,114.4179,215.7821,58.27155,0,58.27155,366.7357,87.31786,0.1034517,19.46927,61.52195,0,292.6846
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,71.02242,78.8986,52.11888,16.73492,16.73492,0,0,0,16.73492,424.3965,0,0,0,71.02242,17.6157,16.73492,0,0,56.14632,268.2265,53.40671,0,53.40671,417.4018,99.38119,0.1033439,18.40841,56.81793,0,339.2489
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,67.03586,78.77303,53.52075,33.9476,33.9476,0,-1,0,33.9476,197.4686,28.56193,0,0,67.03586,35.73431,33.9476,0,0,2.739614,316.2926,2.739614,0,2.739614,420.0009,100,0.1033384,37.34236,53.62868,0,383.3284
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,47.71169,71.18744,54.20557,41.69952,41.69952,0,0,0,41.69952,114.4178,3.817461,0,0,47.71169,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1033384,45.86947,38.16935,0,366.4699
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,34.30741,66.80099,54.97095,23.9248,23.9248,0,0,0,23.9248,143.3968,9.123407,0,0,34.30741,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1033384,26.31728,27.44593,0,353.0656
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,19.09221,60.92571,54.6084,49.03842,49.03842,0,0,0,49.03842,38.93317,0,0,0,19.09221,51.61939,49.03842,0,0,0,318.7582,0,32.52718,-32.52718,385.7142,91.83652,0.1033384,53.94226,15.27377,0,337.8504
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.283636,54.05822,53.02123,1.432568,1.432568,0,0,0,1.432568,229.2133,0,0,0,3.283636,1.507966,1.432568,0,0,36.14131,286.231,1.77567,0,1.77567,387.3987,92.23761,0.1033348,1.575824,2.626909,0,289.5147
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,51.70798,51.70798,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,34.36564,287.8292,0,41.26004,-41.26004,343.9068,81.88242,0.1033348,43.11674,0,0,287.8292
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,49.98385,49.98385,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,80.21014,246.5691,0,7.826935,-7.826935,335.6565,79.91806,0.1033348,8.179147,0,0,246.5691
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,48.30805,48.30805,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,88.90673,238.7422,0,9.490071,-9.490071,325.6531,77.5363,0.1033348,9.917125,0,0,238.7422
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,46.58392,46.58392,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,99.45125,229.2521,0,44.93093,-44.93093,278.2917,66.2598,0.1033348,46.95282,0,0,229.2521
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,45.38347,45.38347,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,149.3745,184.3212,0,33.49865,-33.49865,242.9811,57.85252,0.1033348,35.00608,0,0,184.3212
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,44.43277,44.43277,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,186.5952,150.8225,0,51.07296,-51.07296,189.1454,45.03454,0.1033348,53.37124,0,0,150.8225
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,43.39346,43.39346,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,243.343,99.74956,0,53.0845,-53.0845,133.1895,31.71171,0.1033348,55.4733,0,0,99.74956
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,42.6039,42.6039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.3257,46.66506,0,0,0,133.1895,31.71171,0.1033348,0,0,0,46.66506
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,41.87074,41.87074,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,302.3257,46.66506,0,24.50459,-24.50459,107.3594,25.5617,0.1033348,25.6073,0,0,46.66506
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,41.21815,41.21815,39.4227,21.05245,0,-1,0,21.05245,0,0,18.37025,22.31252,0,22.16047,21.05245,0,0,329.5531,22.16047,0,22.16047,-22.16047,84.00017,20,0.1033348,43.36497,0,0,22.16047
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,40.67029,40.67029,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1035221,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.257268,41.12452,40.46887,28.33198,28.33198,81,0,22.761,28.33198,7.967207,0,0,0,2.257268,0,0,52.66802,50.03462,285.4758,61.83,52.29189,0,52.29189,198.7831,47.32923,0.1037167,31.16518,1.805814,81,64.08727
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.87473,43.60997,40.10632,17.76325,17.76325,81,0,22.761,17.76325,66.85,0,0,0,11.87473,0,0,63.23675,60.07491,233.1839,108.8927,71.94965,0,71.94965,267.0406,63.58096,0.1039036,19.53958,9.499786,81,120.7674
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,19.61848,46.99636,41.08118,37.39535,37.39535,81,0,22.761,37.39535,52.46235,0,0,0,19.61848,0,0,43.60465,41.42442,161.2343,173.6474,61.04289,0,61.04289,324.951,77.36912,0.104112,41.13489,15.69478,81,193.2659
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,23.96538,50.85115,43.4418,14.17144,14.17144,0,-1,0,14.17144,169.1104,0,0,0,23.96538,14.91731,14.17144,0,0,100.1914,228.586,9.048069,0,9.048069,333.5347,79.41286,0.1040937,15.58859,19.1723,0,252.5514
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,30.1077,55.06891,45.49626,14.70118,14.70118,0,0,0,14.70118,204.7978,0,0,0,30.1077,15.47493,14.70118,0,0,91.14331,236.7292,14.63278,0,14.63278,347.4166,82.71806,0.1040641,16.1713,24.08616,0,266.8369
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,52.76039,65.67982,47.63129,21.73722,21.73722,0,0,0,21.73722,242.7191,0,0,0,52.76039,22.88128,21.73722,0,0,76.51054,249.8987,29.87911,0,29.87911,375.7624,89.46706,0.1040038,23.91094,42.20831,0,302.6591
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,62.14306,72.01051,49.75826,0,0,0,0,0,0,0,15.51163,0,0,62.14306,0,0,0,0,46.63144,276.7899,46.63144,0,46.63144,420.0009,100,0.1039099,0,49.71445,0,338.933
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,57.80272,72.74368,51.93357,15.07611,15.07611,0,0,0,15.07611,383.4062,41.93314,0,0,57.80272,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1039099,16.58372,46.24218,0,376.5609
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,62.37511,76.42489,53.3435,16.97919,16.97919,0,-1,0,16.97919,367.3622,44.50228,0,0,62.37511,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1039099,18.67711,49.90009,0,381.1333
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,53.97606,73.57214,54.02026,0,0,0,0,0,0,0,53.97606,0,0,53.97606,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039099,0,43.18085,0,372.7343
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,26.63805,63.78516,54.7937,41.16256,41.16256,0,0,0,41.16256,64.71426,0,0,0,26.63805,43.32901,41.16256,0,0,0,318.7582,0,16.69097,-16.69097,402.407,95.811,0.1039099,45.27882,21.31044,0,345.3963
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,15.15939,59.39455,54.43116,8.091702,8.091702,0,0,0,8.091702,187.3449,0,0,0,15.15939,8.517582,8.091702,0,0,18.54552,302.0673,6.64181,0,6.64181,408.708,97.31123,0.1038965,8.900873,12.12751,0,317.2267
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.305359,53.56966,52.84398,50.45693,50.45693,0,0,0,50.45693,4.568965,0,7.105427E-15,0,2.305359,53.11256,50.45693,0,0,11.90371,308.0449,0,50.8072,-50.8072,355.1525,84.55995,0.1038965,55.50262,1.844287,0,310.3503
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,51.53074,51.53074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.35615,257.2377,0,0,0,355.1525,84.55995,0.1038965,0,0,0,257.2377
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,49.8066,49.8066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.35615,257.2377,0,0,0,355.1525,84.55995,0.1038965,0,0,0,257.2377
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,48.13081,48.13081,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,68.35615,257.2377,0,29.35612,-29.35612,324.2084,77.19233,0.1038965,30.67715,0,0,257.2377
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,46.45501,46.45501,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,100.9741,227.8816,0,10.42627,-10.42627,313.2182,74.57561,0.1038965,10.89545,0,0,227.8816
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,45.27067,45.27067,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,112.5588,217.4553,0,8.464769,-8.464769,304.2955,72.45117,0.1038965,8.845683,0,0,217.4553
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,44.34415,44.34415,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,121.9641,208.9905,0,5.418626,-5.418626,298.5838,71.09124,0.1038965,5.662464,0,0,208.9905
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,43.30483,43.30483,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,127.9848,203.5719,0,23.65157,-23.65157,273.6529,65.15531,0.1038965,24.71589,0,0,203.5719
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,42.53139,42.53139,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,154.2643,179.9203,0,19.7906,-19.7906,252.7917,60.18839,0.1038965,20.68117,0,0,179.9203
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,41.80629,41.80629,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,176.2539,160.1297,0,31.76066,-31.76066,219.3131,52.21729,0.1038965,33.18989,0,0,160.1297
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,41.14564,41.14564,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,211.5435,128.3691,0,33.68534,-33.68534,183.8056,43.76315,0.1038965,35.20118,0,0,128.3691
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,40.60583,40.60583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.9716,94.68374,0,0,0,183.8056,43.76315,0.1038965,0,0,0,94.68374
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.530089,40.55784,40.40442,32.44965,32.44965,0,0,0,32.44965,1.633574,0,0,0,0.530089,34.15752,32.44965,0,0,248.9716,94.68374,0,33.62743,-33.62743,148.3592,35.32354,0.1038965,35.69461,0.4240712,0,95.21382
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.20074,40.36481,40.0177,1.909339,1.909339,0,0,0,1.909339,62.88773,0,0,0,1.20074,2.009831,1.909339,0,0,286.3355,61.0563,0,0.8090908,-0.8090908,147.5063,35.12048,0.1038965,2.100273,0.9605922,0,62.25704
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.369167,42.27081,40.99256,32.77493,32.77493,0,0,0,32.77493,13.33082,0,0,0,4.369167,34.49992,32.77493,0,0,287.2345,60.24721,0,30.13076,-30.13076,115.7457,27.55844,0.1038965,36.05242,3.495333,0,64.61638
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.93716,44.48912,43.32095,55.97505,32.35093,0,-1,0,32.35093,12.17016,0,23.62412,32.21386,3.93716,34.05361,32.35093,0,0,320.7131,30.11645,0,30.11645,-30.11645,84.00017,20,0.1038965,61.57256,3.149728,0,34.05361
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.857988,47.44105,45.36735,55.43152,55.43152,81,0,22.761,55.43152,12.372,0,0,0,6.857988,0,0,25.56848,24.29005,354.1758,0,31.14804,0,31.14804,113.5498,27.03561,0.1040085,60.97467,5.486391,81,6.857988
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,17.32849,52.92564,47.49432,27.28235,27.28235,81,0,22.761,27.28235,63.51537,0,0,0,17.32849,0,0,53.71764,51.03176,323.0278,28.03324,68.36025,0,68.36025,178.402,42.47659,0.1042012,30.01059,13.86279,81,45.36172
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,19.43522,55.83246,49.6213,28.06957,28.06957,81,0,22.761,28.06957,69.23946,-7.105427E-15,0,0,19.43522,0,0,52.93043,50.28391,254.6675,89.55746,69.71913,0,69.71913,244.5434,58.2245,0.1043907,30.87653,15.54818,81,108.9927
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,13.85374,56.19456,51.75632,53.97164,53.97164,81,0,22.761,53.97164,25.66855,0,0,0,13.85374,0,0,27.02836,25.67694,184.9484,152.3047,39.53068,0,39.53068,282.0455,67.15356,0.104529,59.36881,11.08299,81,166.1584
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.485867,55.22248,53.1582,27.02135,27.02135,0,-1,0,27.02135,24.00274,0,3.552714E-15,0,6.485867,28.44353,27.02135,0,0,145.4177,187.8823,0,21.95766,-21.95766,258.9001,61.64275,0.104529,29.72349,5.188693,0,194.3681
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.1976,57.12246,53.83496,23.72716,23.72716,0,0,0,23.72716,42.97859,0,3.552714E-15,0,10.1976,24.97596,23.72716,0,0,169.8151,165.9246,0,14.77836,-14.77836,243.3223,57.93377,0.104529,26.09987,8.158078,0,176.1222
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.784504,55.22471,54.65674,19.39347,19.39347,0,0,0,19.39347,9.201574,0,3.552714E-15,0,1.784504,20.41418,19.39347,0,0,186.2355,151.1463,0,18.62967,-18.62967,223.6849,53.25821,0.104529,21.33282,1.427603,0,152.9308
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2430609,54.32275,54.24585,0,0,0,0,0,0,0,0,0,0,0.2430609,0,0,0,0,206.9352,132.5166,0.2430609,0,0.2430609,223.9155,53.31311,0.1045285,0,0.1944487,0,132.7597
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.461415,53.79825,52.70702,21.87403,21.87403,0,0,0,21.87403,15.82431,0,0,0,3.461415,23.0253,21.87403,0,0,206.6921,132.7354,0,19.56388,-19.56388,203.2934,48.40309,0.1045285,24.06144,2.769132,0,136.1968
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,51.39377,51.39377,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,228.4297,113.1715,0,72.31579,-72.31579,127.0658,30.25371,0.1045285,87.16185,0,0,113.1715
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,49.6213,49.6213,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,308.7806,40.85567,0,27.87753,-27.87753,97.68034,23.25718,0.1045285,29.13202,0,0,40.85567
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,47.99384,47.99384,56.7039,12.32924,0,-1,0,12.32924,0,0,44.37466,50.04505,0,12.97815,12.32924,0,0,339.7556,12.97815,0,12.97815,-12.97815,84.00017,20,0.1045285,62.37429,0,0,12.97815
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,46.31804,46.31804,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045285,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,45.13371,45.13371,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045285,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,44.20719,44.20719,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045285,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,43.19204,43.19204,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045285,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,42.44276,42.44276,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045285,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,41.74183,41.74183,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045285,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,41.08118,41.08118,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045285,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,40.54138,40.54138,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1046266,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8685891,40.58335,40.33191,9.183542,9.183542,81,0,22.761,9.183542,9.458105,0,0,0,0.8685891,0,0,71.81646,68.22563,327.596,23.92181,69.09422,0,69.09422,174.7645,41.61051,0.1048163,10.1019,0.6948713,81,24.7904
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.020057,40.52975,39.94519,30.57697,30.57697,81,0,22.761,30.57697,6.606465,7.105427E-15,0,0,2.020057,0,0,50.42303,47.90187,258.5018,86.10661,49.92193,0,49.92193,222.1246,52.8867,0.1049988,33.63467,1.616046,81,88.12666
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.77745,45.31155,40.90393,47.11579,47.11579,81,0,22.761,47.11579,31.3641,0,0,0,14.77745,0,0,33.88421,32.19,208.5799,131.0363,46.96744,0,46.96744,266.6818,63.49555,0.1051629,51.82737,11.82196,81,145.8138
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,22.75724,50.21469,43.20815,19.60749,19.60749,0,-1,0,19.60749,116.064,0,0,0,22.75724,20.63946,19.60749,0,0,161.6124,173.3071,2.117779,0,2.117779,268.6909,63.9739,0.1051586,21.56824,18.20579,0,196.0643
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.72278,50.40977,45.25456,39.10238,39.10238,0,0,0,39.10238,42.76664,0,0,0,16.72278,41.1604,39.10238,0,0,159.4946,175.213,0,24.43763,-24.43763,242.9314,57.8407,0.1051586,43.01262,13.37822,0,191.9358
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,20.44301,53.80234,47.35736,30.25413,30.25413,0,0,0,30.25413,67.57096,0,0,0,20.44301,31.84645,30.25413,0,0,186.6476,150.7754,0,11.40345,-11.40345,230.9111,54.97873,0.1051586,33.27954,16.35441,0,171.2184
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,18.23102,55.2978,49.49239,2.114274,2.114274,0,0,0,2.114274,862.283,0,0,0,18.23102,2.225551,2.114274,0,0,199.3181,139.372,16.00547,0,16.00547,246.0952,58.59399,0.1051263,2.325701,14.58482,0,157.603
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,30.70371,61.84357,51.61936,19.99297,19.99297,0,0,0,19.99297,153.5726,0,0,0,30.70371,21.04523,19.99297,0,0,183.3126,153.7769,9.658484,0,9.658484,255.2581,60.77562,0.1051068,21.99226,24.56297,0,184.4806
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.708433,55.7627,52.98095,4.1193,4.1193,0,-1,0,4.1193,211.4057,0,0,0,8.708433,4.336105,4.1193,0,0,173.6541,162.4695,4.372328,0,4.372328,259.406,61.76322,0.105098,4.53123,6.966746,0,171.178
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,16.11063,58.9654,53.70605,6.970994,6.970994,0,0,0,6.970994,231.1095,0,0,0,16.11063,7.337888,6.970994,0,0,169.2818,166.4046,8.772741,0,8.772741,267.7286,63.74478,0.1050803,7.668093,12.8885,0,182.5153
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,22.12988,61.84044,54.47144,24.91947,24.91947,0,0,0,24.91947,88.80557,0,3.552714E-15,0,22.12988,26.23102,24.91947,0,0,160.509,174.3001,0,4.101144,-4.101144,263.4056,62.7155,0.1050803,27.41142,17.7039,0,196.43
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.74623,57.25368,54.10889,36.81001,36.81001,0,0,0,36.81001,26.47712,0,7.105427E-15,0,9.74623,38.74738,36.81001,0,0,165.0659,170.199,0,29.00114,-29.00114,232.8357,55.43697,0.1050803,40.491,7.796984,0,179.9452
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.111894,53.50082,52.52171,23.3616,23.3616,0,0,0,23.3616,13.32055,0,3.552714E-15,0,3.111894,24.59116,23.3616,0,0,197.2894,141.1978,0,21.47926,-21.47926,210.1946,50.04623,0.1050803,25.69776,2.489515,0,144.3097
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,51.20847,51.20847,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,221.1552,119.7185,0,40.24815,-40.24815,167.7693,39.945,0.1050803,42.05931,0,0,119.7185
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,49.49239,49.49239,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,265.8754,79.4704,0,26.29538,-26.29538,140.0516,33.34554,0.1050803,27.47867,0,0,79.4704
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,47.90522,47.90522,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,295.0924,53.17502,0,35.40997,-35.40997,102.7262,24.45856,0.1050803,37.00342,0,0,53.17502
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,46.22942,46.22942,35.93711,16.8768,0,-1,0,16.8768,0,0,19.06031,22.65402,0,17.76505,16.8768,0,0,334.4369,17.76505,0,17.76505,-17.76505,84.00017,20,0.1050803,39.53082,0,0,17.76505
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,45.04509,45.04509,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050803,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,44.11856,44.11856,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050803,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,43.09536,43.09536,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050803,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,42.35414,42.35414,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050803,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,41.64515,41.64515,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050803,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,41.01673,41.01673,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050803,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,40.46887,40.46887,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1052791,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.15619,40.89283,40.26745,24.05587,24.05587,81,0,22.761,24.05587,8.963257,0,0,0,2.15619,0,0,56.94413,54.09692,290.3098,57.47946,56.25311,0,56.25311,197.9552,47.1321,0.1054834,26.46146,1.724952,81,59.63565
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,19.05419,45.57349,39.88073,33.1486,33.1486,81,0,22.761,33.1486,57.48114,0,0,0,19.05419,0,0,47.8514,45.45883,234.0566,108.1073,64.51302,0,64.51302,259.1577,61.70408,0.1056801,36.46346,15.24335,81,127.1615
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,35.69415,51.9208,40.80725,48.98258,48.98258,81,0,22.761,48.98258,72.87112,0,0,0,35.69415,0,0,32.01742,30.41655,169.5436,166.169,66.1107,0,66.1107,321.8758,76.63693,0.105873,53.88084,28.55532,81,201.8631
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,51.28353,59.97787,43.11953,8.316226,8.316226,0,-1,0,8.316226,616.6683,0,0,0,51.28353,8.753922,8.316226,0,0,103.4329,225.6686,42.52961,0,42.52961,362.2229,86.24338,0.105787,9.147848,41.02682,0,276.9521
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,50.13146,61.82514,45.13371,0,0,0,0,0,0,0,0,0,0,50.13146,0,0,0,0,60.9033,263.9453,50.13146,0,50.13146,409.7818,97.56689,0.1056858,0,40.10517,0,314.0767
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,53.16988,65.42446,47.26874,18.14606,18.14606,0,0,0,18.14606,293.0106,23.29693,0,0,53.16988,19.10112,18.14606,0,0,10.77183,309.0636,10.77183,0,10.77183,420.0009,100,0.1056641,19.96067,42.5359,0,362.2335
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,41.02359,63.18474,49.39571,48.29212,48.29212,0,0,0,48.29212,84.94883,0,0,0,41.02359,50.83381,48.29212,0,0,0,318.7582,0,9.810218,-9.810218,409.66,97.53789,0.1056641,53.12133,32.81887,0,359.7818
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,37.0385,64.05666,51.53074,30.54116,30.54116,0,0,0,30.54116,121.274,0,0,0,37.0385,32.14859,30.54116,0,0,10.90024,308.948,4.889908,0,4.889908,414.299,98.64241,0.1056542,33.59528,29.6308,0,345.9865
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,21.56534,59.97317,52.88427,9.91829,9.91829,0,-1,0,9.91829,217.43,5.114697,0,0,21.56534,10.4403,9.91829,0,0,6.010334,313.3489,6.010334,0,6.010334,420.0009,100,0.1056421,10.91012,17.25227,0,334.9143
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,18.75018,59.72197,53.56909,40.76968,40.76968,0,0,0,40.76968,45.9905,0,7.105427E-15,0,18.75018,42.91545,40.76968,0,0,0,318.7582,0,24.16527,-24.16527,394.5284,93.93515,0.1056421,44.84665,15.00014,0,337.5084
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.268841,56.39383,54.38282,70.85854,70.85854,20.25,0,7.39125,70.85854,8.846979,0,0,0,6.268841,53.27215,50.60854,0,0,26.8503,294.593,0,47.00331,-47.00331,344.9826,82.13854,0.1056421,77.9444,5.015072,81,300.8618
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.278235,55.3346,53.97192,0,0,0,0,0,0,0,0,0,0,4.278235,0,0,0,0,79.0762,247.5896,4.278235,0,4.278235,349.0413,83.1049,0.1056335,0,3.422588,0,251.8679
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.72188,53.24776,52.39281,18.02489,18.02489,0,0,0,18.02489,15.10068,0,3.552714E-15,0,2.72188,18.97357,18.02489,0,0,74.79797,251.44,0,16.25169,-16.25169,331.9105,79.02615,0.1056335,19.82738,2.177504,0,254.1619
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,51.07151,51.07151,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,92.8554,235.1884,0,51.48898,-51.48898,277.6363,66.10375,0.1056335,53.80598,0,0,235.1884
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,49.35543,49.35543,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,150.0654,183.6994,0,64.53094,-64.53094,209.6147,49.90817,0.1056335,67.43484,0,0,183.6994
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,47.76825,47.76825,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,221.7664,119.1684,0,37.1408,-37.1408,170.4649,40.5868,0.1056335,38.81214,0,0,119.1684
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,46.10857,46.10857,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,263.034,82.02764,0,19.70012,-19.70012,149.6991,35.64258,0.1056335,20.58663,0,0,82.02764
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,44.93229,44.93229,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,284.923,62.32751,0,41.89816,-41.89816,105.5346,25.12723,0.1056335,43.78358,0,0,62.32751
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,44.02994,44.02994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.4765,20.42935,0,0,0,105.5346,25.12723,0.1056335,0,0,0,20.42935
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,42.98257,42.98257,27.89251,19.40788,0,-1,0,19.40788,0,0,8.484629,11.27388,0,20.42935,19.40788,0,0,331.4765,20.42935,0,20.42935,-20.42935,84.00017,20,0.1056335,30.68176,0,0,20.42935
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,42.24135,42.24135,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056335,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,41.53236,41.53236,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056335,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,40.90393,40.90393,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056335,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,40.38025,40.38025,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1058019,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.890916,40.74287,40.19494,18.87134,18.87134,81,0,22.761,18.87134,10.02004,0,0,0,1.890916,0,0,62.12866,59.02222,307.7227,41.80778,60.91314,0,60.91314,185.8567,44.25151,0.1060043,20.75848,1.512732,81,43.69869
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.03008,45.18987,39.81628,34.53725,34.53725,81,0,22.761,34.53725,52.20474,0,0,0,18.03008,0,0,46.46275,44.13962,246.8096,96.6296,62.1697,0,62.1697,244.8361,58.29419,0.1062037,37.99097,14.42406,81,114.6597
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,31.87698,50.55486,40.71863,34.88557,34.88557,81,0,22.761,34.88557,91.37582,0,0,0,31.87698,0,0,46.11443,43.8087,184.6399,152.5823,75.68568,0,75.68568,316.6378,75.3898,0.1063753,38.37413,25.50158,81,184.4593
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,36.6642,54.62975,43.00674,28.44862,28.44862,0,-1,0,28.44862,128.8786,0,0,0,36.6642,29.94592,28.44862,0,0,108.9542,220.6994,6.718279,0,6.718279,323.0113,76.9073,0.1063617,31.29348,29.33136,0,257.3636
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,49.04023,61.28832,45.02092,50.18007,50.18007,0,0,0,50.18007,97.72851,0,0,0,49.04023,52.82112,50.18007,0,0,102.2359,226.7459,0,3.780893,-3.780893,319.0259,75.9584,0.1063617,55.19807,39.23218,0,275.7861
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,74.24187,74.13781,47.13177,26.0034,26.0034,0,0,0,26.0034,285.5083,0,0,0,74.24187,27.372,26.0034,0,0,106.4369,222.965,46.86987,0,46.86987,363.4906,86.5452,0.1062672,28.60374,59.3935,0,297.2069
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,70.60712,75.08431,49.21846,0,0,0,0,0,0,0,11.04007,0,0,70.60712,0,0,0,0,59.56705,265.1479,59.56705,0,59.56705,420.0009,100,0.1061473,0,56.48569,0,335.755
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,65.9341,75.59131,51.34544,0,0,0,0,0,0,0,65.9341,0,0,65.9341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061473,0,52.74728,0,384.6923
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,65.11194,76.88499,52.70702,19.5821,19.5821,0,-1,0,19.5821,332.5074,44.49921,0,0,65.11194,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1061473,21.54031,52.08955,0,383.8702
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,52.42233,72.2345,53.43212,0,0,0,0,0,0,0,52.42233,0,0,52.42233,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061473,0,41.93786,0,371.1805
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,27.50024,63.46738,54.20557,19.9654,19.9654,0,0,0,19.9654,137.7395,6.484035,0,0,27.50024,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1061473,21.96194,22.00019,0,346.2585
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,18.99739,60.04243,53.79467,13.1766,13.1766,0,0,0,13.1766,144.1752,5.127287,0,0,18.99739,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1061473,14.49426,15.19791,0,337.7556
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.306146,53.24596,52.2075,28.81842,28.81842,0,0,0,28.81842,11.47234,0,0,0,3.306146,30.33518,28.81842,0,0,0,318.7582,0,27.02903,-27.02903,391.5097,93.21642,0.1061473,31.70026,2.644917,0,322.0644
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,50.89426,50.89426,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.03226,291.7292,0,57.78855,-57.78855,330.5953,78.713,0.1061473,60.38903,0,0,291.7292
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,49.17012,49.17012,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.24175,233.9406,0,18.97821,-18.97821,310.5905,73.94997,0.1061473,19.83223,0,0,233.9406
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,47.58295,47.58295,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.3287,214.9624,0,41.95433,-41.95433,266.3667,63.42052,0.1061473,43.84228,0,0,214.9624
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,45.95549,45.95549,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.9446,173.0081,0,7.323892,-7.323892,258.6467,61.58242,0.1061473,7.653467,0,0,173.0081
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,44.79533,44.79533,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.0822,165.6842,0,22.99642,-22.99642,234.4063,55.81091,0.1061473,24.03126,0,0,165.6842
