Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,37.26018,57.07755,45.06926,2.394141,2.394141,74.70993,0,21.16961,2.394141,1556.307,0,0,0,37.26018,0,0,72.31579,68.7,229.8671,111.8778,105.9602,0,105.9602,302.4524,72.01234,0.107924,2.633555,29.80815,81,149.138
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,48.48302,63.15024,46.85785,3.173013,3.173013,75.4888,0,21.36667,3.173013,1527.981,0,0,0,48.48302,0,0,72.31579,68.7,123.9069,207.242,117.183,0,117.183,413.622,98.48123,0.1079714,3.490314,38.78642,81,255.725
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,43.55983,62.57291,47.99384,0,0,0,-1,0,0,0,36.83594,0,0,43.55983,0,0,0,0,6.723882,312.7067,6.723882,0,6.723882,420.0009,100,0.1079595,0,34.84786,0,356.2666
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,27.2514,57.33142,48.53364,10.09205,10.09205,0,0,0,10.09205,270.0283,16.62819,0,0,27.2514,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1079595,11.10126,21.80112,0,346.0096
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,26.93195,57.89833,49.17012,10.99923,10.99923,0,0,0,10.99923,244.8531,15.35382,0,0,26.93195,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1079595,12.09915,21.54556,0,345.6902
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.73751,52.01588,48.6706,40.54343,40.54343,0,0,0,40.54343,26.48397,0,7.105427E-15,0,10.73751,42.67729,40.54343,0,0,0,318.7582,0,31.93978,-31.93978,386.3333,91.98395,0.1079595,44.59777,8.590007,0,329.4957
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.909459,48.32066,47.13177,0,0,0,0,0,0,0,0,0,0,3.909459,0,0,0,0,35.48865,286.8185,3.909459,0,3.909459,390.0422,92.867,0.1079525,0,3.127567,0,290.7279
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,45.70573,45.70573,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,31.57919,290.3369,0,1.332079,-1.332079,388.6381,92.53268,0.1079525,1.392023,0,0,290.3369
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,44.36832,44.36832,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,33.05928,289.0049,0,19.00668,-19.00668,368.6032,87.7625,0.1079525,19.86198,0,0,289.0049
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,43.07925,43.07925,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,54.17781,269.9982,0,3.646607,-3.646607,364.7594,86.8473,0.1079525,3.810704,0,0,269.9982
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,41.85463,41.85463,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,58.2296,266.3516,0,13.09795,-13.09795,350.9529,83.56006,0.1079525,13.68736,0,0,266.3516
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,40.99256,40.99256,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,72.78288,253.2536,0,47.20616,-47.20616,301.1933,71.71255,0.1079525,49.33043,0,0,253.2536
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,40.26745,40.26745,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,125.2342,206.0475,0,47.70933,-47.70933,250.9032,59.73875,0.1079525,49.85625,0,0,206.0475
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2445,158.3382,0,0,0,250.9032,59.73875,0.1079525,0,0,0,158.3382
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,39.04283,39.04283,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,178.2445,158.3382,0,7.970177,-7.970177,242.5019,57.73844,0.1079525,8.328835,0,0,158.3382
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,38.45469,38.45469,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,187.1003,150.368,0,2.803911,-2.803911,239.5463,57.03473,0.1079525,2.930087,0,0,150.368
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,37.97935,37.97935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.2157,147.5641,0,0,0,239.5463,57.03473,0.1079525,0,0,0,147.5641
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,37.68125,37.68125,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,190.2157,147.5641,0,28.34268,-28.34268,209.6705,49.92146,0.1079525,29.6181,0,0,147.5641
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.637811,37.89775,37.43149,31.58149,31.58149,0,0,0,31.58149,5.185986,0,0,0,1.637811,33.24367,31.58149,0,0,221.7076,119.2214,0,31.60586,-31.60586,176.355,41.98921,0.1079525,34.73964,1.310249,0,120.8592
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.10115,42.41792,37.11728,30.85488,30.85488,0,0,0,30.85488,58.66546,0,0,0,18.10115,32.47882,30.85488,0,0,256.8252,87.61552,0,14.37766,-14.37766,161.1996,38.38079,0.1079525,33.94036,14.48092,0,105.7167
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,24.28737,44.99955,37.76987,57.76929,57.76929,0,0,0,57.76929,42.042,0,0,0,24.28737,60.80978,57.76929,0,0,272.8004,73.23785,0,36.52242,-36.52242,122.7016,29.21462,0.1079525,63.54623,19.42989,0,97.52522
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,47.92694,54.84649,39.63097,4.101306,4.101306,0,-1,0,4.101306,1168.577,0,0,0,47.92694,4.317164,4.101306,0,0,313.3809,36.71544,43.60977,0,43.60977,164.0735,39.06504,0.1078751,4.511436,38.34155,0,84.64237
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,77.57584,68.49688,41.41956,0,0,0,0,0,0,0,0,0,0,77.57584,0,0,0,0,269.7711,75.96423,77.57584,0,77.57584,237.6684,56.5876,0.1077377,0,62.06067,0,153.5401
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,85.80161,74.48345,43.19204,44.59689,44.59689,0,0,0,44.59689,192.3937,0,0,0,85.80161,46.9441,44.59689,0,0,192.1953,145.7825,38.8575,0,38.8575,274.5319,65.3646,0.1076691,49.05658,68.64128,0,231.5841
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,77.45928,72.83871,44.93229,4.961545,4.961545,0,0,0,4.961545,1561.193,0,0,0,77.45928,5.222679,4.961545,0,0,153.3378,180.7542,72.2366,0,72.2366,343.0615,81.68115,0.1075416,5.4577,61.96743,0,258.2135
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,65.06801,69.61701,46.72088,36.33567,36.33567,0,0,0,36.33567,179.0748,0,0,0,65.06801,38.24807,36.33567,0,0,81.10116,245.7672,26.81994,0,26.81994,368.5052,87.73914,0.1074944,39.96923,52.05441,0,310.8352
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,57.68824,67.90737,47.85688,38.97575,38.97575,0,-1,0,38.97575,148.0106,0,0,0,57.68824,41.0271,38.97575,0,0,54.28122,269.9051,16.66113,0,16.66113,384.3113,91.5025,0.107465,42.87333,46.15059,0,327.5934
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,56.841,68.14637,48.35639,43.72237,43.72237,0,0,0,43.72237,130.0044,0,0,0,56.841,46.02355,43.72237,0,0,37.62009,284.9001,10.81745,0,10.81745,394.5736,93.94592,0.107446,48.09461,45.4728,0,341.7411
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,33.68277,60.07257,48.99287,29.88772,29.88772,0,0,0,29.88772,112.6977,0,0,0,33.68277,31.46076,29.88772,0,0,26.80264,294.6358,2.222008,0,2.222008,396.6816,94.44781,0.1074421,32.8765,26.94621,0,328.3186
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,20.84244,55.16469,48.53364,4.803062,4.803062,0,0,0,4.803062,433.9407,0,0,0,20.84244,5.055855,4.803062,0,0,24.58063,296.6357,15.78659,0,15.78659,411.6581,98.01363,0.1074143,5.283369,16.67395,0,317.4781
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.618891,48.40016,46.99481,58.13622,58.13622,0,0,0,58.13622,7.944945,0,0,0,4.618891,61.19603,58.13622,0,0,8.794048,310.8436,0,56.57713,-56.57713,352.0205,83.81425,0.1074143,63.94985,3.695113,0,315.4625
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,45.56877,45.56877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.65753,254.2664,0,0,0,352.0205,83.81425,0.1074143,0,0,0,254.2664
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,44.23136,44.23136,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,71.65753,254.2664,0,31.92224,-31.92224,318.3716,75.8026,0.1074143,33.35873,0,0,254.2664
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,42.94228,42.94228,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,107.1267,222.3442,0,23.73579,-23.73579,293.3518,69.84554,0.1074143,24.8039,0,0,222.3442
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,41.71766,41.71766,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,133.4998,198.6084,0,30.0869,-30.0869,261.6375,62.29451,0.1074143,31.44081,0,0,198.6084
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,40.85559,40.85559,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,166.9297,168.5215,0,15.83105,-15.83105,244.9501,58.32133,0.1074143,16.54344,0,0,168.5215
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,40.15466,40.15466,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,184.5197,152.6905,0,21.9629,-21.9629,221.7991,52.80921,0.1074143,22.95123,0,0,152.6905
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,39.45372,39.45372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.9229,130.7276,0,0,0,221.7991,52.80921,0.1074143,0,0,0,130.7276
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,38.93004,38.93004,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,208.9229,130.7276,0,3.91706,-3.91706,217.6702,51.82613,0.1074143,4.093327,0,0,130.7276
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,38.3419,38.3419,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,213.2752,126.8105,0,18.96048,-18.96048,197.6841,47.06755,0.1074143,19.8137,0,0,126.8105
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,37.88267,37.88267,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,234.3424,107.85,0,35.77115,-35.77115,159.978,38.08992,0.1074143,37.38086,0,0,107.85
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,37.59262,37.59262,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,274.0882,72.07889,0,21.60657,-21.60657,137.2027,32.66724,0.1074143,22.57887,0,0,72.07889
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.493848,37.7678,37.34286,1.365488,1.365488,0,0,0,1.365488,109.4003,0,0,0,1.493848,1.437356,1.365488,0,0,298.0955,50.47232,0.05649193,0,0.05649193,137.2563,32.68,0.1074142,1.502037,1.195078,0,51.96616
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.790409,39.53249,37.00448,15.71351,15.71351,0,0,0,15.71351,55.94172,0,0,0,8.790409,16.54054,15.71351,0,0,298.039,50.52316,0,7.750131,-7.750131,129.0869,30.73491,0.1074142,17.28486,7.032328,0,59.31357
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,25.44656,45.26905,37.68125,0,0,0,0,0,0,0,0,0,0,25.44656,0,0,0,0,306.6502,42.77303,25.44656,0,25.44656,153.2276,36.4827,0.1073695,0,20.35725,0,68.21959
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.70085,46.67356,39.54235,28.68132,28.68132,0,-1,0,28.68132,82.63515,3.552714E-15,0,0,23.70085,30.19086,28.68132,0,0,281.2037,65.67493,0,6.490011,-6.490011,146.3866,34.85387,0.1073695,31.54945,18.96068,0,89.37579
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,31.69857,51.15046,41.33094,36.74584,36.74584,0,0,0,36.74584,86.2644,0,0,0,31.69857,38.67983,36.74584,0,0,288.4148,59.18492,0,6.981255,-6.981255,139.0277,33.10176,0.1073695,40.42042,25.35886,0,90.88349
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,33.20707,53.52927,43.07925,55.54469,55.54469,20.25,0,7.39125,55.54469,59.78442,0,0,0,33.20707,37.1523,35.29469,0,0,296.1717,52.20367,0,3.945236,-3.945236,134.869,32.11161,0.1073695,61.09916,26.56565,81,85.41074
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,32.7496,55.2444,44.8195,0,0,72.31579,0,20.56389,0,0,0,0,0,32.7496,0,0,72.31579,68.7,300.5553,48.25843,101.4496,0,101.4496,231.1126,55.02669,0.1074307,0,26.19968,81,81.00803
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,35.18764,57.99518,46.58392,0,0,72.31579,0,20.56389,0,0,0,0,0,35.18764,0,0,72.31579,68.7,199.1057,139.5631,103.8876,0,103.8876,329.669,78.49247,0.1074873,0,28.15012,81,174.7507
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,33.36684,58.58425,47.71991,47.32221,47.32221,0,-1,0,47.32221,70.5099,0,0,0,33.36684,49.81285,47.32221,0,0,95.21809,233.062,0,16.44601,-16.44601,312.3334,74.36495,0.1074873,52.05443,26.69348,0,266.4288
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.54374,53.09689,48.21943,32.12834,32.12834,0,0,0,32.12834,48.38014,0,0,0,15.54374,33.8193,32.12834,0,0,113.4914,216.6159,0,18.27557,-18.27557,293.0693,69.77826,0.1074873,35.34117,12.43499,0,232.1597
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.61543,53.45294,48.85591,17.03351,17.03351,0,0,0,17.03351,85.80399,0,0,0,14.61543,17.93001,17.03351,0,0,133.7976,198.3404,0,3.314578,-3.314578,289.5754,68.94639,0.1074873,18.73686,11.69234,0,212.9558
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.35193,52.85258,48.35639,29.13012,29.13012,0,0,0,29.13012,49.26836,0,3.552714E-15,0,14.35193,30.66328,29.13012,0,0,137.4805,195.0258,0,16.31135,-16.31135,272.3817,64.85266,0.1074873,32.04313,11.48154,0,209.3777
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.647965,48.27085,46.85785,0,0,0,0,0,0,0,0,0,0,4.647965,0,0,0,0,155.6042,178.7144,4.647965,0,4.647965,276.7912,65.90253,0.1074792,0,3.718372,0,183.3624
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,45.38347,45.38347,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,150.9562,182.8976,0,43.88932,-43.88932,230.5278,54.88745,0.1074792,45.86434,0,0,182.8976
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,44.09439,44.09439,24.27451,24.27451,0,-1,0,24.27451,0,0,3.552714E-15,0,0,25.55212,24.27451,0,0,199.7221,139.0083,0,25.55212,-25.55212,203.5935,48.47454,0.1074792,26.70196,0,0,139.0083
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,42.80532,42.80532,20.58201,20.58201,0,-1,0,20.58201,0,0,3.552714E-15,0,0,21.66527,20.58201,0,0,228.1134,113.4562,0,21.66527,-21.66527,180.7563,43.03712,0.1074792,22.64021,0,0,113.4562
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,41.60487,41.60487,4.16774,4.16774,0,-1,0,4.16774,0,0,8.881784E-16,0,0,4.387095,4.16774,0,0,252.1859,91.79091,0,4.387095,-4.387095,176.1319,41.93608,0.1074792,4.584514,0,0,91.79091
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,40.76697,40.76697,6.68543,6.68543,0,-1,0,6.68543,0,0,8.881784E-16,0,0,7.037294,6.68543,0,0,257.0605,87.40381,0,7.037294,-7.037294,168.7139,40.1699,0.1074792,7.353972,0,0,87.40381
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,40.04187,40.04187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.8797,80.36652,0,0,0,168.7139,40.1699,0.1074792,0,0,0,80.36652
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,39.35704,39.35704,14.10178,14.10178,0,-1,0,14.10178,0,0,1.776357E-15,0,0,14.84398,14.10178,0,0,264.8797,80.36652,0,14.84398,-14.84398,153.067,36.44445,0.1074792,15.51196,0,0,80.36652
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,38.81725,38.81725,19.277,19.277,0,-1,0,19.277,0,0,3.552714E-15,0,0,20.29158,19.277,0,0,281.373,65.52254,0,20.29158,-20.29158,131.6778,31.35179,0.1074792,21.2047,0,0,65.52254
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,38.24522,38.24522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.9192,45.23095,0,0,0,131.6778,31.35179,0.1074792,0,0,0,45.23095
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,37.79404,37.79404,7.921424,7.921424,0,-1,0,7.921424,0,0,0,0,0,8.338342,7.921424,0,0,303.9192,45.23095,0,8.338342,-8.338342,122.8884,29.25908,0.1074792,8.713567,0,0,45.23095
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,37.47983,37.47983,2.234914,2.234914,0,0,0,2.234914,0,0,4.440892E-16,0,0,2.352541,2.234914,0,0,313.184,36.89261,0,2.352541,-2.352541,120.4086,28.66866,0.1074792,2.458405,0,0,36.89261
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.032395,37.54752,37.25424,25.52064,25.52064,0,0,0,25.52064,4.045333,0,0,0,1.032395,26.86383,25.52064,0,0,315.7979,34.54007,0,25.83143,-25.83143,93.17988,22.18564,0.1074792,28.0727,0.8259158,0,35.57246
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.98172,43.10279,36.93198,11.275,11.275,81,0,22.761,11.275,186.0906,0,0,0,20.98172,0,0,69.725,66.23875,344.4995,8.708636,87.22047,0,87.22047,175.9245,41.8867,0.1076046,12.4025,16.78537,81,29.69035
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,30.7912,46.86888,37.59262,0,0,72.31579,0,20.56389,0,0,0,0,0,30.7912,0,0,72.31579,68.7,257.2791,87.20705,99.4912,0,99.4912,270.3101,64.35942,0.1076685,0,24.63296,81,117.9983
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.94187,46.97282,39.45372,19.9679,19.9679,0,-1,0,19.9679,124.9099,0,0,0,24.94187,21.01884,19.9679,0,0,157.7879,176.7491,3.923031,0,3.923031,274.0318,65.24554,0.1076616,21.96468,19.9535,0,201.691
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,63.51303,62.45841,41.21815,8.896453,8.896453,0,0,0,8.896453,713.9141,0,0,0,63.51303,9.364688,8.896453,0,0,153.8649,180.2799,54.14835,0,54.14835,325.4015,77.47639,0.107567,9.786098,50.81043,0,243.7929
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,82.83237,72.78983,42.9584,63.34975,63.34975,79.38967,0,22.35359,63.34975,130.7541,0,0,0,82.83237,0,0,16.03992,15.23792,99.7165,229.0134,98.0703,0,98.0703,418.4391,99.62816,0.1076655,69.68472,66.2659,81,311.8458
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,78.91312,73.21637,44.7067,5.187055,5.187055,0,0,0,5.187055,1521.347,71.80686,0,0,78.91312,5.460058,5.187055,0,0,1.646202,317.2766,1.646202,0,1.646202,420.0009,100,0.1076626,5.70576,63.1305,0,396.1898
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,55.92205,65.57024,46.45501,0,0,0,0,0,0,0,55.92205,0,0,55.92205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076626,0,44.73764,0,374.6803
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,26.65013,56.11617,47.58295,20.11846,20.11846,0,-1,0,20.11846,132.466,5.472795,0,0,26.65013,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1076626,22.13031,21.3201,0,345.4084
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,33.87154,59.15421,48.08247,20.5953,20.5953,0,0,0,20.5953,164.4624,12.19227,0,0,33.87154,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1076626,22.65483,27.09723,0,352.6298
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,29.9667,58.46848,48.71894,24.02835,24.02835,0,0,0,24.02835,124.714,4.673703,0,0,29.9667,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1076626,26.43118,23.97336,0,348.7249
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.72214,54.4647,48.21943,23.85543,23.85543,0,0,0,23.85543,82.67359,0,3.552714E-15,0,19.72214,25.11098,23.85543,0,0,0,318.7582,0,5.388838,-5.388838,414.3205,98.64754,0.1076626,26.24097,15.77771,0,338.4804
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.554199,48.10389,46.72088,30.7452,30.7452,0,0,0,30.7452,14.81272,0,3.552714E-15,0,4.554199,32.36337,30.7452,0,0,5.987597,313.3694,0,27.80917,-27.80917,385.0071,91.66817,0.1076626,33.81972,3.643359,0,317.9236
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,45.27067,45.27067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.88667,285.5602,0,0,0,385.0071,91.66817,0.1076626,0,0,0,285.5602
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,43.9816,43.9816,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,36.88667,285.5602,0,17.49221,-17.49221,366.5687,87.27808,0.1076626,18.27937,0,0,285.5602
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,42.69252,42.69252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.32247,268.068,0,0,0,366.5687,87.27808,0.1076626,0,0,0,268.068
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.32247,268.068,0,0,0,366.5687,87.27808,0.1076626,0,0,0,268.068
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,40.65417,40.65417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.32247,268.068,0,0,0,366.5687,87.27808,0.1076626,0,0,0,268.068
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,39.94519,39.94519,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,56.32247,268.068,0,22.81754,-22.81754,342.5168,81.55147,0.1076626,23.84433,0,0,268.068
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,39.26842,39.26842,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,81.67529,245.2505,0,15.72439,-15.72439,325.9419,77.60506,0.1076626,16.43198,0,0,245.2505
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.14684,229.5261,0,0,0,325.9419,77.60506,0.1076626,0,0,0,229.5261
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,38.15659,38.15659,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,99.14684,229.5261,0,8.457327,-8.457327,317.0271,75.48249,0.1076626,8.837906,0,0,229.5261
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,37.70542,37.70542,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,108.5439,221.0687,0,7.403925,-7.403925,309.2227,73.6243,0.1076626,7.737102,0,0,221.0687
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,37.40732,37.40732,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,116.7704,213.6648,0,29.22182,-29.22182,278.4202,66.29038,0.1076626,30.5368,0,0,213.6648
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.547957,37.6055,37.16562,43.27753,43.27753,0,0,0,43.27753,3.576815,0,1.421085E-14,0,1.547957,45.5553,43.27753,0,0,149.2391,184.443,0,44.00734,-44.00734,232.0323,55.24569,0.1076626,47.60529,1.238366,0,185.991
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.38504,40.12975,36.84335,42.41482,42.41482,0,0,0,42.41482,26.84213,0,7.105427E-15,0,11.38504,44.64718,42.41482,0,0,198.1362,140.4357,0,33.26214,-33.26214,196.971,46.89776,0.1076626,46.6563,9.108032,0,151.8207
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,33.24853,47.58294,37.52011,53.7058,53.7058,0,0,0,53.7058,61.90864,0,0,0,33.24853,56.53242,53.7058,0,0,235.0941,107.1735,0,23.28389,-23.28389,172.4276,41.05411,0.1076626,59.07637,26.59882,0,140.4221
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.97364,45.28951,39.33287,19.29195,19.29195,0,-1,0,19.29195,103.5336,3.552714E-15,0,0,19.97364,20.30732,19.29195,0,0,260.9651,83.88963,0,0.3336742,-0.3336742,172.0759,40.97037,0.1076626,21.22114,15.97891,0,103.8633
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.21766,45.96275,41.10535,3.201335,3.201335,0,0,0,3.201335,506.5904,0,0,0,16.21766,3.369827,3.201335,0,0,261.3358,83.55596,12.84783,0,12.84783,184.2644,43.87239,0.1076402,3.521469,12.97413,0,99.77362
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.58735,48.50485,42.8456,32.0768,32.0768,0,0,0,32.0768,57.94639,0,7.105427E-15,0,18.58735,33.76505,32.0768,0,0,248.488,95.11901,0,15.1777,-15.1777,168.2657,40.06318,0.1076402,35.28448,14.86988,0,113.7064
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,20.17035,50.80385,44.56974,20.97324,20.97324,0,0,0,20.97324,96.17182,0,0,0,20.17035,22.07709,20.97324,0,0,265.3521,79.94131,0,1.906747,-1.906747,166.2558,39.58464,0.1076402,23.07056,16.13628,0,100.1116
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,46.00457,61.61285,46.31804,42.62378,42.62378,0,0,0,42.62378,107.9317,0,0,0,46.00457,44.86714,42.62378,0,0,267.4707,78.03456,1.13743,0,1.13743,167.3349,39.84156,0.1076382,46.88616,36.80365,0,124.0391
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,24.23271,55.15516,47.44598,0,0,0,-1,0,0,0,0,0,0,24.23271,0,0,0,0,266.3333,79.05824,24.23271,0,24.23271,190.324,45.31516,0.1075959,0,19.38616,0,103.2909
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,22.33797,55.04673,47.9455,31.73953,31.73953,0,0,0,31.73953,70.37901,0,3.552714E-15,0,22.33797,33.41003,31.73953,0,0,242.1006,100.8677,0,11.07207,-11.07207,178.6531,42.53636,0.1075959,34.91349,17.87037,0,123.2057
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.12972,53.66239,48.58198,35.31525,35.31525,0,0,0,35.31525,45.67352,0,0,0,16.12972,37.17395,35.31525,0,0,254.4029,89.79561,0,21.04423,-21.04423,156.4705,37.2548,0.1075959,38.84678,12.90377,0,105.9253
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.776556,51.11023,48.08247,1.683077,1.683077,0,0,0,1.683077,580.8739,0,0,0,9.776556,1.77166,1.683077,0,0,277.7854,68.75138,8.004896,0,8.004896,164.0646,39.06292,0.107582,1.851385,7.821245,0,78.52794
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.815854,47.43534,46.58392,9.706932,9.706932,0,0,0,9.706932,29.00869,0,1.776357E-15,0,2.815854,10.21782,9.706932,0,0,269.7805,75.95579,0,7.401968,-7.401968,156.2622,37.20522,0.107582,10.67762,2.252683,0,78.77164
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,45.13371,45.13371,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,278.0049,68.55382,0,30.98928,-30.98928,123.5967,29.42772,0.107582,32.3838,0,0,68.55382
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,43.8688,43.8688,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,312.4374,37.56454,0,12.8539,-12.8539,110.0475,26.20173,0.107582,13.43232,0,0,37.56454
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,42.6039,42.6039,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,326.7195,24.71064,0,1.453885,-1.453885,108.5149,25.83684,0.107582,1.51931,0,0,24.71064
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,41.41956,41.41956,24.47122,22.09392,0,-1,0,22.09392,0,0,2.377306,4.824428,0,23.25675,22.09392,0,0,328.335,23.25675,0,23.25675,-23.25675,84.00017,20,0.107582,26.91834,0,0,23.25675
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,40.5575,40.5575,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107582,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,39.85656,39.85656,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107582,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,39.20397,39.20397,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107582,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,38.63194,38.63194,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107582,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,38.09214,38.09214,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107582,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,37.64096,37.64096,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107582,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,37.34286,37.34286,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1077177,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2807289,37.17267,37.09311,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.526485,0,0,0,0.2807289,0,0,72.31579,68.7,309.6757,40.05006,68.98073,0,68.98073,191.6575,45.63265,0.1078537,4.731518,0.2245831,81,40.33079
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.902061,37.8897,36.7789,20.63406,20.63406,81,0,22.761,20.63406,18.91077,0,0,0,3.902061,0,0,60.36594,57.34764,240.695,102.1327,61.2497,0,61.2497,249.7641,59.46752,0.1080229,22.69747,3.121649,81,106.0348
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.82722,41.45614,37.43149,13.00576,13.00576,81,0,22.761,13.00576,106.3161,0,0,0,13.82722,0,0,67.99424,64.59453,179.4453,157.2574,78.42175,0,78.42175,324.1615,77.18115,0.1081618,14.30634,11.06178,81,171.0847
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.26199,41.94847,39.24425,102.4971,68.7,0,-1,0,68.7,13.48179,0,33.79708,44.04679,9.26199,72.31579,68.7,0,0,101.0236,227.837,0,63.0538,-63.0538,257.6969,61.35629,0.1081618,112.7468,7.409592,0,237.099
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.30647,45.89873,41.01673,32.00401,32.00401,0,0,0,32.00401,50.95135,0,0,0,16.30647,33.68843,32.00401,0,0,171.0833,164.7832,0,17.38196,-17.38196,239.3748,56.99387,0.1081618,35.20441,13.04518,0,181.0897
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.86569,47.53308,42.73281,64.60136,64.60136,20.25,0,7.39125,64.60136,24.55937,0,1.421085E-14,0,15.86569,46.68565,44.35136,0,0,190.3966,147.4013,0,30.81996,-30.81996,206.8877,49.25887,0.1081618,71.0615,12.69255,81,163.267
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,20.15046,50.67984,44.45694,0,0,72.31579,0,20.56389,0,0,0,0,0,20.15046,0,0,72.31579,68.7,224.641,116.5813,88.85046,0,88.85046,291.1786,69.3281,0.1082428,0,16.12037,81,136.7318
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,32.19612,56.51811,46.18108,24.812,24.812,81,0,22.761,24.812,129.7603,0,0,0,32.19612,0,0,56.188,53.3786,135.7906,196.5467,85.57471,0,85.57471,372.3619,88.65742,0.1083685,27.2932,25.7569,81,228.7428
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.66324,51.55282,47.30902,9.529017,9.529017,0,-1,0,9.529017,143.3856,0,0,0,13.66324,10.03054,9.529017,0,0,50.21584,273.564,3.632692,0,3.632692,375.8082,89.47796,0.1083622,10.48192,10.93059,0,287.2272
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,21.87506,54.74874,47.80854,53.74949,53.74949,0,0,0,53.74949,40.69818,0,0,0,21.87506,56.57841,53.74949,0,0,46.58315,276.8334,0,34.70335,-34.70335,339.2276,80.76833,0.1083622,59.12444,17.50005,0,298.7085
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.890958,49.89941,48.39668,27.33261,27.33261,0,0,0,27.33261,17.89423,0,3.552714E-15,0,4.890958,28.77116,27.33261,0,0,85.14243,242.1301,0,23.88021,-23.88021,314.0557,74.77502,0.1083622,30.06586,3.912766,0,247.021
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.479604,50.56216,47.9455,27.96328,27.96328,0,0,0,27.96328,30.32407,0,0,0,8.479604,29.43503,27.96328,0,0,111.676,218.2498,0,20.95543,-20.95543,291.9667,69.51575,0.1083622,30.75961,6.783683,0,226.7294
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.489762,47.77526,46.41472,24.70282,24.70282,0,0,0,24.70282,18.1751,0,3.552714E-15,0,4.489762,26.00297,24.70282,0,0,134.9598,197.2944,0,21.5132,-21.5132,269.2898,64.1165,0.1083622,27.1731,3.591809,0,201.7842
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,45.0048,45.0048,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,158.8634,175.7812,0,0.3240929,-0.3240929,268.9482,64.03516,0.1083622,0.3386771,0,0,175.7812
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,43.73184,43.73184,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,159.2234,175.4571,0,51.00556,-51.00556,215.1836,51.23409,0.1083622,53.30081,0,0,175.4571
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,42.46693,42.46693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.8963,124.4516,0,0,0,215.1836,51.23409,0.1083622,0,0,0,124.4516
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,41.30677,41.30677,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,215.8963,124.4516,0,2.662719,-2.662719,212.3769,50.56582,0.1083622,2.782542,0,0,124.4516
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,40.46887,40.46887,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,218.8549,121.7888,0,11.2914,-11.2914,200.4747,47.73198,0.1083622,11.79951,0,0,121.7888
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,39.76794,39.76794,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,231.4009,110.4974,0,6.22868,-6.22868,193.9091,46.16874,0.1083622,6.50897,0,0,110.4974
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,39.09117,39.09117,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,238.3216,104.2688,0,13.29335,-13.29335,179.8967,42.83245,0.1083622,13.89155,0,0,104.2688
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,38.54332,38.54332,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,253.092,90.9754,0,8.656711,-8.656711,170.7717,40.65985,0.1083622,9.046262,0,0,90.9754
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,38.00352,38.00352,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,262.7106,82.3187,0,24.2888,-24.2888,145.1691,34.56399,0.1083622,25.38179,0,0,82.3187
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,37.54428,37.54428,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,289.6982,58.0299,0,46.92171,-46.92171,95.70922,22.78786,0.1083622,49.03319,0,0,58.0299
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,37.27841,37.27841,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,341.8334,11.10819,58.48191,0,58.48191,151.19,35.99756,0.1085348,21.3841,0,81,11.10819
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5473395,37.1596,37.00448,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.51659,0,0,0,0.5473395,0,0,72.31579,68.7,283.3515,63.74191,69.24734,0,69.24734,216.8838,51.6389,0.1086706,5.227881,0.4378716,81,64.28925
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.970349,37.52589,36.68222,11.62981,11.62981,81,0,22.761,11.62981,25.54082,0,0,0,2.970349,0,0,69.37019,65.90168,214.1041,126.0645,68.87203,0,68.87203,282.2216,67.19548,0.1088244,12.79279,2.376279,81,129.0349
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.194602,39.70201,37.34286,24.21824,24.21824,81,0,22.761,24.21824,33.83649,0,0,0,8.194602,0,0,56.78176,53.94268,145.2321,188.0493,62.13728,0,62.13728,341.1702,81.23083,0.1089897,26.64006,6.555681,81,196.2439
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,30.1193,48.31467,39.15563,22.40551,22.40551,0,-1,0,22.40551,134.4281,0,0,0,30.1193,23.58475,22.40551,0,0,83.09482,243.9729,6.534551,0,6.534551,347.3694,82.70683,0.1089783,24.64606,24.09544,0,274.0922
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,37.16888,52.52281,40.90393,29.20224,29.20224,0,0,0,29.20224,127.2809,0,0,0,37.16888,30.7392,29.20224,0,0,76.56026,249.854,6.429688,0,6.429688,353.4691,84.15915,0.1089671,32.12246,29.73511,0,287.0229
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,24.62281,50.22563,42.64418,41.00165,41.00165,0,0,0,41.00165,60.05321,0,7.105427E-15,0,24.62281,43.15963,41.00165,0,0,70.13058,255.6407,0,18.53683,-18.53683,333.9296,79.50689,0.1089671,45.10182,19.69825,0,280.2635
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,29.43922,53.61367,44.34415,7.266059,7.266059,0,0,0,7.266059,405.1608,0,0,0,29.43922,7.648483,7.266059,0,0,90.72705,237.1039,21.79074,0,21.79074,354.6021,84.42891,0.1089291,7.992665,23.55138,0,266.5431
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.87186,52.26977,46.06829,37.62828,37.62828,0,0,0,37.62828,52.81099,0,0,0,19.87186,39.60872,37.62828,0,0,68.93631,256.7155,0,19.73685,-19.73685,333.7976,79.47547,0.1089291,41.39111,15.89749,0,276.5874
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,24.89258,55.09608,47.18011,29.38676,29.38676,0,-1,0,29.38676,84.7068,3.552714E-15,0,0,24.89258,30.93343,29.38676,0,0,90.86614,236.9787,0,6.040847,-6.040847,327.43,77.95937,0.1089291,32.32544,19.91407,0,261.8713
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,29.13297,57.01644,47.63129,16.56158,16.56158,0,0,0,16.56158,175.9069,0,0,0,29.13297,17.43324,16.56158,0,0,97.57819,230.9379,11.69973,0,11.69973,338.5294,80.60207,0.1089087,18.21774,23.30637,0,260.0708
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.95903,53.28169,48.26777,31.98297,31.98297,0,0,0,31.98297,49.89851,0,3.552714E-15,0,15.95903,33.66629,31.98297,0,0,85.87847,241.4676,0,17.70726,-17.70726,319.8643,76.15801,0.1089087,35.18127,12.76722,0,257.4266
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.998548,49.29802,47.76825,0,0,0,0,0,0,0,0,0,0,4.998548,0,0,0,0,105.5532,223.7603,4.998548,0,4.998548,324.6063,77.28706,0.1089,0,3.998838,0,228.7589
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.177896,47.53376,46.26971,6.608019,6.608019,0,0,0,6.608019,63.22465,0,0,0,4.177896,6.955809,6.608019,0,0,100.5547,228.259,0,2.777913,-2.777913,321.6781,76.58988,0.1089,7.268821,3.342317,0,232.4369
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,44.86784,44.86784,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,103.6412,225.4811,0,12.39753,-12.39753,308.61,73.47842,0.1089,12.95542,0,0,225.4811
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,43.61905,43.61905,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,117.4163,213.0836,0,44.4455,-44.4455,261.7603,62.32376,0.1089,46.44555,0,0,213.0836
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,42.35414,42.35414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.8002,168.6381,0,0,0,261.7603,62.32376,0.1089,0,0,0,168.6381
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,41.19398,41.19398,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,166.8002,168.6381,0,11.46284,-11.46284,249.6774,59.44689,0.1089,11.97866,0,0,168.6381
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,40.38025,40.38025,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,179.5366,157.1752,0,41.74662,-41.74662,205.6726,48.96958,0.1089,43.62522,0,0,157.1752
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,39.67931,39.67931,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,225.9218,115.4286,0,28.93009,-28.93009,175.1776,41.70888,0.1089,30.23194,0,0,115.4286
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,39.01866,39.01866,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,258.0663,86.49854,0,23.17418,-23.17418,150.7499,35.89277,0.1089,24.21702,0,0,86.49854
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,38.45469,38.45469,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,283.8154,63.32436,0,0.6591408,-0.6591408,150.0551,35.72734,0.1089,0.6888021,0,0,63.32436
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,37.93101,37.93101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.5478,62.66522,0,0,0,150.0551,35.72734,0.1089,0,0,0,62.66522
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,37.47983,37.47983,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,284.5478,62.66522,0,10.69323,-10.69323,138.7835,33.04362,0.1089,11.17442,0,0,62.66522
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,37.18173,37.18173,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,296.4291,51.972,0,30.61367,-30.61367,106.5138,25.36038,0.1089,31.99129,0,0,51.972
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.100486,37.22786,36.91586,18.98875,18.98875,81,0,22.761,18.98875,5.795462,0,0,0,1.100486,0,0,62.01125,58.91069,330.4443,21.35833,60.01117,0,60.01117,163.4454,38.9155,0.1090686,20.88763,0.8803887,81,22.45881
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.45925,42.00937,36.61776,64.8885,64.8885,81,0,22.761,64.8885,28.44764,0,0,0,18.45925,0,0,16.11149,15.30592,270.4332,75.36838,33.76516,0,33.76516,195.4779,46.54226,0.1091609,71.37736,14.7674,81,93.82762
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,44.79445,51.15518,37.27841,8.782775,8.782775,81,0,22.761,8.782775,510.0262,0,0,0,44.79445,0,0,72.21722,68.60636,236.668,105.757,113.4008,0,113.4008,303.0593,72.15684,0.1092359,9.661052,35.83556,81,150.5515
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,63.91097,60.09299,39.067,0,0,0,-1,0,0,0,0,0,0,63.91097,0,0,0,0,123.2672,207.8178,63.91097,0,63.91097,363.6906,86.59283,0.1091246,0,51.12878,0,271.7287
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,76.52662,67.31722,40.83142,17.9826,17.9826,0,0,0,17.9826,425.5593,0,0,0,76.52662,18.92905,17.9826,0,0,59.35622,265.3376,57.59757,0,57.59757,418.3324,99.60276,0.1090245,19.78086,61.22129,0,341.8643
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,75.13548,68.84747,42.55556,26.84997,26.84997,0,0,0,26.84997,279.8346,45.11372,0,0,75.13548,28.26312,26.84997,0,0,1.758645,317.1754,1.758645,0,1.758645,420.0009,100,0.1090214,29.53496,60.10839,0,392.3109
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,69.80502,68.64684,44.25553,33.64725,33.64725,0,0,0,33.64725,207.4613,34.38687,0,0,69.80502,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1090214,37.01197,55.84402,0,388.5633
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,42.97447,60.12045,45.97966,36.83177,36.83177,0,0,0,36.83177,116.6777,4.204183,0,0,42.97447,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1090214,40.51495,34.37958,0,361.7327
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,68.76187,71.63863,47.08344,33.27359,33.27359,0,-1,0,33.27359,206.656,33.73705,0,0,68.76187,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1090214,36.60094,55.0095,0,387.5201
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,57.77593,67.57595,47.54266,29.4175,29.4175,0,0,0,29.4175,196.3999,26.81014,0,0,57.77593,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1090214,32.35925,46.22074,0,376.5341
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,39.22671,61.12852,48.13081,72.81866,72.81866,20.25,0,7.39125,72.81866,53.86904,0,0,0,39.22671,55.33543,52.56866,0,0,0,318.7582,0,16.10872,-16.10872,403.0208,95.95713,0.1090214,80.10052,31.38137,81,357.9849
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,25.99891,55.94648,47.63129,0,0,0,0,0,0,0,8.100332,0,0,25.99891,0,0,0,0,17.89858,302.6495,17.89858,0,17.89858,420.0009,100,0.1089904,0,20.79913,0,328.6484
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.593536,47.54684,46.15691,99.06997,99.06997,30.36997,0,9.951603,99.06997,4.636659,0,1.421085E-14,0,4.593536,72.31579,68.7,0,0,0,318.7582,0,67.72225,-67.72225,348.6153,83.00348,0.1089904,108.977,3.674829,81,323.3518
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,44.79533,44.79533,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,75.24695,251.036,0,45.01677,-45.01677,301.1635,71.70544,0.1089904,47.04252,0,0,251.036
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,43.55459,43.55459,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,125.2656,206.0192,0,48.35033,-48.35033,250.1978,59.57077,0.1089904,50.5261,0,0,206.0192
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,42.28163,42.28163,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,178.9882,157.6689,0,37.20964,-37.20964,210.9754,50.23212,0.1089904,38.88407,0,0,157.6689
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.14564,41.14564,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,220.3322,120.4592,0,17.771,-17.771,192.2431,45.77207,0.1089904,18.57069,0,0,120.4592
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,40.30774,40.30774,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,240.0778,102.6882,0,8.994031,-8.994031,182.7625,43.5148,0.1089904,9.398762,0,0,102.6882
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,39.6068,39.6068,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,250.0711,93.69421,0,28.88247,-28.88247,152.3177,36.26606,0.1089904,30.18218,0,0,93.69421
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,38.95421,38.95421,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,282.1628,64.81174,0,15.14342,-15.14342,136.3552,32.46545,0.1089904,15.82488,0,0,64.81174
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.9888,49.66832,0,0,0,136.3552,32.46545,0.1089904,0,0,0,49.66832
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,37.84238,37.84238,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,298.9888,49.66832,0,15.83598,-15.83598,119.6626,28.49104,0.1089904,16.5486,0,0,49.66832
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,37.40732,37.40732,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.5843,33.83234,0,18.76061,-18.76061,99.88717,23.78261,0.1089904,19.60484,0,0,33.83234
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,37.11728,37.11728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.4294,15.07173,0,0,0,99.88717,23.78261,0.1089904,0,0,0,15.07173
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8705571,37.08995,36.84335,51.24949,51.24949,36.10431,0,11.40239,51.24949,1.698665,0,0,0,0.8705571,15.94229,15.14517,0,0,337.4294,15.07173,0,15.07173,-15.07173,84.00017,20,0.1089904,56.37443,0.6964457,81,15.94229
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.10322,40.91016,36.52914,42.69115,42.69115,81,0,22.761,42.69115,35.37786,-7.105427E-15,0,0,15.10322,0,0,38.30885,36.39341,354.1758,0,51.49662,0,51.49662,132.8542,31.63188,0.1091366,46.96027,12.08257,81,15.10322
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,37.90766,48.76727,37.2059,92.96901,92.96901,81,0,22.761,92.96901,40.77451,0,0,0,37.90766,12.59896,11.96901,0,0,302.6792,46.34696,25.3087,0,25.3087,156.8641,37.34852,0.1092001,102.2659,30.32613,81,84.25462
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,61.85208,59.20301,38.97838,37.12004,37.12004,0,-1,0,37.12004,166.6272,0,0,0,61.85208,39.07373,37.12004,0,0,277.3705,69.12479,22.77835,0,22.77835,178.4735,42.49361,0.1091606,40.83205,49.48166,0,130.9769
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,76.45969,67.17934,40.7428,17.61152,17.61152,0,0,0,17.61152,434.146,0,0,0,76.45969,18.53844,17.61152,0,0,254.5921,89.62531,57.92125,0,57.92125,233.4225,55.57666,0.1090602,19.37267,61.16775,0,166.085
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,76.41632,69.29335,42.46693,38.88879,38.88879,0,0,0,38.88879,196.4996,0,0,0,76.41632,40.93556,38.88879,0,0,196.6709,141.7544,35.48076,0,35.48076,267.0825,63.59093,0.1089987,42.77766,61.13306,0,218.1707
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,78.67202,72.42361,44.1669,3.239824,3.239824,0,0,0,3.239824,2428.281,0,0,0,78.67202,3.410341,3.239824,0,0,161.1901,173.6871,75.26168,0,75.26168,338.482,80.59078,0.1088687,3.563806,62.93761,0,252.3591
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,82.87588,76.56738,45.86687,48.13217,48.13217,0,0,0,48.13217,172.184,0,0,0,82.87588,50.66544,48.13217,0,0,85.92844,241.4226,32.21044,0,32.21044,369.0395,87.86636,0.1088131,52.94539,66.3007,0,324.2985
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,67.94513,71.11762,46.94647,33.32687,33.32687,0,-1,0,33.32687,203.875,0,0,0,67.94513,35.08091,33.32687,0,0,53.71801,270.412,32.86422,0,32.86422,400.2172,95.28962,0.1087565,36.65955,54.35611,0,338.3571
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,48.70409,63.85323,47.4057,29.6752,29.6752,0,0,0,29.6752,164.1239,0,0,0,48.70409,31.23705,29.6752,0,0,20.85379,299.9898,17.46704,0,17.46704,416.7879,99.23502,0.1087264,32.64272,38.96328,0,348.6939
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,41.7654,61.96126,48.04218,16.24725,16.24725,0,0,0,16.24725,257.0614,21.27629,0,0,41.7654,17.10237,16.24725,0,0,3.386743,315.7101,3.386743,0,3.386743,420.0009,100,0.1087206,17.87197,33.41232,0,357.4756
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,23.85691,55.13106,47.54266,63.66648,63.66648,20.25,0,7.39125,63.66648,37.4717,0,0,0,23.85691,45.70156,43.41648,0,0,0,318.7582,0,21.84464,-21.84464,396.9745,94.51756,0.1087206,70.03313,19.08553,81,342.6151
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.613927,47.48803,46.09246,88.40267,88.40267,20.25,0,7.39125,88.40267,5.219217,0,0,0,4.613927,71.73965,68.15267,0,0,24.27183,296.9136,0,67.12572,-67.12572,326.2178,77.67076,0.1087206,97.24294,3.691141,81,301.5275
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.85596,229.7879,0,0,0,326.2178,77.67076,0.1087206,0,0,0,229.7879
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,43.45791,43.45791,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,98.85596,229.7879,0,8.87114,-8.87114,316.8668,75.44434,0.1087206,9.270341,0,0,229.7879
