Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,49.12938,55.09288,39.46984,33.29953,33.29953,0,0,0,33.29953,147.5377,0,0,0,49.12938,35.05214,33.29953,0,0,283.4607,63.64363,14.07723,0,14.07723,164.4413,39.15261,0.1126946,36.62949,39.3035,0,112.773
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,50.73966,57.63232,41.21815,31.11189,31.11189,0,0,0,31.11189,163.0877,0,0,0,50.73966,32.74936,31.11189,0,0,269.3834,76.31313,17.9903,0,17.9903,181.5084,43.21619,0.112666,34.22308,40.59173,0,127.0528
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,55.07551,61.08993,42.8456,20.80181,20.80181,0,0,0,20.80181,264.7631,0,0,0,55.07551,21.89664,20.80181,0,0,251.3931,92.5044,33.17887,0,33.17887,212.9846,50.71052,0.1126133,22.88199,44.06041,0,147.5799
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,71.26969,69.6058,44.52945,16.57012,16.57012,0,0,0,16.57012,430.1098,0,0,0,71.26969,17.44223,16.57012,0,0,218.2143,122.3654,53.82747,0,53.82747,264.0498,62.86888,0.1125278,18.22713,57.01575,0,193.6351
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.59588,53.84302,45.45598,9.799058,9.799058,0,-1,0,9.799058,271.4126,0,0,0,26.59588,10.3148,9.799058,0,0,164.3868,170.8101,16.28108,0,16.28108,279.4954,66.54639,0.112502,10.77896,21.2767,0,197.406
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.14467,49.17828,45.77019,102.1797,102.1797,33.47966,0,10.73835,102.1797,10.90694,0,1.421085E-14,0,11.14467,72.31579,68.7,0,0,148.1057,185.4631,0,61.17112,-61.17112,215.0154,51.19404,0.112502,112.3976,8.915738,81,196.6078
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.15706,50.93419,46.24554,87.61714,87.61714,81,0,22.761,87.61714,17.2992,0,0,0,15.15706,6.965408,6.617138,0,0,216.0736,124.292,8.191655,0,8.191655,222.7867,53.04434,0.1125199,96.37885,12.12565,81,139.449
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.35363,50.90037,45.8427,16.31285,16.31285,81,0,22.761,16.31285,100.25,0,0,0,16.35363,0,0,64.68714,61.45279,207.882,131.6645,77.80642,0,77.80642,296.6003,70.61899,0.112637,17.94414,13.0829,81,148.0181
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.894683,45.64525,44.48111,28.15929,28.15929,81,0,22.761,28.15929,13.8309,0,0,0,3.894683,0,0,52.84071,50.19867,130.0755,201.6902,54.09335,0,54.09335,347.9178,82.8374,0.1127748,30.97522,3.115746,81,205.5849
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,43.25649,43.25649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.9822,250.3743,0,0,0,347.9178,82.8374,0.1127748,0,0,0,250.3743
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,42.14467,42.14467,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,75.9822,250.3743,0,42.4753,-42.4753,303.1449,72.17722,0.1127748,44.38668,0,0,250.3743
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.90393,40.90393,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,123.177,207.899,0,72.31579,-72.31579,226.9174,54.02784,0.1127748,82.68775,0,0,207.899
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,39.79211,39.79211,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,203.5278,135.5832,0,18.63058,-18.63058,207.279,49.35205,0.1127748,19.46896,0,0,135.5832
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,39.01866,39.01866,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,224.2285,116.9526,0,26.38015,-26.38015,179.4719,42.73132,0.1127748,27.56725,0,0,116.9526
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,38.38218,38.38218,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,253.5398,90.57243,0,49.99377,-49.99377,126.7738,30.18419,0.1127748,52.24348,0,0,90.57243
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,37.76987,37.76987,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,309.0884,40.57866,0,13.53915,-13.53915,112.5023,26.78621,0.1127748,14.14841,0,0,40.57866
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,37.2059,37.2059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.1319,27.03951,0,0,0,112.5023,26.78621,0.1127748,0,0,0,27.03951
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.81918,36.81918,39.17992,25.68754,0,-1,0,25.68754,0,0,13.49238,17.41037,0,27.03951,25.68754,0,0,324.1319,27.03951,0,27.03951,-27.03951,84.00017,20,0.1127748,43.09791,0,0,27.03951
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,36.45663,36.45663,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127748,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,36.06991,36.06991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127748,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.86849,35.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127748,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.54407,38.60956,35.59456,70.37093,70.37093,81,0,22.761,70.37093,14.98357,0,0,0,10.54407,0,0,10.62907,10.09762,354.1758,0,20.64169,0,20.64169,103.5826,24.66247,0.1128236,77.40802,8.435259,81,10.54407
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.68385,42.02939,36.27938,19.24736,19.24736,81,0,22.761,19.24736,102.2678,0,0,0,19.68385,0,0,61.75264,58.665,333.5341,18.57752,78.34885,0,78.34885,177.9108,42.35964,0.1129393,21.1721,15.74708,81,38.26138
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,31.21359,47.15016,37.72959,44.65429,44.65429,0,-1,0,44.65429,69.90054,0,0,0,31.21359,47.00451,44.65429,0,0,255.1853,89.09149,0,15.79092,-15.79092,161.2658,38.39653,0.1129393,49.11972,24.97087,0,120.3051
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,51.29778,55.92195,39.51818,19.49692,19.49692,0,0,0,19.49692,263.1072,0,0,0,51.29778,20.52307,19.49692,0,0,272.7307,73.30058,30.77472,0,30.77472,190.4612,45.34782,0.1128905,21.44661,41.03823,0,124.5984
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,46.74936,56.24876,41.26648,59.73156,59.73156,0,0,0,59.73156,78.26577,0,7.105427E-15,0,46.74936,62.87532,59.73156,0,0,241.956,100.9978,0,16.12596,-16.12596,173.463,41.30062,0.1128905,65.70471,37.39949,0,147.7472
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,46.68925,58.03974,42.89394,28.07421,28.07421,0,0,0,28.07421,166.3065,0,0,0,46.68925,29.55181,28.07421,0,0,259.8737,84.87186,17.13744,0,17.13744,189.721,45.17157,0.1128634,30.88164,37.35139,0,131.5611
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,55.09962,63.07598,44.56974,30.6886,30.6886,0,0,0,30.6886,179.5443,0,0,0,55.09962,32.30379,30.6886,0,0,242.7363,100.2955,22.79583,0,22.79583,211.347,50.32061,0.1128273,33.75746,44.0797,0,155.3952
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,60.94309,66.45989,45.49626,64.47544,64.47544,0,-1,0,64.47544,94.52141,0,0,2.222983,60.94309,67.86888,64.47544,0,0,219.9405,120.8118,0,6.925789,-6.925789,204.0466,48.58242,0.1128273,70.92298,48.75447,0,181.7549
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,44.74298,60.58886,45.81853,27.35479,27.35479,0,0,0,27.35479,163.5654,0,0,0,44.74298,28.79451,27.35479,0,0,227.6358,113.886,15.94847,0,15.94847,219.1766,52.1848,0.112802,30.09027,35.79438,0,158.629
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,22.31015,53.27886,46.26971,0,0,0,0,0,0,0,0,0,0,22.31015,0,0,0,0,211.6873,128.2396,22.31015,0,22.31015,240.3419,57.22414,0.1127668,0,17.84812,0,150.5498
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.61567,49.73893,45.86687,30.57266,30.57266,0,0,0,30.57266,41.26456,0,3.552714E-15,0,12.61567,32.18175,30.57266,0,0,189.3772,148.3188,0,19.56608,-19.56608,219.7174,52.31357,0.1127668,33.62993,10.09254,0,160.9344
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.177402,45.42954,44.48111,22.31883,22.31883,0,0,0,22.31883,14.23642,0,0,0,3.177402,23.49351,22.31883,0,0,211.1173,128.7527,0,20.3161,-20.3161,198.3024,47.21476,0.1127668,24.55071,2.541921,0,131.9301
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,43.25649,43.25649,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,233.6907,108.4366,0,41.77537,-41.77537,154.2673,36.73023,0.1127668,43.65526,0,0,108.4366
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,42.1205,42.1205,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,280.1078,66.66122,0,40.05269,-40.05269,112.048,26.67805,0.1127668,41.85506,0,0,66.66122
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,40.87976,40.87976,36.00927,25.27811,0,-1,0,25.27811,0,0,10.73116,14.33209,0,26.60854,25.27811,0,0,324.6108,26.60854,0,26.60854,-26.60854,84.00017,20,0.1127668,39.6102,0,0,26.60854
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,39.76794,39.76794,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127668,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,38.99449,38.99449,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127668,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,38.38218,38.38218,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127668,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,37.75376,37.75376,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127668,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,37.2059,37.2059,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127668,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,36.81918,36.81918,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127668,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,36.45663,36.45663,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127668,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,36.06991,36.06991,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1128849,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,35.86849,35.86849,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1129812,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.94421,39.63137,35.61873,27.58422,27.58422,81,0,22.761,27.58422,50.5514,0,0,0,13.94421,0,0,53.41578,50.745,216.7758,123.66,64.6892,0,64.6892,275.7188,65.64721,0.1131177,30.34264,11.15536,81,137.6042
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,32.73859,46.09324,36.27938,24.81789,24.81789,81,0,22.761,24.81789,131.9153,0,0,0,32.73859,0,0,56.18211,53.373,152.0866,181.8803,86.11159,0,86.11159,357.4114,85.09779,0.1132202,27.29968,26.19087,81,214.6189
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,56.75561,55.87261,37.72959,0,0,0,-1,0,0,0,0,0,0,56.75561,0,0,0,0,65.97501,259.3807,56.75561,0,56.75561,411.2545,97.91755,0.1131305,0,45.40449,0,316.1363
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,78.05913,66.34815,39.51818,44.21872,44.21872,0,0,0,44.21872,176.5296,22.29371,0,0,78.05913,46.54602,44.21872,0,0,9.219405,310.4608,9.219405,0,9.219405,420.0009,100,0.113116,48.64059,62.4473,0,388.5199
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,87.66458,72.87392,41.2826,2.88473,2.88473,0,0,0,2.88473,3038.918,84.62802,0,0,87.66458,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.113116,3.173203,70.13166,0,406.4228
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,88.25712,75.30266,42.91811,35.33255,35.33255,0,0,0,35.33255,249.7898,51.06496,0,0,88.25712,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.113116,38.86581,70.60569,0,407.0154
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,90.21764,78.47807,44.56974,15.69809,15.69809,0,0,0,15.69809,574.7045,73.69334,0,0,90.21764,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.113116,17.2679,72.17412,0,408.9759
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,82.46063,75.91811,45.52043,47.70924,47.70924,0,-1,0,47.70924,172.84,32.24038,0,0,82.46063,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.113116,52.48017,65.96851,0,401.2189
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,70.93246,71.0673,45.8427,52.98373,52.98373,0,0,0,52.98373,133.8759,15.16011,0,0,70.93246,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.113116,58.2821,56.74597,0,389.6907
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,48.9295,62.68267,46.29388,3.785007,3.785007,0,0,0,3.785007,1292.719,44.94528,0,0,48.9295,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.113116,4.163507,39.1436,0,367.6877
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.62717,51.67317,45.88298,59.04846,59.04846,0,0,0,59.04846,31.54557,0,0,0,18.62717,62.15627,59.04846,0,0,0,318.7582,0,43.5291,-43.5291,374.1172,89.07533,0.113116,64.9533,14.90174,0,337.3854
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.090183,45.42767,44.50528,67.69714,67.69714,20.25,0,7.39125,67.69714,4.564717,0,0,0,3.090183,49.94436,47.44715,0,0,48.36567,275.2291,0,46.85418,-46.85418,324.7285,77.31615,0.113116,74.46686,2.472147,81,278.3193
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,43.28066,43.28066,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,100.4259,228.375,0,50.1584,-50.1584,271.8569,64.72771,0.113116,52.41553,0,0,228.375
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,42.1205,42.1205,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,156.1574,178.2165,0,18.90597,-18.90597,251.9283,59.9828,0.113116,19.75674,0,0,178.2165
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.1641,159.3106,0,0,0,251.9283,59.9828,0.113116,0,0,0,159.3106
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,39.74377,39.74377,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,177.1641,159.3106,0,8.96407,-8.96407,242.4793,57.73305,0.113116,9.367454,0,0,159.3106
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,38.95421,38.95421,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,187.1241,150.3465,0,7.801401,-7.801401,234.2559,55.7751,0.113116,8.152464,0,0,150.3465
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,38.3419,38.3419,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,195.7924,142.5451,0,24.7295,-24.7295,208.1887,49.56864,0.113116,25.84233,0,0,142.5451
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,37.72959,37.72959,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,223.2696,117.8156,0,21.26405,-21.26405,185.7744,44.23192,0.113116,22.22093,0,0,117.8156
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,37.2059,37.2059,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,246.8963,96.55156,0,12.93684,-12.93684,172.1378,40.98511,0.113116,13.519,0,0,96.55156
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.2706,83.61472,0,0,0,172.1378,40.98511,0.113116,0,0,0,83.61472
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,36.45663,36.45663,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,261.2706,83.61472,0,48.91865,-48.91865,120.573,28.70781,0.113116,51.11998,0,0,83.61472
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,36.06991,36.06991,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,315.6246,34.69607,0,14.03035,-14.03035,105.7837,25.18656,0.113116,14.66172,0,0,34.69607
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,35.89266,35.89266,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,331.2139,20.66571,0,2.994803,-2.994803,102.6269,24.43494,0.113116,25.40457,0,81,20.66571
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.36114,38.58089,35.61873,26.93072,26.93072,81,0,22.761,26.93072,38.47331,0,0,0,10.36114,0,0,54.06928,51.36581,334.5415,17.67091,61.72696,0,61.72696,161.1863,38.37761,0.1132567,29.62379,8.288912,81,28.03205
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.38525,40.77882,36.31966,4.681004,4.681004,76.9968,0,21.74819,4.681004,328.6741,0,0,0,15.38525,0,0,72.31579,68.7,272.8145,73.22517,84.08524,0,84.08524,240.9565,57.37049,0.1133462,5.149105,12.3082,81,88.61041
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,32.56067,47.62734,37.76987,0,0,0,-1,0,0,0,0,0,0,32.56067,0,0,0,0,188.7293,148.9019,32.56067,0,32.56067,271.8463,64.72518,0.1132948,0,26.04854,0,181.4626
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.59499,47.31571,39.58263,46.1475,46.1475,0,0,0,46.1475,55.46343,0,0,0,25.59499,48.57631,46.1475,0,0,156.1686,178.2065,0,22.98133,-22.98133,247.6219,58.95747,0.1132948,50.76225,20.47599,0,203.8015
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,40.3507,54.10173,41.35511,22.78106,22.78106,0,0,0,22.78106,177.1239,0,0,0,40.3507,23.98007,22.78106,0,0,181.7034,155.2252,16.37063,0,16.37063,263.1524,62.65521,0.113269,25.05917,32.28056,0,195.5759
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,38.49373,55.26153,43.00674,35.03469,35.03469,0,0,0,35.03469,109.8732,0,0,0,38.49373,36.87862,35.03469,0,0,165.3328,169.9587,1.615116,0,1.615116,264.6846,63.02003,0.1132665,38.53815,30.79499,0,208.4525
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.02739,48.62796,44.65836,5.426258,5.426258,0,0,0,5.426258,240.0806,0,0,0,13.02739,5.711851,5.426258,0,0,163.7177,171.4123,7.31554,0,7.31554,271.6248,64.67243,0.1132549,5.968884,10.42191,0,184.4397
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.964793,47.09079,45.59294,42.4992,42.4992,0,-1,0,42.4992,11.68209,0,0,0,4.964793,44.736,42.4992,0,0,156.4021,177.9963,0,39.7712,-39.7712,229.7022,54.6909,0.1132549,46.74911,3.971834,0,182.9611
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.36435,50.99548,45.93132,16.24533,16.24533,0,0,0,16.24533,100.7326,0,3.552714E-15,0,16.36435,17.10035,16.24533,0,0,200.5923,138.2251,0,0.7359977,-0.7359977,228.9264,54.50618,0.1132549,17.86987,13.09148,0,154.5895
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,23.1268,53.70088,46.41472,0,0,0,0,0,0,0,0,0,0,23.1268,0,0,0,0,201.4101,137.4891,23.1268,0,23.1268,250.8664,59.72998,0.1132185,0,18.50144,0,160.6159
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.4293,51.3873,45.97966,52.82075,52.82075,0,0,0,52.82075,32.99707,0,7.105427E-15,0,17.4293,55.60079,52.82075,0,0,178.2833,158.3033,0,38.17149,-38.17149,210.6302,50.14994,0.1132185,58.10282,13.94344,0,175.7325
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.743256,45.71327,44.59391,25.75865,25.75865,0,0,0,25.75865,14.53204,0,0,0,3.743256,27.11437,25.75865,0,0,220.6961,120.1318,0,23.37111,-23.37111,185.9948,44.2844,0.1132185,28.33451,2.994605,0,123.875
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,43.34512,43.34512,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,246.664,96.76065,0,52.2308,-52.2308,130.9388,31.17583,0.1132185,54.58119,0,0,96.76065
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,42.16884,42.16884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.6982,44.52985,0,0,0,130.9388,31.17583,0.1132185,0,0,0,44.52985
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,40.90393,40.90393,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,304.6982,44.52985,0,12.40222,-12.40222,117.8657,28.0632,0.1132185,12.96031,0,0,44.52985
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,39.74377,39.74377,54.23389,30.52125,0,-1,0,30.52125,0,0,23.71264,29.13603,0,32.12763,30.52125,0,0,318.4784,32.12763,0,32.12763,-32.12763,84.00017,20,0.1132185,59.65728,0,0,32.12763
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,38.97838,38.97838,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132185,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,38.36607,38.36607,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132185,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,37.72959,37.72959,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132185,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,37.2059,37.2059,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132185,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,36.84335,36.84335,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132185,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,36.45663,36.45663,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132185,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,36.06991,36.06991,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1133438,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,35.89266,35.89266,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1134399,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.09209,41.19073,35.6429,10.19639,10.19639,81,0,22.761,10.19639,187.2436,0,0,0,19.09209,0,0,70.8036,67.26343,247.5375,95.97449,86.35551,0,86.35551,267.0902,63.59278,0.1135409,11.21603,15.27367,81,115.0666
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,40.69165,48.72684,36.31966,41.02812,41.02812,81,0,22.761,41.02812,99.17989,0,0,0,40.69165,0,0,39.97188,37.97329,161.182,173.6945,78.66493,0,78.66493,341.7183,81.36134,0.1136537,45.13093,32.55332,81,214.3861
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,62.52746,58.08377,37.79404,2.090213,2.090213,0,-1,0,2.090213,2991.44,0,0,0,62.52746,2.200224,2.090213,0,0,82.51703,244.4929,60.32724,0,60.32724,398.9498,94.98785,0.1135588,2.299234,50.02197,0,307.0204
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,76.76392,65.90942,39.6068,0,0,0,0,0,0,0,54.57413,0,0,76.76392,0,0,0,0,22.18979,298.7874,22.18979,0,22.18979,420.0009,100,0.113524,0,61.41114,0,375.5513
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,73.99355,66.91482,41.37928,20.79474,20.79474,0,0,0,20.79474,355.8282,52.10435,0,0,73.99355,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.113524,22.87422,59.19484,0,392.7518
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,86.49969,74.63729,43.05508,66.35017,66.35017,20.25,0,7.39125,66.35017,130.3685,37.97321,0,0,86.49969,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.113524,72.98518,69.19976,81,405.2579
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,83.9391,75.59964,44.73087,0,0,0,0,0,0,0,83.9391,0,0,83.9391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113524,0,67.15128,0,402.6973
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,68.51713,69.76975,45.63322,0,0,0,-1,0,0,0,68.51713,0,0,68.51713,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113524,0,54.8137,0,387.2754
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,37.22802,58.05776,45.97966,0,0,0,0,0,0,0,37.22802,0,0,37.22802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113524,0,29.78241,0,355.9862
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,33.44674,57.24667,46.45501,18.12457,18.12457,0,0,0,18.12457,184.5381,14.36824,0,0,33.44674,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.113524,19.93703,26.75739,0,352.205
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.76144,49.65194,46.04412,7.694574,7.694574,0,0,0,7.694574,152.8537,3.661885,0,0,11.76144,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.113524,8.464031,9.409149,0,330.5197
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.566285,45.68432,44.61808,76.58162,76.58162,20.25,0,7.39125,76.58162,4.656842,0,1.421085E-14,0,3.566285,59.29644,56.33162,0,0,0,318.7582,0,55.73016,-55.73016,361.2561,86.01318,0.113524,84.23978,2.853028,81,322.3245
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,43.34512,43.34512,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.9224,263.0281,0,48.93847,-48.93847,309.6704,73.7309,0.113524,51.14069,0,0,263.0281
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,42.14467,42.14467,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.2985,214.0896,0,49.47922,-49.47922,257.5147,61.31291,0.113524,51.70578,0,0,214.0896
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,40.87976,40.87976,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.2754,164.6104,0,43.54405,-43.54405,211.6153,50.38449,0.113524,45.50353,0,0,164.6104
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,39.7196,39.7196,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.6577,121.0663,0,19.89714,-19.89714,190.6419,45.39083,0.113524,20.79251,0,0,121.0663
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,38.95421,38.95421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.7656,101.1692,0,0,0,190.6419,45.39083,0.113524,0,0,0,101.1692
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.7656,101.1692,0,0,0,190.6419,45.39083,0.113524,0,0,0,101.1692
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,37.72959,37.72959,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.7656,101.1692,0,19.56911,-19.56911,170.0142,40.47949,0.113524,20.44973,0,0,101.1692
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,37.23007,37.23007,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.509,81.60008,0,42.26572,-42.26572,125.4622,29.8719,0.113524,44.16767,0,0,81.60008
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,36.84335,36.84335,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.4709,39.33437,0,27.7882,-27.7882,96.1709,22.89779,0.113524,29.03867,0,0,39.33437
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,36.45663,36.45663,31.75523,10.96886,0,-1,0,10.96886,0,0,20.78636,23.96189,0,11.54617,10.96886,0,0,341.3467,11.54617,0,11.54617,-11.54617,84.00017,20,0.113524,34.93075,0,0,11.54617
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,36.09408,36.09408,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.113655,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,35.91683,35.91683,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1137297,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.2389,36.58169,35.66707,4.919581,4.919581,77.23537,0,21.80855,4.919581,65.83691,0,0,0,3.2389,0,0,72.31579,68.7,257.5503,86.96296,71.9389,0,71.9389,243.9144,58.07475,0.1138378,5.411539,2.59112,81,90.20186
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.703145,37.96814,36.34383,8.96653,8.96653,81,0,22.761,8.96653,63.60481,0,0,0,5.703145,0,0,72.03347,68.43179,185.6114,151.708,74.13494,0,74.13494,314.245,74.82008,0.113957,9.863183,4.562516,81,157.4111
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.73679,41.50238,37.79404,17.36462,17.36462,0,-1,0,17.36462,73.34909,0,0,0,12.73679,18.27855,17.36462,0,0,111.4764,218.4294,0,5.541759,-5.541759,308.4035,73.42925,0.113957,19.10109,10.18943,0,231.1662
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.934414,42.5424,39.63097,26.35493,26.35493,0,0,0,26.35493,37.69471,0,3.552714E-15,0,9.934414,27.74203,26.35493,0,0,117.634,212.8877,0,17.80762,-17.80762,289.6326,68.96,0.113957,28.99042,7.947532,0,222.8221
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.306579,43.2764,41.41956,0,0,0,0,0,0,0,0,0,0,6.306579,0,0,0,0,137.4202,195.08,6.306579,0,6.306579,295.6155,70.38451,0.1139471,0,5.045263,0,201.3866
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.70378,47.23352,43.09536,0,0,0,0,0,0,0,0,0,0,13.70378,0,0,0,0,131.1136,200.756,13.70378,0,13.70378,308.6161,73.47987,0.1139255,0,10.96303,0,214.4597
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,35.74583,56.22519,44.77116,17.5331,17.5331,0,0,0,17.5331,203.8762,0,0,0,35.74583,18.4559,17.5331,0,0,117.4098,213.0894,17.28993,0,17.28993,325.0188,77.38526,0.1138984,19.28642,28.59666,0,248.8352
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,25.63387,53.78635,45.70573,20.42271,20.42271,0,-1,0,20.42271,125.5165,0,0,0,25.63387,21.49759,20.42271,0,0,100.1199,228.6503,4.13628,0,4.13628,328.9428,78.31955,0.1138919,22.46498,20.5071,0,254.2842
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.42533,50.46863,46.01995,77.73674,77.73674,20.25,0,7.39125,77.73674,18.55664,0,1.421085E-14,0,14.42533,60.51236,57.48674,0,0,95.98363,232.373,0,46.08703,-46.08703,280.3628,66.75291,0.1138919,85.51041,11.54026,81,246.7983
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.2847,49.96395,46.49529,31.54328,31.54328,81,0,22.761,31.54328,35.77528,0,0,0,11.2847,0,0,49.45672,46.98388,147.1914,186.2859,58.26858,0,58.26858,335.6412,79.91441,0.1140335,34.69761,9.02776,81,197.5706
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.61003,49.91901,46.04412,18.68519,18.68519,81,0,22.761,18.68519,67.48676,0,0,0,12.61003,0,0,62.31481,59.19907,88.92286,238.7276,71.8091,0,71.8091,403.7653,96.1344,0.1141557,20.55371,10.08802,81,251.3377
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.562046,45.68305,44.61808,56.68181,56.68181,0,0,0,56.68181,6.284285,0,7.105427E-15,0,3.562046,59.66506,56.68181,0,0,17.11376,303.3558,0,56.10301,-56.10301,344.6275,82.05401,0.1141557,62.34999,2.849637,0,306.9179
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,43.34512,43.34512,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,79.45045,247.2528,0,12.69644,-12.69644,331.2443,78.86753,0.1141557,13.26779,0,0,247.2528
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,42.16884,42.16884,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,93.55761,234.5564,0,22.88577,-22.88577,307.1206,73.1238,0.1141557,23.91562,0,0,234.5564
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,40.87976,40.87976,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,118.9862,211.6706,0,37.30345,-37.30345,267.7993,63.76161,0.1141557,38.98211,0,0,211.6706
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,39.7196,39.7196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4345,174.3672,0,0,0,267.7993,63.76161,0.1141557,0,0,0,174.3672
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,38.95421,38.95421,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,160.4345,174.3672,0,20.0269,-20.0269,246.6891,58.73538,0.1141557,20.92811,0,0,174.3672
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,38.36607,38.36607,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,182.6866,154.3403,0,56.83259,-56.83259,186.7823,44.47188,0.1141557,59.39006,0,0,154.3403
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,37.75376,37.75376,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,245.834,97.50768,0,7.384845,-7.384845,178.998,42.61848,0.1141557,7.717163,0,0,97.50768
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,37.25424,37.25424,34.31843,34.31843,0,-1,0,34.31843,0,0,7.105427E-15,0,0,36.12466,34.31843,0,0,254.0393,90.12283,0,36.12466,-36.12466,140.9192,33.55213,0.1141557,37.75027,0,0,90.12283
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,36.86752,36.86752,17.73225,17.73225,0,-1,0,17.73225,0,0,3.552714E-15,0,0,18.66553,17.73225,0,0,294.1779,53.99817,0,18.66553,-18.66553,121.244,28.86757,0.1141557,19.50548,0,0,53.99817
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,36.4808,36.4808,11.83828,11.83828,0,-1,0,11.83828,0,0,1.776357E-15,0,0,12.46134,11.83828,0,0,314.9173,35.33263,0,12.46134,-12.46134,108.1086,25.7401,0.1141557,13.0221,0,0,35.33263
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,36.11825,36.11825,9.482785,9.482785,0,0,0,9.482785,0,0,1.776357E-15,0,0,9.981879,9.482785,0,0,328.7633,22.87129,0,9.981879,-9.981879,97.5868,23.23491,0.1141557,10.43106,0,0,22.87129
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,35.941,35.941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.8542,12.88941,0,0,0,97.5868,23.23491,0.1141557,0,0,0,12.88941
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8838587,35.93985,35.69124,24.57924,24.57924,20.25,0,7.39125,24.57924,3.595957,0,0,0,0.8838587,4.557092,4.329238,0,0,339.8542,12.88941,0,3.673234,-3.673234,93.71487,22.31302,0.1141557,27.03716,0.707087,81,13.77327
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.691363,38.85705,36.368,39.66845,39.66845,81,0,22.761,39.66845,21.91002,0,0,0,8.691363,0,0,41.33155,39.26497,343.9356,9.216178,47.95633,0,47.95633,139.2103,33.14523,0.1142721,43.6353,6.953091,81,17.90754
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.931039,40.13178,37.84238,39.15752,39.15752,0,-1,0,39.15752,20.25419,0,0,0,7.931039,41.21844,39.15752,0,0,295.9793,52.37688,0,33.2874,-33.2874,104.1222,24.79096,0.1142721,43.07327,6.344831,0,60.30792
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.75969,46.8357,39.67931,22.91892,22.91892,81,0,22.761,22.91892,103.6684,0,0,0,23.75969,0,0,58.08108,55.17702,332.9653,19.08948,78.93671,0,78.93671,179.0082,42.62091,0.1143828,25.21081,19.00775,81,42.84917
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.82802,47.48949,41.49207,48.58831,48.58831,81,0,22.761,48.58831,40.80822,0,0,0,19.82802,0,0,32.41169,30.7911,254.0286,90.13252,50.61913,0,50.61913,227.0297,54.05458,0.1145011,53.44715,15.86242,81,109.9605
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.011863,44.95695,43.16787,0,0,72.31579,0,20.56389,0,0,0,0,0,6.011863,0,0,72.31579,68.7,203.4094,135.6897,74.71186,0,74.71186,297.9076,70.93024,0.1145844,0,4.809491,81,141.7016
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.00925,50.39493,44.84367,10.34,10.34,81,0,22.761,10.34,174.1708,0,0,0,18.00925,0,0,70.66,67.12701,128.6976,202.9304,85.13626,0,85.13626,378.675,90.16052,0.1146847,11.374,14.4074,81,220.9397
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.03817,52.33864,45.77019,18.04633,18.04633,0,-1,0,18.04633,116.5787,0,0,0,21.03817,18.99614,18.04633,0,0,43.56131,279.553,2.042034,0,2.042034,380.6122,90.62177,0.1146815,19.85096,16.83054,0,300.5912
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.77951,49.39351,46.09246,32.84217,32.84217,0,0,0,32.84217,32.82216,0,7.105427E-15,0,10.77951,34.57071,32.84217,0,0,41.51928,281.3909,0,23.7912,-23.7912,355.5341,84.6508,0.1146815,36.12639,8.623609,0,292.1704
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.0202,52.16331,46.54363,24.98429,24.98429,0,0,0,24.98429,72.12615,0,0,0,18.0202,26.29925,24.98429,0,0,67.95394,257.5997,0,8.279045,-8.279045,346.8072,82.57298,0.1146815,27.48272,14.41616,0,275.6199
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.38563,50.21361,46.09246,28.24646,28.24646,0,0,0,28.24646,47.38868,0,3.552714E-15,0,13.38563,29.73312,28.24646,0,0,77.15289,249.3206,0,16.34749,-16.34749,329.5754,78.47018,0.1146815,31.07111,10.7085,0,262.7063
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.514306,45.70924,44.65836,0,0,0,0,0,0,0,0,0,0,3.514306,0,0,0,0,95.31676,232.9731,3.514306,0,3.514306,332.9094,79.26398,0.114676,0,2.811445,0,236.4874
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,43.36929,43.36929,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,91.80246,236.136,0,10.68942,-10.68942,321.6418,76.58121,0.114676,11.17045,0,0,236.136
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,42.19301,42.19301,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,103.6796,225.4466,0,29.42478,-29.42478,290.6253,69.19636,0.114676,30.7489,0,0,225.4466
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,40.90393,40.90393,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,136.3738,196.0218,0,49.29202,-49.29202,238.6669,56.82535,0.114676,51.51017,0,0,196.0218
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,39.76794,39.76794,39.76243,39.76243,0,-1,0,39.76243,0,0,7.105427E-15,0,0,41.85519,39.76243,0,0,191.1427,146.7298,0,41.85519,-41.85519,194.5477,46.32079,0.114676,43.73867,0,0,146.7298
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,38.97838,38.97838,22.09724,22.09724,0,-1,0,22.09724,0,0,0,0,0,23.26026,22.09724,0,0,237.6485,104.8746,0,23.26026,-23.26026,170.0292,40.48307,0.114676,24.30697,0,0,104.8746
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,38.38218,38.38218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4932,81.61434,0,0,0,170.0292,40.48307,0.114676,0,0,0,81.61434
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,37.76987,37.76987,9.111598,9.111598,0,-1,0,9.111598,0,0,1.776357E-15,0,0,9.591156,9.111598,0,0,263.4932,81.61434,0,9.591156,-9.591156,159.9193,38.07594,0.114676,10.02276,0,0,81.61434
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,37.29453,37.29453,7.30955,7.30955,0,-1,0,7.30955,0,0,8.881784E-16,0,0,7.694263,7.30955,0,0,274.1501,72.02319,0,7.694263,-7.694263,151.8088,36.14488,0.114676,8.040504,0,0,72.02319
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,36.91586,36.91586,28.1107,28.1107,0,-1,0,28.1107,0,0,3.552714E-15,0,0,29.59021,28.1107,0,0,282.6992,64.32893,0,29.59021,-29.59021,120.618,28.71851,0.114676,30.92177,0,0,64.32893
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,36.52914,36.52914,14.18348,14.18348,0,-1,0,14.18348,0,0,1.776357E-15,0,0,14.92998,14.18348,0,0,315.5772,34.73872,0,14.92998,-14.92998,104.8804,24.97148,0.114676,15.60183,0,0,34.73872
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,36.14241,36.14241,1.481731,1.481731,0,0,0,1.481731,0,0,2.220446E-16,0,0,1.559716,1.481731,0,0,332.1661,19.80873,0,1.559716,-1.559716,103.2363,24.58003,0.114676,1.629904,0,0,19.80873
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,35.95711,35.95711,22.11988,22.11988,20.25,0,7.39125,22.11988,0,0,0,0,0,1.968294,1.869879,0,0,333.8991,18.24902,0,1.968294,-1.968294,101.1616,24.08604,0.114676,24.33187,0,81,18.24902
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.93611,41.21054,35.70736,0,0,72.31579,0,20.56389,0,0,0,0,0,18.93611,0,0,72.31579,68.7,336.0861,16.28072,87.63611,0,87.63611,184.3005,43.88098,0.1147387,0,15.14889,81,35.21683
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.85637,45.3221,36.41634,0,0,72.31579,0,20.56389,0,0,0,0,0,29.85637,0,0,72.31579,68.7,248.45,95.15322,98.55637,0,98.55637,277.7993,66.14255,0.1147842,0,23.8851,81,125.0096
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,48.69262,53.16924,37.88267,9.218734,9.218734,0,-1,0,9.218734,528.1921,0,0,0,48.69262,9.70393,9.218734,0,0,149.8936,183.854,38.98869,0,38.98869,314.7872,74.94918,0.1147231,10.14061,38.9541,0,232.5466
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,63.43052,60.69908,39.74377,32.00353,32.00353,0,0,0,32.00353,198.1985,0,0,0,63.43052,33.68793,32.00353,0,0,110.9049,218.9438,29.7426,0,29.7426,343.0035,81.66734,0.1146765,35.20388,50.74442,0,282.3743
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,66.4698,64.03178,41.55653,59.21216,59.21216,0,0,0,59.21216,112.257,0,0,0,66.4698,62.32859,59.21216,0,0,81.16235,245.7121,4.141212,0,4.141212,346.9322,82.60274,0.11467,65.13338,53.17584,0,312.1819
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,73.56748,69.03452,43.25649,0,0,0,0,0,0,0,0,0,0,73.56748,0,0,0,0,77.02113,249.4392,73.56748,0,73.56748,416.7244,99.2199,0.114555,0,58.85398,0,323.0067
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,85.06813,76.40673,44.93229,0,0,0,0,0,0,0,81.61447,0,0,85.06813,0,0,0,0,3.453653,315.6499,3.453653,0,3.453653,420.0009,100,0.1145496,0,68.0545,0,400.7181
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,81.18024,75.77694,45.88298,4.289934,4.289934,0,-1,0,4.289934,1892.342,76.66452,0,0,81.18024,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1145496,4.718927,64.9442,0,399.9385
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,67.69424,70.11109,46.20525,20.07126,20.07126,0,0,0,20.07126,337.2696,46.5666,0,0,67.69424,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1145496,22.07838,54.15539,0,386.4525
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,50.23029,63.56036,46.63226,47.84818,47.84818,0,0,0,47.84818,104.9785,0,0,0,50.23029,50.3665,47.84818,0,0,0,318.7582,0,0.1362173,-0.1362173,419.8573,99.96581,0.1145496,52.633,40.18423,0,368.9885
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,22.51638,53.25385,46.18108,4.819645,4.819645,0,0,0,4.819645,467.1792,17.29171,0,0,22.51638,5.07331,4.819645,0,0,0.1513525,318.622,0.1513525,0,0.1513525,420.0009,100,0.1145494,5.30161,18.0131,0,341.1384
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.448875,45.76253,44.73087,55.1703,55.1703,0,0,0,55.1703,6.251325,0,0,0,3.448875,58.074,55.1703,0,0,0,318.7582,0,54.62512,-54.62512,362.4209,86.29052,0.1145494,60.68733,2.7591,0,322.2071
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,43.41763,43.41763,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.69458,264.1331,0,4.857421,-4.857421,357.3007,85.07143,0.1145494,5.076005,0,0,264.1331
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,42.21718,42.21718,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.09171,259.2757,0,8.20692,-8.20692,348.6499,83.01171,0.1145494,8.576231,0,0,259.2757
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,40.92005,40.92005,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.21052,251.0688,0,6.962453,-6.962453,341.3108,81.26431,0.1145494,7.275763,0,0,251.0688
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,39.76794,39.76794,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.94657,244.1063,0,37.63225,-37.63225,301.6429,71.8196,0.1145494,39.3257,0,0,244.1063
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,38.99449,38.99449,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.7602,206.4741,0,19.80779,-19.80779,280.7637,66.84837,0.1145494,20.69914,0,0,206.4741
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,38.40635,38.40635,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.7688,186.6663,0,14.04623,-14.04623,265.9577,63.32313,0.1145494,14.67831,0,0,186.6663
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,37.76987,37.76987,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.3758,172.62,0,11.73989,-11.73989,253.5827,60.37672,0.1145494,12.26819,0,0,172.62
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,37.29453,37.29453,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.4201,160.8801,0,18.23822,-18.23822,234.358,55.7994,0.1145494,19.05894,0,0,160.8801
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,36.91586,36.91586,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.6848,142.6419,0,46.34785,-46.34785,185.503,44.1673,0.1145494,48.4335,0,0,142.6419
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,36.52914,36.52914,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.1824,96.29408,0,31.47404,-31.47404,152.3265,36.26814,0.1145494,32.89037,0,0,96.29408
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,36.14241,36.14241,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.1535,64.82005,0,0.4430655,-0.4430655,151.8595,36.15694,0.1145494,0.4630034,0,0,64.82005
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,35.98128,35.98128,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.6458,64.37698,0,27.02184,-27.02184,123.3759,29.37516,0.1145494,28.23783,0,0,64.37698
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.78248,40.56497,35.70736,21.68943,21.68943,0,0,0,21.68943,77.37632,0,0,0,16.78248,22.83098,21.68943,0,0,312.6701,37.35513,0,6.048496,-6.048496,117.0003,27.85715,0.1145494,23.85837,13.42599,0,54.13762
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.1341,45.11106,36.43246,0,0,0,0,0,0,0,0,0,0,29.1341,0,0,0,0,319.3907,31.30663,29.1341,0,29.1341,144.6393,34.43786,0.1145039,0,23.30728,0,60.44073
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,32.79901,47.85083,37.90684,11.88907,11.88907,0,-1,0,11.88907,275.8752,0,0,0,32.79901,12.51481,11.88907,0,0,290.2566,57.52732,20.28419,0,20.28419,163.8826,39.01958,0.1144723,13.07798,26.23921,0,90.32633
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,46.5704,54.52057,39.76794,0.639008,0.639008,0,0,0,0.639008,7287.92,0,0,0,46.5704,0.6726401,0.639008,0,0,269.9724,75.7831,45.89776,0,45.89776,207.425,49.38681,0.1144008,0.7029089,37.25632,0,122.3535
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,58.67558,61.06219,41.62904,11.2886,11.2886,0,0,0,11.2886,519.7773,0,0,0,58.67558,11.88274,11.2886,0,0,224.0746,117.0911,46.79284,0,46.79284,251.8166,59.95621,0.114328,12.41746,46.94046,0,175.7666
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,67.78654,66.65496,43.30483,0,0,0,0,0,0,0,0,0,0,67.78654,0,0,0,0,177.2818,159.2046,67.78654,0,67.78654,316.1245,75.2676,0.1142226,0,54.22923,0,226.9912
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,34.13927,55.92168,45.0048,45.20899,45.20899,0,0,0,45.20899,75.51434,0,0,0,34.13927,47.58841,45.20899,0,0,109.4952,220.2125,0,13.44914,-13.44914,301.9479,71.89221,0.1142226,49.72989,27.31141,0,254.3518
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,58.53293,66.00014,45.93132,73.88554,68.7,0,-1,0,68.7,85.20078,0,5.185545,12.5741,58.53293,72.31579,68.7,0,0,124.4387,206.7634,0,13.78286,-13.78286,287.4195,68.43307,0.1142226,81.2741,46.82634,0,265.2963
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,41.62056,59.90435,46.22942,32.88232,32.88232,0,0,0,32.88232,126.5743,0,0,0,41.62056,34.61296,32.88232,0,0,139.753,192.9805,7.007599,0,7.007599,294.0675,70.01593,0.1142117,36.17055,33.29645,0,234.6011
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,26.08257,54.96785,46.6806,0,0,0,0,0,0,0,0,0,0,26.08257,0,0,0,0,132.7454,199.2874,26.08257,0,26.08257,318.8116,75.90737,0.1141713,0,20.86605,0,225.3699
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.66747,50.41884,46.20525,0,0,0,0,0,0,0,0,0,0,13.66747,0,0,0,0,106.6628,222.7617,13.66747,0,13.66747,331.7777,78.99453,0.1141501,0,10.93397,0,236.4291
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.29363,45.7158,44.73087,32.48818,32.48818,0,0,0,32.48818,10.13793,0,0,0,3.29363,34.19808,32.48818,0,0,92.99537,235.0624,0,30.90445,-30.90445,299.2015,71.23832,0.1141501,35.737,2.634904,0,238.356
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,43.41763,43.41763,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,127.3336,204.1579,0,38.71162,-38.71162,258.3959,61.52271,0.1141501,40.45365,0,0,204.1579
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,42.21718,42.21718,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,170.3466,165.4463,0,17.72436,-17.72436,239.7128,57.07436,0.1141501,18.52196,0,0,165.4463
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,40.92005,40.92005,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,190.0403,147.722,0,52.25368,-52.25368,184.6326,43.96005,0.1141501,54.60509,0,0,147.722
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,39.76794,39.76794,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,248.0999,95.46828,0,36.06535,-36.06535,146.6164,34.90859,0.1141501,37.68829,0,0,95.46828
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,38.99449,38.99449,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,288.1725,59.40294,0,41.81736,-41.81736,102.537,24.41352,0.1141501,43.69914,0,0,59.40294
