Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,38.43052,38.43052,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,220.8461,119.9968,0,18.20505,-18.20505,191.2981,45.54707,0.1179569,19.02427,0,0,119.9968
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,37.86655,37.86655,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,241.0739,101.7917,0,12.32888,-12.32888,178.3023,42.45284,0.1179569,12.88368,0,0,101.7917
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,37.27841,37.27841,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,254.7726,89.46284,0,5.686743,-5.686743,172.3079,41.02562,0.1179569,5.942647,0,0,89.46284
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,36.7789,36.7789,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,261.0912,83.7761,0,7.567601,-7.567601,164.331,39.12635,0.1179569,7.908143,0,0,83.7761
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.612458,37.22143,36.4808,6.802917,6.802917,0,0,0,6.802917,38.40202,0,8.881784E-16,0,2.612458,7.160964,6.802917,0,0,269.4997,76.2085,0,4.548507,-4.548507,159.5364,37.98479,0.1179569,7.483208,2.089966,0,78.82095
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.80143,43.45282,36.14241,40.28709,40.28709,0,0,0,40.28709,61.56174,0,0,0,24.80143,42.40746,40.28709,0,0,274.5536,71.65999,0,17.60603,-17.60603,140.978,33.56614,0.1179569,44.3158,19.84115,0,96.46143
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,46.29922,51.89264,37.47983,22.57878,22.57878,0,0,0,22.57878,205.0564,0,0,0,46.29922,23.76714,22.57878,0,0,294.1158,54.05396,22.53209,0,22.53209,162.3539,38.65561,0.1179253,24.83666,37.03938,0,100.3532
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,64.77088,62.39399,40.7428,19.73125,19.73125,0,-1,0,19.73125,328.2654,0,0,0,64.77088,20.76974,19.73125,0,0,271.5838,74.33284,44.00114,0,44.00114,204.097,48.59443,0.1178637,21.70438,51.81671,0,139.1037
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,60.20572,64.44666,44.02994,7.960692,7.960692,0,0,0,7.960692,756.2874,0,0,0,60.20572,8.379676,7.960692,0,0,227.5826,113.9339,51.82604,0,51.82604,253.2635,60.30072,0.1177912,8.756762,48.16457,0,174.1396
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,68.50647,70.91951,46.58392,27.07984,27.07984,0,0,0,27.07984,252.9796,0,0,0,68.50647,28.50509,27.07984,0,0,175.7566,160.5773,40.00138,0,40.00138,291.2122,69.33609,0.1177354,29.78782,54.80518,0,229.0838
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,83.92232,80.7209,48.63032,9.355835,9.355835,0,0,0,9.355835,897.0051,0,0,0,83.92232,9.848248,9.355835,0,0,135.7552,196.5785,74.07407,0,74.07407,361.485,86.06768,0.117632,10.29142,67.13786,0,280.5009
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,61.0902,72.69466,50.70895,42.26951,42.26951,0,0,0,42.26951,144.5255,0,0,0,61.0902,44.49422,42.26951,0,0,61.68113,263.2452,16.59598,0,16.59598,377.2293,89.81632,0.1176089,46.49646,48.87216,0,324.3354
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,67.56268,76.83482,51.75632,64.94879,64.94879,0,-1,0,64.94879,104.0245,0,0,2.743674,67.56268,68.36715,64.94879,0,0,45.08515,278.1816,0,0.8044738,-0.8044738,376.3813,89.61442,0.1176089,71.44367,54.05014,0,345.7443
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,52.44637,70.56425,51.98191,19.02561,19.02561,0,0,0,19.02561,275.662,0,0,0,52.44637,20.02696,19.02561,0,0,45.97901,277.3771,32.41942,0,32.41942,407.1371,96.93721,0.1175637,20.92817,41.9571,0,329.8235
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,35.45008,64.1563,52.15916,21.53742,21.53742,0,0,0,21.53742,164.5976,0,0,0,35.45008,22.67097,21.53742,0,0,13.55959,306.5546,12.77911,0,12.77911,419.2604,99.82371,0.1175459,23.69116,28.36007,0,342.0047
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.70867,55.54065,51.16819,21.1578,21.1578,0,0,0,21.1578,64.7925,0,3.552714E-15,0,13.70867,22.27137,21.1578,0,0,0.7804783,318.0558,0,8.562702,-8.562702,410.2345,97.67469,0.1175459,23.27358,10.96693,0,331.7645
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,49.25875,49.25875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29459,309.4931,0,0,0,410.2345,97.67469,0.1175459,0,0,0,309.4931
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,47.30902,47.30902,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,10.29459,309.4931,0,12.06745,-12.06745,397.5143,94.64608,0.1175459,12.61049,0,0,309.4931
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,45.29484,45.29484,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,23.70287,297.4256,0,65.53274,-65.53274,328.4368,78.19907,0.1175459,68.4817,0,0,297.4256
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,43.59488,43.59488,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,96.51702,231.8929,0,28.54937,-28.54937,298.3431,71.03393,0.1175459,29.83409,0,0,231.8929
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,41.91908,41.91908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.2385,203.3435,0,0,0,298.3431,71.03393,0.1175459,0,0,0,203.3435
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.2385,203.3435,0,0,0,298.3431,71.03393,0.1175459,0,0,0,203.3435
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,40.04187,40.04187,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,128.2385,203.3435,0,39.56655,-39.56655,256.6363,61.10375,0.1175459,41.34704,0,0,203.3435
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,39.13146,39.13146,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,172.2014,163.777,0,11.43645,-11.43645,244.5812,58.2335,0.1175459,11.95109,0,0,163.777
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,38.43052,38.43052,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,184.9085,152.3405,0,14.21279,-14.21279,229.5996,54.66646,0.1175459,14.85237,0,0,152.3405
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.86655,37.86655,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,200.7005,138.1277,0,32.78666,-32.78666,195.0394,46.43787,0.1175459,34.26206,0,0,138.1277
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,37.23007,37.23007,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,237.1301,105.3411,0,3.537462,-3.537462,191.3106,45.55006,0.1175459,3.696648,0,0,105.3411
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,36.70639,36.70639,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,241.0607,101.8036,0,25.27423,-25.27423,164.6692,39.20688,0.1175459,26.41157,0,0,101.8036
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.250481,37.91121,36.41634,50.53479,50.53479,0,0,0,50.53479,10.38984,0,0,0,5.250481,53.19451,50.53479,0,0,269.1431,76.5294,0,47.94403,-47.94403,114.1318,27.17418,0.1175459,55.58826,4.200385,0,81.77988
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,25.30795,43.53342,36.06991,40.32676,40.32676,81,0,22.761,40.32676,62.75721,0,0,0,25.30795,0,0,40.67324,38.63958,322.4143,28.58537,63.94753,0,63.94753,174.7977,41.61843,0.1176591,44.35943,20.24636,81,53.89331
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,48.8208,52.71184,37.43149,21.61378,21.61378,81,0,22.761,21.61378,225.8781,0,0,0,48.8208,0,0,59.38622,56.4169,258.4668,86.13815,105.2377,0,105.2377,274.635,65.38915,0.1177145,23.77516,39.05664,81,134.9589
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,56.72474,59.35907,40.79114,38.12722,38.12722,0,-1,0,38.12722,148.7775,0,0,0,56.72474,40.13392,38.12722,0,0,153.229,180.8521,16.59083,0,16.59083,290.3744,69.13663,0.1176915,41.93995,45.3798,0,237.5768
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,56.44074,63.07513,44.11856,0,0,0,0,0,0,0,0,0,0,56.44074,0,0,0,0,136.6382,195.7838,56.44074,0,56.44074,343.9188,81.88527,0.117613,0,45.15259,0,252.2246
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,48.57504,62.98507,46.6806,0,0,0,0,0,0,0,0,0,0,48.57504,0,0,0,0,80.19749,246.5805,48.57504,0,48.57504,390.0012,92.85723,0.1175456,0,38.86003,0,295.1555
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,60.34708,70.06301,48.75923,12.10031,12.10031,0,0,0,12.10031,498.7236,15.98747,0,0,60.34708,12.73716,12.10031,0,0,31.62245,290.298,31.62245,0,31.62245,420.0009,100,0.1175018,13.31034,48.27766,0,350.6451
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,61.0751,72.85168,50.84592,70.13023,70.13023,20.25,0,7.39125,70.13023,87.08813,8.569596,0,0,61.0751,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1175018,77.14326,48.86008,81,379.8333
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,59.2309,73.35433,51.93357,22.3419,22.3419,0,-1,0,22.3419,265.1112,35.7131,0,0,59.2309,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1175018,24.57609,47.38472,0,377.9891
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,46.64807,68.38834,52.11888,4.496573,4.496573,0,0,0,4.496573,1037.414,41.91484,0,0,46.64807,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1175018,4.94623,37.31846,0,365.4063
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,31.65188,62.91505,52.29613,37.84356,37.84356,0,0,0,37.84356,83.63874,0,0,0,31.65188,39.83533,37.84356,0,0,0,318.7582,0,8.183449,-8.183449,411.3747,97.94617,0.1175018,41.62792,25.3215,0,350.4101
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.82679,54.73991,51.30515,26.91027,26.91027,0,0,0,26.91027,40.23293,0,0,0,10.82679,28.3266,26.91027,0,0,9.09272,310.5748,0,17.49981,-17.49981,392.9283,93.55417,0.1175018,29.6013,8.661433,0,321.4016
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,49.35543,49.35543,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,28.53696,293.075,0,16.19707,-16.19707,375.8551,89.48913,0.1175018,16.92594,0,0,293.075
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,47.4057,47.4057,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,46.5337,276.8779,0,31.73789,-31.73789,342.4004,81.52374,0.1175018,33.1661,0,0,276.8779
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.79803,245.14,0,0,0,342.4004,81.52374,0.1175018,0,0,0,245.14
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.79803,245.14,0,0,0,342.4004,81.52374,0.1175018,0,0,0,245.14
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.79803,245.14,0,0,0,342.4004,81.52374,0.1175018,0,0,0,245.14
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,40.90393,40.90393,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,81.79803,245.14,0,29.51948,-29.51948,311.2841,74.11513,0.1175018,30.84785,0,0,245.14
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,40.04187,40.04187,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,114.5974,215.6205,0,22.38058,-22.38058,287.693,68.49818,0.1175018,23.3877,0,0,215.6205
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.15563,39.15563,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,139.4648,193.2399,0,19.05005,-19.05005,267.6124,63.71712,0.1175018,19.9073,0,0,193.2399
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.6315,174.1899,0,0,0,267.6124,63.71712,0.1175018,0,0,0,174.1899
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.86655,37.86655,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,160.6315,174.1899,0,29.42948,-29.42948,236.591,56.33109,0.1175018,30.75381,0,0,174.1899
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,37.23007,37.23007,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,193.3309,144.7604,0,51.49699,-51.49699,182.3084,43.40668,0.1175018,53.81436,0,0,144.7604
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,36.68222,36.68222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.5498,93.26342,0,0,0,182.3084,43.40668,0.1175018,0,0,0,93.26342
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.333131,37.31348,36.368,3.201438,3.201438,0,0,0,3.201438,104.1136,0,0,0,3.333131,3.369935,3.201438,0,0,250.5498,93.26342,0,0.03680378,-0.03680378,182.2697,43.39745,0.1175018,3.521582,2.666505,0,96.59656
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.67756,42.37588,36.02962,13.66687,13.66687,0,0,0,13.66687,158.6139,0,0,0,21.67756,14.38618,13.66687,0,0,250.5907,93.22662,7.291378,0,7.291378,189.1869,45.0444,0.1174917,15.03356,17.34205,0,114.9042
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,42.28205,50.4272,37.3912,0,0,0,0,0,0,0,0,0,0,42.28205,0,0,0,0,243.2993,99.78886,42.28205,0,42.28205,229.2991,54.59492,0.1174331,0,33.82565,0,142.0709
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,57.85181,59.80175,40.80725,31.76193,31.76193,0,-1,0,31.76193,182.142,0,0,0,57.85181,33.43362,31.76193,0,0,201.0172,137.8427,24.4182,0,24.4182,252.4643,60.11042,0.1173993,34.93813,46.28145,0,195.6945
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,64.33165,66.31336,44.20719,0,0,0,0,0,0,0,0,0,0,64.33165,0,0,0,0,176.599,159.8191,64.33165,0,64.33165,313.4946,74.64143,0.1173103,0,51.46532,0,224.1507
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,84.30844,78.51347,46.81756,6.769398,6.769398,0,0,0,6.769398,1245.435,0,0,0,84.30844,7.125682,6.769398,0,0,112.2674,217.7176,77.18275,0,77.18275,386.7166,92.0752,0.1172038,7.446338,67.44675,0,302.026
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,86.59087,82.4575,48.89619,0,0,0,0,0,0,0,51.50623,0,0,86.59087,0,0,0,0,35.08464,287.182,35.08464,0,35.08464,420.0009,100,0.1171554,0,69.27269,0,373.7729
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,83.75523,83.85065,51.03122,49.91503,49.91503,0,0,0,49.91503,167.7956,31.2131,0,0,83.75523,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1171554,54.90653,67.00419,0,402.5135
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,72.72051,79.64875,52.07054,0,0,0,-1,0,0,0,72.72051,0,0,72.72051,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171554,0,58.17641,0,391.4787
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,61.03841,74.52277,52.25584,27.6518,27.6518,0,0,0,27.6518,220.7394,31.93126,0,0,61.03841,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1171554,30.41698,48.83073,0,379.7966
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,38.97612,65.82867,52.48143,29.53872,29.53872,0,0,0,29.53872,131.9492,7.882729,0,0,38.97612,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1171554,32.49259,31.18089,0,357.7343
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.63825,56.45273,51.43406,4.232567,4.232567,0,0,0,4.232567,369.4744,11.18292,0,0,15.63825,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1171554,4.655824,12.5106,0,334.3965
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,49.49239,49.49239,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1171554,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,47.49432,47.49432,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1171554,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,45.48014,45.48014,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1171554,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1171554,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.00771,42.00771,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1171554,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,40.94422,40.94422,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1171554,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,40.08215,40.08215,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1171554,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,39.1798,39.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1171554,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,38.43052,38.43052,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1171554,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.84238,37.84238,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1171554,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.18173,37.18173,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1171554,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,36.64193,36.64193,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1171554,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.190248,36.65593,36.31966,32.00167,32.00167,0,0,0,32.00167,3.719333,0,0,0,1.190248,33.68597,32.00167,0,0,267.835,77.70676,0,32.49572,-32.49572,131.6568,31.34679,0.1171554,35.20184,0.9521988,0,78.897
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.01947,41.51942,35.98128,36.14183,36.14183,0,0,0,36.14183,52.62453,0,0,0,19.01947,38.04404,36.14183,0,0,303.9413,45.21104,0,19.02457,-19.02457,111.6031,26.57212,0.1171554,39.75602,15.21558,0,64.23051
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,39.9954,49.6605,37.3912,0,0,0,0,0,0,0,0,0,0,39.9954,0,0,0,0,325.0797,26.18647,39.9954,0,39.9954,149.5461,35.60614,0.1171003,0,31.99632,0,66.18187
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,65.88833,62.99745,40.87976,0,0,0,-1,0,0,0,0,0,0,65.88833,0,0,0,0,285.0843,62.18233,65.88833,0,65.88833,212.0533,50.48877,0.1170097,0,52.71066,0,128.0706
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,63.18676,65.98157,44.31998,23.95277,23.95277,0,0,0,23.95277,263.7972,0,0,0,63.18676,25.21345,23.95277,0,0,219.196,121.4818,37.97331,0,37.97331,248.0779,59.06605,0.1169575,26.34805,50.5494,0,184.6686
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,81.53049,77.32129,46.94647,33.25726,33.25726,0,0,0,33.25726,245.1509,0,0,0,81.53049,35.00764,33.25726,0,0,181.2227,155.6578,46.52284,0,46.52284,292.2133,69.57446,0.1168937,36.58299,65.22439,0,237.1883
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,82.11946,80.3427,49.03316,38.83115,38.83115,0,0,0,38.83115,211.4783,0,0,0,82.11946,40.8749,38.83115,0,0,134.6999,197.5284,41.24456,0,41.24456,331.3414,78.89064,0.1168371,42.71427,65.69556,0,279.6478
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,69.23897,76.81712,51.11985,22.27019,22.27019,0,0,0,22.27019,310.9043,0,0,0,69.23897,23.4423,22.27019,0,0,93.4553,234.6485,45.79667,0,45.79667,374.7879,89.23503,0.1167744,24.49721,55.39117,0,303.8874
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,51.56303,70.46344,52.2075,0,0,0,-1,0,0,0,3.904395,0,0,51.56303,0,0,0,0,47.65863,275.8654,47.65863,0,47.65863,420.0009,100,0.1167092,0,41.25042,0,327.4285
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,40.77379,66.41386,52.39281,48.74721,48.74721,0,0,0,48.74721,83.64333,0,0,0,40.77379,51.31285,48.74721,0,0,0,318.7582,0,10.53906,-10.53906,408.8917,97.35497,0.1167092,53.62193,32.61903,0,359.532
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,17.48146,58.24906,52.57005,0,0,0,0,0,0,0,5.771392,0,0,17.48146,0,0,0,0,11.71007,308.2191,11.71007,0,11.71007,420.0009,100,0.1166931,0,13.98517,0,325.7006
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.50686,55.5193,51.53074,24.18572,24.18572,0,0,0,24.18572,51.71176,0,3.552714E-15,0,12.50686,25.45866,24.18572,0,0,0,318.7582,0,12.95179,-12.95179,406.3484,96.74944,0.1166931,26.6043,10.00549,0,331.2651
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,49.58101,49.58101,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,14.39088,305.8064,0,60.99594,-60.99594,342.0531,81.44105,0.1166931,63.74076,0,0,305.8064
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,47.58295,47.58295,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,82.16415,244.8105,0,50.49398,-50.49398,288.8278,68.76837,0.1166931,52.76621,0,0,244.8105
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,45.5446,45.5446,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,138.2686,194.3165,0,57.13673,-57.13673,228.6004,54.42855,0.1166931,59.70788,0,0,194.3165
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,43.78018,43.78018,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.7538,137.1798,0,47.6025,-47.6025,178.4229,42.48156,0.1166931,49.74461,0,0,137.1798
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,42.05605,42.05605,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,254.6455,89.57729,0,15.4768,-15.4768,162.1089,38.59729,0.1166931,16.17325,0,0,89.57729
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,40.96839,40.96839,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,271.8419,74.10049,0,9.039165,-9.039165,152.5808,36.32869,0.1166931,9.445927,0,0,74.10049
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.08215,40.08215,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.8854,65.06133,0,20.5292,-20.5292,130.9411,31.1764,0.1166931,21.45301,0,0,65.06133
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,39.15563,39.15563,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,304.6957,44.53213,0,11.48316,-11.48316,118.8368,28.29443,0.1166931,11.99991,0,0,44.53213
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,38.40635,38.40635,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,317.4547,33.04896,0,24.34225,-24.34225,93.17784,22.18516,0.1166931,25.43765,0,0,33.04896
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.79404,37.79404,17.77752,8.271373,0,-1,0,8.271373,0,0,9.506146,11.2839,0,8.706709,8.271373,0,0,344.5017,8.706709,0,8.706709,-8.706709,84.00017,20,0.1166931,19.55527,0,0,8.706709
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,37.16562,37.16562,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166931,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,36.59359,36.59359,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1167991,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.703879,36.73682,36.25521,23.82737,23.82737,81,0,22.761,23.82737,7.15093,0,0,0,1.703879,0,0,57.17263,54.314,285.4758,61.83,56.01788,0,56.01788,202.3179,48.17084,0.1169159,26.21011,1.363103,81,63.53388
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.06635,39.06598,35.89266,29.59639,29.59639,81,0,22.761,29.59639,37.3909,0,0,0,11.06635,0,0,51.40361,48.83344,229.4579,112.2461,59.89979,0,59.89979,259.1439,61.70079,0.1170336,32.55603,8.853083,81,123.3124
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,31.71562,46.87374,37.3187,27.56285,27.56285,81,0,22.761,27.56285,115.0665,0,0,0,31.71562,0,0,53.43715,50.76529,169.5582,166.1559,82.48091,0,82.48091,337.3921,80.3313,0.1171203,30.31914,25.3725,81,197.8715
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,66.46731,63.25643,40.90393,21.74067,21.74067,0,-1,0,21.74067,305.7279,0,0,0,66.46731,22.88492,21.74067,0,0,87.07723,240.3887,43.58239,0,43.58239,378.738,90.17554,0.1170608,23.91474,53.17385,0,306.856
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,60.57337,65.01667,44.39249,30.26473,30.26473,0,0,0,30.26473,200.1451,0,0,0,60.57337,31.85761,30.26473,0,0,43.49484,279.6129,28.71575,0,28.71575,405.9802,96.66175,0.1170215,33.29121,48.45869,0,340.1862
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,66.72469,70.7095,47.04315,26.77021,26.77021,0,0,0,26.77021,249.2498,23.76643,0,0,66.72469,28.17917,26.77021,0,0,14.77909,305.457,14.77909,0,14.77909,420.0009,100,0.1170014,29.44723,53.37975,0,372.1817
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,69.19808,74.38846,49.17012,23.84718,23.84718,0,0,0,23.84718,290.173,44.09579,0,0,69.19808,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1170014,26.2319,55.35847,0,387.9563
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,77.8056,81.09473,51.25681,14.51974,14.51974,0,0,0,14.51974,535.8609,62.52166,0,0,77.8056,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1170014,15.97171,62.24448,0,396.5638
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,41.05545,66.41406,52.29613,27.52184,27.52184,0,-1,0,27.52184,149.1741,12.08509,0,0,41.05545,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1170014,30.27403,32.84436,0,359.8137
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,41.57129,66.81797,52.48143,10.88511,10.88511,0,0,0,10.88511,381.9099,30.11329,0,0,41.57129,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1170014,11.97362,33.25703,0,360.3295
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,18.17615,58.57657,52.65868,15.0501,15.0501,0,0,0,15.0501,120.771,2.33394,0,0,18.17615,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1170014,16.55511,14.54092,0,336.9344
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.920756,54.44384,51.61936,0,0,0,0,0,0,0,8.920756,0,0,8.920756,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170014,0,7.136605,0,327.679
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,49.6213,49.6213,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1170014,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,47.67963,47.67963,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1170014,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1170014,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,43.84464,43.84464,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1170014,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1170014,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.99256,40.99256,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1170014,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,40.08215,40.08215,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1170014,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.15563,39.15563,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1170014,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,38.38218,38.38218,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1170014,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,37.76987,37.76987,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1170014,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,37.09311,37.09311,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1170014,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,36.52914,36.52914,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1170014,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.559048,36.8906,36.16658,0,0,0,0,0,0,0,0,0,0,2.559048,0,0,0,0,258.0796,86.48657,2.559048,0,2.559048,177.5927,42.2839,0.1169979,0,2.047238,0,89.04562
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.03627,40.4421,35.80404,30.94904,30.94904,0,0,0,30.94904,51.81509,0,0,0,16.03627,32.57794,30.94904,0,0,255.5206,88.78972,0,16.54166,-16.54166,160.1563,38.13238,0.1169979,34.04395,12.82902,0,104.826
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.98822,44.98973,37.25424,0,0,0,0,0,0,0,0,0,0,25.98822,0,0,0,0,273.9002,72.24805,25.98822,0,25.98822,184.8109,44.00251,0.1169624,0,20.79057,0,98.23627
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,54.99514,58.84208,40.90393,58.02734,58.02734,0,-1,0,58.02734,94.77453,0,0,0,54.99514,61.08141,58.02734,0,0,247.912,95.63745,0,6.086275,-6.086275,178.3954,42.47501,0.1169624,63.83007,43.99611,0,150.6326
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,61.60441,65.50475,44.45694,15.0455,15.0455,0,0,0,15.0455,409.4541,0,0,0,61.60441,15.83737,15.0455,0,0,254.6745,89.55118,45.76704,0,45.76704,221.8138,52.81271,0.1169,16.55005,49.28353,0,151.1556
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,28.80626,56.37127,47.13177,52.06107,52.06107,0,0,0,52.06107,55.33166,0,0,0,28.80626,54.80113,52.06107,0,0,208.9075,130.7415,0,25.99488,-25.99488,194.4128,46.28867,0.1169,57.26718,23.045,0,159.5478
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,53.38353,67.79858,49.25875,75.92972,75.92972,20.25,0,7.39125,75.92972,70.3065,0,0,0,53.38353,58.61023,55.67972,0,0,237.7906,104.7466,0,5.2267,-5.2267,188.9034,44.97691,0.1169,83.52269,42.70682,81,158.1302
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,57.73611,72.07828,51.39377,37.22016,37.22016,81,0,22.761,37.22016,155.1205,0,0,0,57.73611,0,0,43.77984,41.59085,243.5981,99.51994,99.32696,0,99.32696,283.1332,67.41254,0.1169636,40.94218,46.18888,81,157.256
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,37.3736,65.22528,52.48143,44.49941,44.49941,0,-1,0,44.49941,83.98674,0,0,0,37.3736,46.84148,44.49941,0,0,144.2711,188.9142,0,9.467881,-9.467881,273.1532,65.03635,0.1169636,48.94935,29.89888,0,226.2878
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,30.68734,62.91362,52.61839,25.72758,25.72758,0,0,0,25.72758,119.278,0,0,0,30.68734,27.08166,25.72758,0,0,154.791,179.4463,3.605678,0,3.605678,276.5739,65.85078,0.1169587,28.30033,24.54987,0,210.1337
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,30.56469,63.06024,52.79564,38.69964,38.69964,0,0,0,38.69964,78.97926,0,0,0,30.56469,40.73646,38.69964,0,0,151.1853,182.6914,0,10.17177,-10.17177,265.8518,63.29793,0.1169587,42.5696,24.45175,0,213.2561
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,16.49777,57.02296,51.70798,0,0,0,0,0,0,0,0,0,0,16.49777,0,0,0,0,162.4873,172.5197,16.49777,0,16.49777,281.503,67.02439,0.1169363,0,13.19822,0,189.0174
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,49.71798,49.71798,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,145.9895,187.3676,0,34.90244,-34.90244,244.7126,58.26479,0.1169363,36.47305,0,0,187.3676
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,47.71991,47.71991,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,184.77,152.4652,0,31.82097,-31.82097,211.1704,50.27856,0.1169363,33.25291,0,0,152.4652
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,45.65739,45.65739,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,220.1266,120.6442,0,30.38356,-30.38356,179.1433,42.65308,0.1169363,31.75082,0,0,120.6442
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,43.8688,43.8688,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,253.8862,90.26067,0,51.13314,-51.13314,125.2442,29.81999,0.1169363,53.43414,0,0,90.26067
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,42.08021,42.08021,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,310.7008,39.12753,0,14.06628,-14.06628,110.4171,26.28972,0.1169363,14.69926,0,0,39.12753
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,40.96839,40.96839,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,326.33,25.06126,0,13.3657,-13.3657,96.32837,22.93528,0.1169363,13.96715,0,0,25.06126
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,40.05798,40.05798,57.89915,11.11078,0,-1,0,11.11078,0,0,46.78837,52.57829,0,11.69556,11.11078,0,0,341.1808,11.69556,0,11.69556,-11.69556,84.00017,20,0.1169363,63.68907,0,0,11.69556
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,39.13146,39.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169363,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169363,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,37.72959,37.72959,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169363,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,37.04477,37.04477,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169363,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,36.45663,36.45663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169363,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.070995,37.82159,36.09408,0,0,0,0,0,0,0,0,0,0,6.070995,0,0,0,0,354.1758,0,6.070995,0,6.070995,89.75962,21.3713,0.116928,0,4.856796,0,6.070995
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.92053,43.36767,35.73153,0,0,0,0,0,0,0,0,0,0,25.92053,0,0,0,0,348.1048,5.463895,25.92053,0,25.92053,114.35,27.22614,0.1168927,0,20.73643,0,31.38443
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,39.89913,49.40077,37.18173,32.29757,32.29757,81,0,22.761,32.29757,123.536,0,0,0,39.89913,0,0,48.70243,46.26731,322.1843,28.79238,86.16644,0,86.16644,196.0947,46.68911,0.1169742,35.52733,31.91931,81,68.69151
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,62.82119,61.81965,40.90393,37.56736,37.56736,0,-1,0,37.56736,167.2228,0,0,0,62.82119,39.54459,37.56736,0,0,236.0178,106.3422,23.27661,0,23.27661,218.1768,51.94675,0.1169425,41.32409,50.25695,0,169.1634
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,48.84276,60.66124,44.52945,52.39143,52.39143,0,0,0,52.39143,93.22662,0,0,0,48.84276,55.14887,52.39143,0,0,212.7412,127.2911,0,6.306115,-6.306115,211.5296,50.36408,0.1169425,57.63057,39.07421,0,176.1339
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,57.39177,67.04501,47.2204,51.13338,51.13338,0,0,0,51.13338,112.2393,0,0,0,57.39177,53.82461,51.13338,0,0,219.748,120.985,3.567163,0,3.567163,214.9137,51.16982,0.1169377,56.24672,45.91342,0,178.3768
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,72.13773,76.00551,49.39571,31.14266,31.14266,0,0,0,31.14266,231.6364,0,0,0,72.13773,32.78175,31.14266,0,0,216.1809,124.1954,39.35598,0,39.35598,252.25,60.05941,0.1168842,34.25693,57.71018,0,196.3332
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,67.40955,76.48672,51.53074,34.34375,34.34375,0,0,0,34.34375,196.2789,0,0,0,67.40955,36.15132,34.34375,0,0,176.8249,159.6158,31.25824,0,31.25824,281.9042,67.11991,0.1168418,37.77813,53.92764,0,227.0254
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,72.21703,80.0399,52.57005,15.13783,15.13783,0,-1,0,15.13783,477.0634,0,0,0,72.21703,15.93456,15.13783,0,0,145.5667,187.7482,56.28248,0,56.28248,335.2984,79.8328,0.1167655,16.65161,57.77363,0,259.9653
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,59.49062,74.38743,52.70702,0,0,0,0,0,0,0,0,0,0,59.49062,0,0,0,0,89.28416,238.4025,59.49062,0,59.49062,391.7362,93.27034,0.1166849,0,47.5925,0,297.8931
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,40.22458,66.74961,52.88427,43.79916,43.79916,0,0,0,43.79916,91.83871,0,0,0,40.22458,46.10438,43.79916,0,0,29.79354,291.944,0,5.879798,-5.879798,385.5384,91.79466,0.1166849,48.17908,32.17966,0,332.1686
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,17.34474,57.3987,51.79661,24.0207,24.0207,0,0,0,24.0207,72.20745,0,0,0,17.34474,25.28495,24.0207,0,0,36.32665,286.0642,0,7.940212,-7.940212,377.1686,89.80188,0.1166849,26.42277,13.87579,0,303.409
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,49.75826,49.75826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.14911,278.124,0,0,0,377.1686,89.80188,0.1166849,0,0,0,278.124
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,47.76825,47.76825,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,45.14911,278.124,0,8.815008,-8.815008,367.8768,87.58954,0.1166849,9.211683,0,0,278.124
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,45.68156,45.68156,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,54.94356,269.309,0,11.60658,-11.60658,355.6424,84.67659,0.1166849,12.12888,0,0,269.309
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,43.89297,43.89297,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,67.83976,257.7025,0,43.44128,-43.44128,309.8513,73.77396,0.1166849,45.39613,0,0,257.7025
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.10438,42.10438,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,116.1078,214.2612,0,39.86386,-39.86386,267.8311,63.76917,0.1166849,41.65774,0,0,214.2612
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,40.94422,40.94422,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,160.401,174.3973,0,20.28144,-20.28144,246.4526,58.67906,0.1166849,21.1941,0,0,174.3973
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,40.04187,40.04187,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,182.936,154.1159,0,26.26274,-26.26274,218.7692,52.0878,0.1166849,27.44457,0,0,154.1159
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.10729,39.10729,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,212.1168,127.8531,0,19.53649,-19.53649,198.1759,47.18465,0.1166849,20.41563,0,0,127.8531
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,38.31773,38.31773,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,233.824,108.3166,0,5.153842,-5.153842,192.7433,45.89117,0.1166849,5.385765,0,0,108.3166
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,37.68125,37.68125,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,239.5505,103.1628,0,13.88327,-13.88327,178.109,42.40683,0.1166849,14.50802,0,0,103.1628
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,37.00448,37.00448,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,254.9763,89.27952,0,14.76815,-14.76815,162.542,38.70041,0.1166849,15.43272,0,0,89.27952
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,36.39217,36.39217,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,271.3854,74.51136,0,14.10077,-14.10077,147.6785,35.16148,0.1166849,14.73531,0,0,74.51136
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.745298,36.52229,36.02962,9.048964,9.048964,0,0,0,9.048964,19.28727,0,1.776357E-15,0,1.745298,9.525225,9.048964,0,0,287.0529,60.41059,0,7.779927,-7.779927,139.4778,33.20892,0.1166849,9.95386,1.396238,0,62.15589
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.2806,40.02679,35.61873,6.079179,6.079179,0,0,0,6.079179,251.3596,0,0,0,15.2806,6.399136,6.079179,0,0,295.6973,52.63066,8.881464,0,8.881464,147.9035,35.21504,0.1166729,6.687097,12.22448,0,67.91126
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,39.17685,49.11713,37.14145,46.19233,46.19233,0,0,0,46.19233,84.81245,0,0,0,39.17685,48.6235,46.19233,0,0,286.8158,60.62398,0,9.446661,-9.446661,137.9458,32.84417,0.1166729,50.81156,31.34147,0,99.80082
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,59.89221,60.68892,40.90393,29.89703,29.89703,0,-1,0,29.89703,200.3283,0,0,0,59.89221,31.47056,29.89703,0,0,297.3121,51.17732,28.42165,0,28.42165,164.9089,39.26395,0.1166345,32.88674,47.91376,0,111.0695
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,68.88528,68.63817,44.56974,38.00908,38.00908,0,0,0,38.00908,181.2337,0,0,0,68.88528,40.00956,38.00908,0,0,268.8905,76.7568,28.87572,0,28.87572,192.3029,45.7863,0.1165954,41.80999,55.10822,0,145.6421
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,78.19653,76.19489,47.30902,13.8777,13.8777,0,0,0,13.8777,563.4689,0,0,0,78.19653,14.60811,13.8777,0,0,240.0148,102.7449,63.58842,0,63.58842,252.6281,60.14943,0.1165096,15.26547,62.55722,0,180.9415
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,74.64742,77.29795,49.49239,14.0879,14.0879,0,0,0,14.0879,529.8692,0,0,0,74.64742,14.82936,14.0879,0,0,176.4263,159.9745,59.81806,0,59.81806,309.3765,73.66093,0.116429,15.49669,59.71794,0,234.6219
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,61.61403,74.01077,51.61936,0,0,0,0,0,0,0,0,0,0,61.61403,0,0,0,0,116.6083,213.8108,61.61403,0,61.61403,367.8287,87.57809,0.116346,0,49.29123,0,275.4248
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,60.89495,75.00108,52.70702,4.885242,4.885242,0,-1,0,4.885242,1246.508,0.7583482,0,0,60.89495,5.14236,4.885242,0,0,54.99424,269.2634,54.99424,0,54.99424,420.0009,100,0.1162721,5.373766,48.71596,0,330.1584
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,42.75454,67.67978,52.84398,34.13764,34.13764,0,0,0,34.13764,125.2416,6.820182,0,0,42.75454,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1162721,37.55141,34.20363,0,361.5128
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,18.3788,58.98141,52.98095,15.8909,15.8909,0,0,0,15.8909,115.6562,1.65154,0,0,18.3788,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1162721,17.47999,14.70304,0,337.137
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.97275,56.0451,51.89329,17.50981,17.50981,0,0,0,17.50981,74.08848,0,0,0,12.97275,18.43138,17.50981,0,0,0,318.7582,0,5.458627,-5.458627,414.2469,98.63003,0.1162721,19.26079,10.3782,0,331.731
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,49.85494,49.85494,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,6.065141,313.2996,0,10.25574,-10.25574,403.4364,96.05611,0.1162721,10.71725,0,0,313.2996
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,47.85688,47.85688,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,17.46041,303.0439,0,5.58644,-5.58644,397.5478,94.65405,0.1162721,5.83783,0,0,303.0439
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.66757,297.4574,0,0,0,397.5478,94.65405,0.1162721,0,0,0,297.4574
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,43.91714,43.91714,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,23.66757,297.4574,0,8.623037,-8.623037,388.4583,92.48989,0.1162721,9.011074,0,0,297.4574
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.10438,42.10438,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,33.24872,288.8344,0,17.35361,-17.35361,370.166,88.13459,0.1162721,18.13453,0,0,288.8344
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,40.94422,40.94422,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,52.53051,271.4808,0,9.885153,-9.885153,359.7462,85.65367,0.1162721,10.32998,0,0,271.4808
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.04187,40.04187,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,63.51402,261.5956,0,29.33615,-29.33615,328.8231,78.29107,0.1162721,30.65628,0,0,261.5956
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.09117,39.09117,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,96.10974,232.2595,0,10.63571,-10.63571,317.6121,75.62178,0.1162721,11.11432,0,0,232.2595
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,38.26939,38.26939,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,107.9272,221.6237,0,16.9563,-16.9563,299.7386,71.36619,0.1162721,17.71933,0,0,221.6237
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,37.61679,37.61679,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,126.7675,204.6674,0,4.334016,-4.334016,295.1701,70.27847,0.1162721,4.529047,0,0,204.6674
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,36.93198,36.93198,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,131.5831,200.3334,0,39.62052,-39.62052,253.4064,60.33475,0.1162721,41.40344,0,0,200.3334
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,36.30355,36.30355,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,175.6059,160.7129,0,16.78918,-16.78918,235.7091,56.1211,0.1162721,17.5447,0,0,160.7129
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.65588,36.66721,35.91683,12.12937,12.12937,0,0,0,12.12937,21.89628,0,1.776357E-15,0,2.65588,12.76775,12.12937,0,0,194.2606,143.9237,0,10.11187,-10.11187,225.0502,53.58328,0.1162721,13.3423,2.124704,0,146.5796
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.7959,41.563,35.50594,18.97931,18.97931,0,0,0,18.97931,109.5714,0,0,0,20.7959,19.97822,18.97931,0,0,205.496,133.8119,0.8176764,0,0.8176764,225.826,53.76798,0.116271,20.87724,16.63672,0,154.6077
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,45.48923,51.16153,37.06894,36.96243,36.96243,0,0,0,36.96243,123.0688,0,0,0,45.48923,38.90782,36.96243,0,0,204.6783,134.5478,6.58141,0,6.58141,232.0696,55.25456,0.1162621,40.65867,36.39138,0,180.037
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,59.71,60.59126,40.87976,36.14432,36.14432,0,-1,0,36.14432,165.1989,0,0,0,59.71,38.04665,36.14432,0,0,198.0969,140.471,21.66335,0,21.66335,252.6213,60.1478,0.116233,39.75875,47.768,0,200.181
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,63.19287,66.30793,44.59391,30.88183,30.88183,0,0,0,30.88183,204.628,0,0,0,63.19287,32.50719,30.88183,0,0,176.4335,159.968,30.68569,0,30.68569,281.7323,67.07898,0.1161918,33.97001,50.5543,0,223.1609
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,63.58292,69.81071,47.4057,69.78353,69.78353,81,0,22.761,69.78353,91.11451,0,0,0,63.58292,0,0,11.21647,10.65565,145.7478,187.5852,74.23857,0,74.23857,352.1612,83.84773,0.1162894,76.76188,50.86634,81,251.1681
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,58.65549,70.3275,49.58101,27.23554,27.23554,0,0,0,27.23554,215.3638,0,0,0,58.65549,28.66899,27.23554,0,0,71.50928,254.3999,29.9865,0,29.9865,380.6089,90.62098,0.1162491,29.95909,46.92439,0,313.0554
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,49.49353,69.0528,51.70798,0,0,0,0,0,0,0,7.970759,0,0,49.49353,0,0,0,0,41.52278,281.3877,41.52278,0,41.52278,420.0009,100,0.1161935,0,39.59483,0,330.8813
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,42.93351,67.69518,52.79564,0,0,0,-1,0,0,0,42.93351,0,0,42.93351,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161935,0,34.3468,0,361.6917
