Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.31548,32.31548,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1151805,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.95623,35.54678,31.63066,25.95348,25.95348,0,0,0,25.95348,53.774,0,3.552714E-15,0,13.95623,27.31945,25.95348,0,0,319.1667,31.50818,0,13.36323,-13.36323,103.1266,24.55391,0.1151805,28.54883,11.16498,0,45.4644
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.80652,38.08875,31.01835,33.34089,33.34089,81,0,22.761,33.34089,74.40267,0,0,0,24.80652,0,0,47.65911,45.27615,334.0147,18.14495,70.08266,0,70.08266,169.6129,40.38394,0.1152764,36.67498,19.84521,81,42.95147
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,41.02725,45.1524,32.92779,0,0,72.31579,0,20.56389,0,0,0,0,0,41.02725,0,0,72.31579,68.7,263.9321,81.21935,109.7273,0,109.7273,273.7093,65.16875,0.1152975,0,32.8218,81,122.2466
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,65.74445,58.83441,37.3912,26.6099,26.6099,0,-1,0,26.6099,247.0676,0,0,0,65.74445,28.01042,26.6099,0,0,154.2048,179.9739,37.73403,0,37.73403,309.5069,73.69198,0.1152513,29.27089,52.59556,0,245.7183
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,78.02934,69.28616,41.89491,2.728083,2.728083,0,0,0,2.728083,2860.226,0,0,0,78.02934,2.871666,2.728083,0,0,116.4708,213.9345,75.15767,0,75.15767,380.8078,90.66833,0.1151593,3.000891,62.42347,0,291.9638
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,63.09566,67.09798,45.29484,1.3546,1.3546,0,0,0,1.3546,4657.882,20.35663,0,0,63.09566,1.425895,1.3546,0,0,41.31314,281.5764,41.31314,0,41.31314,420.0009,100,0.1151088,1.49006,50.47653,0,344.6721
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,87.5228,81.41663,47.76825,1.478389,1.478389,0,0,0,1.478389,5920.146,85.96659,0,0,87.5228,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1151088,1.626228,70.01823,0,406.281
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,73.19967,77.29861,50.03219,0,0,0,0,0,0,0,73.19967,0,0,73.19967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151088,0,58.55973,0,391.9579
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,74.15243,79.19073,51.16819,44.08471,44.08471,0,-1,0,44.08471,168.2044,27.74747,0,0,74.15243,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1151088,48.49319,59.32195,0,392.9106
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,58.95851,72.492,51.30515,47.59159,47.59159,0,0,0,47.59159,123.8843,8.8621,0,0,58.95851,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1151088,52.35075,47.16681,0,377.7167
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,39.42876,64.84235,51.43406,11.48911,11.48911,0,0,0,11.48911,343.1836,27.33495,0,0,39.42876,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1151088,12.63803,31.543,0,358.187
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.5231,53.24905,50.25778,45.11618,45.11618,0,0,0,45.11618,21.10795,0,0,0,9.5231,47.49071,45.11618,0,0,0,318.7582,0,37.96761,-37.96761,379.9795,90.47112,0.1151088,49.6278,7.61848,0,328.2813
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,47.58295,47.58295,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.18624,280.7906,0,31.97159,-31.97159,346.2784,82.44708,0.1151088,33.41032,0,0,280.7906
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,45.20622,45.20622,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.71023,248.819,0,41.38877,-41.38877,302.6508,72.05958,0.1151088,43.25127,0,0,248.819
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.07925,43.07925,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.6978,207.4303,0,29.52232,-29.52232,271.5316,64.65025,0.1151088,30.85083,0,0,207.4303
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,41.19398,41.19398,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.5003,177.9079,0,64.12656,-64.12656,203.9363,48.55616,0.1151088,67.01225,0,0,177.9079
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,39.31676,39.31676,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.7521,113.7814,0,13.49071,-13.49071,189.7158,45.17034,0.1151088,14.09779,0,0,113.7814
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,37.88267,37.88267,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.7417,100.2907,0,1.39693,-1.39693,188.2433,44.81974,0.1151088,1.459792,0,0,100.2907
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,36.80307,36.80307,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.2939,98.89372,0,32.55327,-32.55327,153.9292,36.64972,0.1151088,34.01817,0,0,98.89372
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,35.69124,35.69124,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.4642,66.34045,0,20.65779,-20.65779,132.1539,31.46516,0.1151088,21.58739,0,0,66.34045
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,34.71638,34.71638,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.4173,45.68267,0,22.47118,-22.47118,108.4672,25.82548,0.1151088,23.48238,0,0,45.68267
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.87848,33.87848,24.99272,22.05092,0,-1,0,22.05092,0,0,2.941799,5.441071,0,23.21149,22.05092,0,0,328.3853,23.21149,0,23.21149,-23.21149,84.00017,20,0.1151088,27.49199,0,0,23.21149
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,32.99224,32.99224,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151088,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,32.106,32.106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151088,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.34978,35.74153,31.42924,4.490319,4.490319,76.80611,0,21.69995,4.490319,341.8415,0,0,0,15.34978,0,0,72.31579,68.7,354.1758,0,84.04977,0,84.04977,163.7368,38.98487,0.1151748,4.939352,12.27982,81,15.34978
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.35894,37.42326,30.79276,21.48976,21.48976,81,0,22.761,21.48976,108.698,0,0,0,23.35894,0,0,59.51024,56.53473,270.126,75.6448,79.89367,0,79.89367,239.5306,57.03098,0.1152582,23.63874,18.68715,81,99.00374
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.93244,39.30401,32.71832,39.52341,39.52341,81,0,22.761,39.52341,58.02243,0,0,0,22.93244,0,0,41.47659,39.40276,190.2324,147.5491,62.3352,0,62.3352,298.6669,71.11103,0.115363,43.47575,18.34595,81,170.4815
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,38.08375,48.79921,37.18173,7.160967,7.160967,0,-1,0,7.160967,531.8242,0,0,0,38.08375,7.53786,7.160967,0,0,127.8972,203.6508,30.54589,0,30.54589,327.6453,78.01064,0.1153257,7.877063,30.467,0,241.7345
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,59.19548,61.36403,41.71766,1.509286,1.509286,0,0,0,1.509286,3922.085,0,0,0,59.19548,1.588722,1.509286,0,0,97.35126,231.1421,57.60676,0,57.60676,382.2959,91.02265,0.1152554,1.660214,47.35638,0,290.3376
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,40.17453,58.17848,45.13371,22.035,22.035,0,0,0,22.035,182.3214,0,0,0,40.17453,23.19474,22.035,0,0,39.74451,282.9882,16.97979,0,16.97979,398.4043,94.85799,0.1152347,24.2385,32.13962,0,323.1627
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,61.27198,69.11318,47.63129,16.10229,16.10229,0,0,0,16.10229,380.517,21.55747,0,0,61.27198,16.94978,16.10229,0,0,22.76472,298.27,22.76472,0,22.76472,420.0009,100,0.115207,17.71252,49.01758,0,359.542
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,59.46183,70.9882,49.85494,41.45348,41.45348,0,0,0,41.45348,143.4423,15.82659,0,0,59.46183,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.115207,45.59882,47.56946,0,378.2201
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,71.92374,77.89577,50.98288,2.882904,2.882904,0,-1,0,2.882904,2494.837,68.88911,0,0,71.92374,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.115207,3.171194,57.539,0,390.682
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,42.43169,65.68385,51.16819,29.7734,29.7734,0,0,0,29.7734,142.5155,11.09128,0,0,42.43169,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.115207,32.75074,33.94535,0,361.1899
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,26.91794,60.16526,51.30515,5.451625,5.451625,0,0,0,5.451625,493.76,21.17939,0,0,26.91794,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.115207,5.996788,21.53435,0,345.6762
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.71446,56.07097,50.08053,0,0,0,0,0,0,0,18.71446,0,0,18.71446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115207,0,14.97157,0,337.4727
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,47.44598,47.44598,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.115207,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.02092,45.02092,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.115207,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,42.89394,42.89394,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.115207,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.01673,41.01673,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.115207,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.13146,39.13146,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.115207,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,37.70542,37.70542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.115207,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,36.61776,36.61776,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.115207,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,35.50594,35.50594,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.115207,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,34.5069,34.5069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.115207,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,33.65289,33.65289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.115207,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,32.76665,32.76665,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.115207,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,31.88041,31.88041,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.115207,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.05756,34.8521,31.20365,28.70941,28.70941,0,0,0,28.70941,45.4818,0,3.552714E-15,0,13.05756,30.22043,28.70941,0,0,306.2834,43.1032,0,17.16288,-17.16288,111.3437,26.51034,0.115207,31.58035,10.44604,0,56.16075
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.0906,36.25322,30.59134,25.05267,25.05267,0,0,0,25.05267,80.19346,0,0,0,20.0906,26.37123,25.05267,0,0,325.3532,25.94032,0,6.280629,-6.280629,104.7233,24.93407,0.115207,27.55794,16.07248,0,46.03092
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.76162,42.68961,32.49273,33.73376,33.73376,81,0,22.761,33.73376,103.047,0,0,0,34.76162,0,0,47.26624,44.90293,332.3317,19.65969,79.66455,0,79.66455,180.2997,42.92842,0.1152904,37.10714,27.8093,81,54.42131
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,43.6049,50.42386,36.98032,28.60426,28.60426,0,-1,0,28.60426,152.442,0,0,0,43.6049,30.10975,28.60426,0,0,252.6672,91.35778,13.49515,0,13.49515,193.1024,45.97666,0.115274,31.46469,34.88392,0,134.9627
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,76.21062,68.01738,41.50819,68.2167,68.2167,81,0,22.761,68.2167,111.7184,0,0,0,76.21062,0,0,12.78331,12.14414,239.172,103.5034,88.35477,0,88.35477,276.923,65.93392,0.1153467,75.03836,60.9685,81,179.714
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,83.87687,75.86353,44.95646,55.22211,55.22211,81,0,22.761,55.22211,151.89,0,0,0,83.87687,0,0,25.77789,24.48899,150.8172,183.0227,108.3659,0,108.3659,379.7279,90.41123,0.115395,60.74432,67.10149,81,266.8996
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,88.08701,81.2737,47.44598,53.34694,53.34694,0,0,0,53.34694,165.121,0,0,0,88.08701,56.15467,53.34694,0,0,42.45138,280.552,31.93234,0,31.93234,410.0216,97.62399,0.1153561,58.68163,70.4696,0,368.639
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,84.49681,82.40618,49.66964,22.66031,22.66031,0,0,0,22.66031,372.8847,50.12482,0,0,84.49681,23.85295,22.66031,0,0,10.51904,309.2911,10.51904,0,10.51904,420.0009,100,0.1153434,24.92634,67.59745,0,393.7879
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,52.57483,69.30406,50.84592,4.936138,4.936138,0,-1,0,4.936138,1065.1,47.37889,0,0,52.57483,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1153434,5.429752,42.05986,0,371.333
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,49.07281,68.05733,50.98288,44.82814,44.82814,0,0,0,44.82814,109.4688,1.885298,0,0,49.07281,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1153434,49.31096,39.25825,0,367.8311
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,35.67586,63.10466,51.11985,17.093,17.093,0,0,0,17.093,208.7162,17.68323,0,0,35.67586,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1153434,18.8023,28.54069,0,354.4341
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.0686,54.07104,49.94357,36.32231,36.32231,0,0,0,36.32231,35.97954,0,0,0,13.0686,38.23401,36.32231,0,0,0,318.7582,0,25.16541,-25.16541,393.4742,93.68414,0.1153434,39.95454,10.45488,0,331.8268
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,47.26874,47.26874,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,27.96157,293.5928,0,57.65631,-57.65631,332.6991,79.21391,0.1153434,60.25085,0,0,293.5928
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,44.84367,44.84367,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.02414,235.9365,0,12.66738,-12.66738,319.3465,76.03472,0.1153434,13.23742,0,0,235.9365
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,42.71669,42.71669,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.099,223.2691,0,39.0389,-39.0389,278.1959,66.23698,0.1153434,40.79565,0,0,223.2691
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,40.83142,40.83142,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,149.4756,184.2302,0,18.66262,-18.66262,258.5237,61.55315,0.1153434,19.50244,0,0,184.2302
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.97838,38.97838,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.2118,165.5676,0,33.44225,-33.44225,223.2725,53.16002,0.1153434,34.94715,0,0,165.5676
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,37.52011,37.52011,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.3699,132.1254,0,11.77179,-11.77179,210.864,50.2056,0.1153434,12.30152,0,0,132.1254
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,36.43246,36.43246,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,220.4496,120.3536,0,23.14666,-23.14666,186.4652,44.3964,0.1153434,24.18826,0,0,120.3536
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,35.30452,35.30452,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.1681,97.20689,0,17.089,-17.089,168.4518,40.1075,0.1153434,17.85801,0,0,97.20689
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,34.30548,34.30548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.1559,80.1179,0,0,0,168.4518,40.1075,0.1153434,0,0,0,80.1179
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,33.44342,33.44342,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.1559,80.1179,0,16.26134,-16.26134,151.3109,36.02633,0.1153434,16.9931,0,0,80.1179
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,32.56524,32.56524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.2241,63.85656,0,0,0,151.3109,36.02633,0.1153434,0,0,0,63.85656
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,31.65483,31.65483,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.2241,63.85656,0,12.75816,-12.75816,137.8626,32.82436,0.1153434,13.33228,0,0,63.85656
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.160485,31.56986,30.97806,14.57734,14.57734,0,0,0,14.57734,14.82085,0,1.776357E-15,0,2.160485,15.34457,14.57734,0,0,297.3998,51.0984,0,13.18408,-13.18408,123.9654,29.5155,0.1153434,16.03507,1.728388,0,53.25888
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.05171,34.25353,30.34158,11.38552,11.38552,0,0,0,11.38552,123.4174,0,0,0,14.05171,11.98475,11.38552,0,0,312.0488,37.91431,2.066954,0,2.066954,125.9262,29.98238,0.1153409,12.52407,11.24137,0,51.96602
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.11351,39.81441,32.29131,36.72692,36.72692,0,0,0,36.72692,71.10183,0,7.105427E-15,0,26.11351,38.65992,36.72692,0,0,309.9818,39.77457,0,12.5464,-12.5464,112.7012,26.83356,0.1153409,40.39962,20.89081,0,65.88808
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,47.52679,51.53941,36.7789,22.06627,22.06627,0,-1,0,22.06627,215.382,0,0,0,47.52679,23.22766,22.06627,0,0,323.9223,27.22817,24.29914,0,24.29914,135.7534,32.32217,0.1153113,24.2729,38.02143,0,74.75496
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,76.45753,67.90446,41.33094,22.06736,22.06736,0,0,0,22.06736,346.4734,0,0,0,76.45753,23.2288,22.06736,0,0,299.6231,49.09739,53.22874,0,53.22874,186.2506,44.34529,0.1152467,24.27409,61.16603,0,125.5549
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,88.20586,77.7367,44.77116,9.916186,9.916186,0,0,0,9.916186,889.5139,0,0,0,88.20586,10.43809,9.916186,0,0,246.3944,97.00326,77.76777,0,77.76777,260.0276,61.9112,0.1151524,10.90781,70.56469,0,185.2091
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,63.24092,69.50368,47.26874,7.145542,7.145542,0,0,0,7.145542,885.0402,0,0,0,63.24092,7.521624,7.145542,0,0,168.6266,166.9942,55.7193,0,55.7193,312.8875,74.49688,0.115085,7.860096,50.59274,0,230.2352
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,48.33147,66.11763,49.53267,19.78938,19.78938,0,0,0,19.78938,244.2293,0,0,0,48.33147,20.83092,19.78938,0,0,112.9073,217.1416,27.50054,0,27.50054,338.9768,80.70861,0.1150517,21.76832,38.66518,0,265.4731
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,56.04034,70.56474,50.70895,0,0,0,-1,0,0,0,0,0,0,56.04034,0,0,0,0,85.4068,241.8921,56.04034,0,56.04034,392.1414,93.36681,0.114984,0,44.83228,0,297.9324
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,47.19771,67.16299,50.84592,38.8773,38.8773,0,0,0,38.8773,121.4017,0,0,0,47.19771,40.92347,38.8773,0,0,29.36646,292.3284,6.274237,0,6.274237,398.0936,94.78401,0.1149764,42.76503,37.75817,0,339.5261
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,28.19015,60.31997,51.03122,46.51282,46.51282,0,0,0,46.51282,60.60728,0,7.105427E-15,0,28.19015,48.96086,46.51282,0,0,23.09222,297.9752,0,20.77071,-20.77071,376.1994,89.57111,0.1149764,51.1641,22.55212,0,326.1654
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.611082,52.18042,49.8066,11.07525,11.07525,0,0,0,11.07525,68.72155,0,0,0,7.611082,11.65816,11.07525,0,0,46.17078,277.2045,0,4.047074,-4.047074,371.9334,88.5554,0.1149764,12.18277,6.088866,0,284.8156
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,47.13177,47.13177,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,50.66753,273.1574,0,26.76527,-26.76527,343.7203,81.83801,0.1149764,27.96971,0,0,273.1574
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,44.68253,44.68253,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,80.40672,246.3922,0,32.27217,-32.27217,309.7025,73.73853,0.1149764,33.72442,0,0,246.3922
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,42.55556,42.55556,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,116.2647,214.12,0,66.25667,-66.25667,239.8618,57.10984,0.1149764,69.23822,0,0,214.12
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,40.67029,40.67029,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,189.8832,147.8633,0,36.94049,-36.94049,200.9231,47.83874,0.1149764,38.60281,0,0,147.8633
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.81725,38.81725,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,230.9282,110.9228,0,35.79542,-35.79542,163.1914,38.85502,0.1149764,37.40621,0,0,110.9228
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,37.34286,37.34286,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,270.7009,75.12742,0,9.095579,-9.095579,153.6038,36.57227,0.1149764,9.50488,0,0,75.12742
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,36.25521,36.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.8071,66.03185,0,0,0,153.6038,36.57227,0.1149764,0,0,0,66.03185
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.11921,35.11921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.8071,66.03185,0,0,0,153.6038,36.57227,0.1149764,0,0,0,66.03185
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.10407,34.10407,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,280.8071,66.03185,0,15.15257,-15.15257,137.6316,32.76937,0.1149764,15.83444,0,0,66.03185
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.26617,33.26617,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,297.6433,50.87927,0,14.59301,-14.59301,122.2492,29.1069,0.1149764,15.2497,0,0,50.87927
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,32.35576,32.35576,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,313.8577,36.28626,0,15.02114,-15.02114,106.4156,25.33699,0.1149764,15.6971,0,0,36.28626
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,31.45341,31.45341,22.476,22.476,20.25,0,7.39125,22.476,0,0,0,0,0,2.343157,2.225999,0,0,330.5479,21.26512,0,2.343157,-2.343157,103.9457,24.74892,0.1149764,24.7236,0,81,21.26512
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.958806,31.5791,30.76859,0,0,72.31579,0,20.56389,0,0,0,0,0,2.958806,0,0,72.31579,68.7,333.1514,18.92196,71.65881,0,71.65881,171.9272,40.93496,0.1150436,0,2.367045,81,21.88077
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.87894,33.71389,30.14016,11.49301,11.49301,81,0,22.761,11.49301,112.0589,0,0,0,12.87894,0,0,69.507,66.03165,261.4926,83.41489,78.91058,0,78.91058,246.7883,58.75901,0.1151275,12.64231,10.30315,81,96.29382
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.18018,41.43082,32.06572,10.07226,10.07226,81,0,22.761,10.07226,319.4931,0,0,0,32.18018,0,0,70.92773,67.38135,182.582,154.4344,99.56153,0,99.56153,341.2407,81.24762,0.1151863,11.07949,25.74415,81,186.6146
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.98067,42.11709,36.56942,25.21993,25.21993,0,-1,0,25.21993,75.26062,0,0,0,18.98067,26.54729,25.21993,0,0,83.02048,244.0398,0,7.566618,-7.566618,333.2648,79.34859,0.1151863,27.74192,15.18454,0,263.0205
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.03183,45.33139,41.14564,8.492719,8.492719,0,0,0,8.492719,165.2219,0,0,0,14.03183,8.939704,8.492719,0,0,91.42783,236.4732,5.092125,0,5.092125,338.0956,80.49879,0.1151801,9.34199,11.22546,0,250.505
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.30995,48.36261,44.61808,63.98678,63.98678,20.25,0,7.39125,63.98678,19.23828,0,0,0,12.30995,46.03872,43.73678,0,0,86.33571,241.0561,0,33.72876,-33.72876,302.5424,72.03375,0.1151801,70.38546,9.847963,81,253.366
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.99899,54.02947,47.08344,11.84601,11.84601,81,0,22.761,11.84601,185.708,0,0,0,21.99899,0,0,69.15399,65.69629,123.8121,207.3273,87.69527,0,87.69527,385.7374,91.84206,0.1152531,13.03061,17.59919,81,229.3263
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,40.53868,62.96008,49.35543,28.79215,28.79215,0,0,0,28.79215,140.7977,0,0,0,40.53868,30.30753,28.79215,0,0,36.11684,286.2531,10.23116,0,10.23116,395.4435,94.15303,0.1152408,31.67137,32.43095,0,326.7917
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.29405,55.73561,50.53171,6.225687,6.225687,0,-1,0,6.225687,261.723,0,0,0,16.29405,6.553355,6.225687,0,0,25.88568,295.4611,9.7407,0,9.7407,404.6844,96.35323,0.1152291,6.848256,13.03524,0,311.7552
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.685551,51.54303,50.70895,4.811909,4.811909,0,0,0,4.811909,55.8105,0,0,0,2.685551,5.065167,4.811909,0,0,16.14498,304.2278,0,2.379616,-2.379616,402.176,95.756,0.1152291,5.2931,2.148441,0,306.9133
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.089612,51.18353,50.84592,38.30865,38.30865,0,0,0,38.30865,2.844297,0,7.105427E-15,0,1.089612,40.3249,38.30865,0,0,18.789,301.8481,0,39.23529,-39.23529,360.8184,85.90897,0.1152291,42.13952,0.8716896,0,302.9377
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.601972,50.78276,49.66964,0,0,0,0,0,0,0,0,0,0,3.601972,0,0,0,0,62.38376,262.6129,3.601972,0,3.601972,364.2355,86.72257,0.1152247,0,2.881578,0,266.2148
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,46.94647,46.94647,101.4909,101.4909,32.79091,0,10.5641,101.4909,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,58.78179,265.8546,0,72.31579,-72.31579,288.008,68.5732,0.1152247,111.64,0,81,265.8546
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,44.50528,44.50528,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,139.1327,193.5388,0,4.047002,-4.047002,283.7421,67.5575,0.1152247,4.229117,0,0,193.5388
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,42.37025,42.37025,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,143.6293,189.4918,0,0.7958193,-0.7958193,282.9032,67.35777,0.1152247,0.8316311,0,0,189.4918
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,40.51721,40.51721,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,144.5136,188.696,0,19.01977,-19.01977,262.8546,62.58431,0.1152247,19.87566,0,0,188.696
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,38.65611,38.65611,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,165.6467,169.6762,0,45.85407,-45.85407,214.5202,51.07613,0.1152247,47.9175,0,0,169.6762
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.2059,37.2059,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,216.5956,123.8222,0,60.61963,-60.61963,150.6215,35.86219,0.1152247,63.34752,0,0,123.8222
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.09408,36.09408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.9508,63.20253,0,0,0,150.6215,35.86219,0.1152247,0,0,0,63.20253
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.96614,34.96614,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,283.9508,63.20253,0,25.56407,-25.56407,123.6746,29.44627,0.1152247,26.71445,0,0,63.20253
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,33.94293,33.94293,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,312.3553,37.63847,0,10.77911,-10.77911,112.3124,26.741,0.1152247,11.26417,0,0,37.63847
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.08086,33.08086,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,324.3321,26.85936,0,0.2666056,-0.2666056,112.0314,26.67409,0.1152247,0.2786028,0,0,26.85936
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.17851,32.17851,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,324.6283,26.59275,0,19.24248,-19.24248,91.74804,21.84473,0.1152247,20.10839,0,0,26.59275
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.2681,31.2681,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,346.0088,7.350276,66.4101,0,66.4101,154.7502,36.84521,0.1153233,12.2041,0,81,7.350276
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.292263,32.04513,30.59134,34.58229,34.58229,81,0,22.761,34.58229,15.30339,0,0,0,5.292263,0,0,46.41771,44.09682,279.5987,67.11936,49.38909,0,49.38909,201.6048,48.00105,0.1154149,38.04052,4.23381,81,72.41162
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.15427,34.74486,29.95486,28.93235,28.93235,81,0,22.761,28.93235,59.29098,0,0,0,17.15427,0,0,52.06765,49.46427,230.2097,111.5695,66.61855,0,66.61855,264.8047,63.04861,0.1155129,31.82558,13.72342,81,128.7238
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,40.22461,43.76005,31.88041,0,0,72.31579,0,20.56389,0,0,0,0,0,40.22461,0,0,72.31579,68.7,163.5911,171.5262,108.9246,0,108.9246,368.1396,87.65212,0.1155343,0,32.17968,81,211.7508
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,41.07426,48.90649,36.368,43.11295,43.11295,0,-1,0,43.11295,95.27129,0,0,0,41.07426,45.38205,43.11295,0,0,54.6665,269.5584,0,4.307787,-4.307787,363.5988,86.57098,0.1155343,47.42424,32.85941,0,310.6326
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,54.95351,58.87252,40.94422,9.223259,9.223259,0,0,0,9.223259,595.8144,0,0,0,54.95351,9.708694,9.223259,0,0,59.45293,265.2506,45.24482,0,45.24482,406.5219,96.79072,0.1154798,10.14559,43.96281,0,320.2041
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,61.95803,65.5995,44.41666,57.41884,57.41884,0,0,0,57.41884,107.9054,0,0,0,61.95803,60.44088,57.41884,0,0,14.20812,305.9709,1.517148,0,1.517148,407.9611,97.13341,0.115478,63.16072,49.56642,0,367.929
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,50.31201,63.90261,46.90619,43.86059,43.86059,0,0,0,43.86059,114.7089,0,0,0,50.31201,46.16904,43.86059,0,0,12.69097,307.3364,4.142969,0,4.142969,411.8915,98.06921,0.115473,48.24665,40.24961,0,357.6484
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,39.54834,62.38969,49.17012,12.86792,12.86792,0,0,0,12.86792,307.3407,17.45517,0,0,39.54834,13.54517,12.86792,0,0,8.548002,311.065,8.548002,0,8.548002,420.0009,100,0.1154627,14.15471,31.63867,0,350.6134
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.23291,56.52155,50.3464,21.67467,21.67467,0,-1,0,21.67467,88.73448,0,0,0,19.23291,22.81544,21.67467,0,0,0,318.7582,0,3.582536,-3.582536,416.2245,99.10088,0.1154627,23.84214,15.38633,0,337.9911
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.1826,56.03029,50.53171,54.19201,54.19201,0,0,0,54.19201,31.70689,0,1.421085E-14,0,17.1826,57.04422,54.19201,0,0,3.980595,315.1757,0,39.86162,-39.86162,374.2067,89.09665,0.1154627,59.61121,13.74608,0,332.3583
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.63081,57.03374,50.70895,15.47825,15.47825,0,0,0,15.47825,126.8283,0,0,0,19.63081,16.2929,15.47825,0,0,48.27129,275.3141,3.337913,0,3.337913,377.3733,89.85061,0.1154587,17.02608,15.70465,0,294.9449
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.750203,52.26326,49.53267,41.76661,41.76661,0,0,0,41.76661,20.95023,0,7.105427E-15,0,8.750203,43.96486,41.76661,0,0,44.93337,278.3182,0,35.21465,-35.21465,340.2538,81.01265,0.1154587,45.94328,7.000162,0,287.0684
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,46.81756,46.81756,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,84.06077,243.1035,0,19.09996,-19.09996,320.1207,76.21906,0.1154587,19.95946,0,0,243.1035
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,44.29581,44.29581,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,105.2829,224.0036,0,42.44469,-42.44469,275.38,65.56654,0.1154587,44.3547,0,0,224.0036
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,42.19301,42.19301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.4437,181.5589,0,0,0,275.38,65.56654,0.1154587,0,0,0,181.5589
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.4437,181.5589,0,0,0,275.38,65.56654,0.1154587,0,0,0,181.5589
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,38.47886,38.47886,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,152.4437,181.5589,0,1.917661,-1.917661,273.3586,65.08527,0.1154587,2.003956,0,0,181.5589
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.02865,37.02865,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,154.5744,179.6412,0,22.91875,-22.91875,249.2002,59.33326,0.1154587,23.95009,0,0,179.6412
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,35.91683,35.91683,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,180.0397,156.7225,0,13.3546,-13.3546,235.1232,55.9816,0.1154587,13.95556,0,0,156.7225
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,34.75666,34.75666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8782,143.3679,0,0,0,235.1232,55.9816,0.1154587,0,0,0,143.3679
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,33.76569,33.76569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8782,143.3679,0,0,0,235.1232,55.9816,0.1154587,0,0,0,143.3679
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.90362,32.90362,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,194.8782,143.3679,0,30.24195,-30.24195,203.2454,48.39166,0.1154587,31.60284,0,0,143.3679
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,31.99321,31.99321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.4803,113.1259,0,0,0,203.2454,48.39166,0.1154587,0,0,0,113.1259
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.09086,31.09086,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,228.4803,113.1259,0,5.499236,-5.499236,197.4487,47.01149,0.1154587,5.746702,0,0,113.1259
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.33149,33.26509,30.40604,29.04002,29.04002,0,0,0,29.04002,35.57673,0,0,0,10.33149,30.56845,29.04002,0,0,234.5906,107.6267,0,20.23696,-20.23696,176.117,41.93254,0.1154587,31.94403,8.265191,0,117.9582
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.83956,37.07223,29.75344,24.6234,24.6234,0,0,0,24.6234,104.939,0,3.552714E-15,0,25.83956,25.91937,24.6234,0,0,257.0761,87.38973,0,0.07980677,-0.07980677,176.0329,41.91251,0.1154587,27.08574,20.67165,0,113.2293
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,50.76261,46.98317,31.679,7.176021,7.176021,0,0,0,7.176021,707.3922,0,0,0,50.76261,7.553706,7.176021,0,0,257.1648,87.30993,43.2089,0,43.2089,217.0245,51.67239,0.1154067,7.893623,40.61009,0,138.0725
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,65.49068,57.30575,36.16658,37.54487,37.54487,0,-1,0,37.54487,174.4331,0,0,0,65.49068,39.52092,37.54487,0,0,213.9559,126.1979,25.96977,0,25.96977,241.6616,57.53835,0.1153755,41.29936,52.39254,0,191.6886
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,80.63953,69.02009,40.76697,9.071074,9.071074,0,0,0,9.071074,888.9744,0,0,0,80.63953,9.548498,9.071074,0,0,187.9861,149.5707,71.09103,0,71.09103,309.1044,73.59615,0.1152901,9.978181,64.51162,0,230.2103
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,93.91158,79.88719,44.20719,22.03028,22.03028,0,0,0,22.03028,426.284,0,0,0,93.91158,23.18977,22.03028,0,0,116.8951,213.5527,70.72181,0,70.72181,376.197,89.57054,0.1152053,24.23331,75.12926,0,307.4642
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,94.30872,83.60387,46.72088,36.66121,36.66121,0,0,0,36.66121,257.2439,9.5447,0,0,94.30872,38.59075,36.66121,0,0,46.17327,277.2023,46.17327,0,46.17327,420.0009,100,0.11515,40.32734,75.44698,0,371.511
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,84.35232,81.47814,49.03316,34.40702,34.40702,0,0,0,34.40702,245.1602,48.1344,0,0,84.35232,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.11515,37.84772,67.48186,0,403.1105
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,76.45101,79.07503,50.20944,0,0,0,-1,0,0,0,76.45101,0,0,76.45101,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11515,0,61.16081,0,395.2092
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,61.96579,72.69574,50.39474,26.18361,26.18361,0,0,0,26.18361,236.6586,34.40409,0,0,61.96579,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.11515,28.80198,49.57263,0,380.724
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,38.04922,63.37864,50.57199,45.37143,45.37143,0,0,0,45.37143,83.86165,0,0,0,38.04922,47.7594,45.37143,0,0,0,318.7582,0,9.710171,-9.710171,409.7654,97.563,0.11515,49.90857,30.43938,0,356.8075
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.36389,55.53126,49.35543,29.61787,29.61787,0,0,0,29.61787,65.37907,0,0,0,19.36389,31.17671,29.61787,0,0,10.78908,309.0481,0,11.81282,-11.81282,397.3136,94.59829,0.11515,32.57966,15.49111,0,328.412
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,46.63226,46.63226,107.4953,107.4953,38.79527,0,12.0832,107.4953,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,23.91443,297.2352,0,72.31579,-72.31579,321.0861,76.44891,0.11515,118.2448,0,81,297.2352
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,44.14273,44.14273,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,104.2653,224.9194,0,35.95644,-35.95644,283.1847,67.42478,0.11515,37.57448,0,0,224.9194
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.03188,42.03188,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,144.2169,188.963,0,72.31579,-72.31579,206.9571,49.27541,0.11515,87.72681,0,0,188.963
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.15466,40.15466,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,224.5678,116.6472,0,11.31646,-11.31646,195.0285,46.43527,0.11515,11.8257,0,0,116.6472
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,38.29356,38.29356,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,237.1416,105.3307,0,27.05622,-27.05622,166.5088,39.64486,0.11515,28.27376,0,0,105.3307
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,36.84335,36.84335,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,267.2041,78.27453,0,11.08757,-11.08757,154.8214,36.86217,0.11515,11.58651,0,0,78.27453
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,35.70736,35.70736,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,279.5236,67.18696,0,37.76721,-37.76721,115.0113,27.38359,0.11515,39.46673,0,0,67.18696
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,34.57941,34.57941,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,321.4872,29.41975,0,21.99862,-21.99862,91.82272,21.86251,0.11515,22.98855,0,0,29.41975
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,33.55621,33.55621,14.55343,7.050074,0,-1,0,7.050074,0,0,7.503352,8.958694,0,7.42113,7.050074,0,0,345.9301,7.42113,0,7.42113,-7.42113,84.00017,20,0.11515,16.00877,0,0,7.42113
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,32.69415,32.69415,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11515,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,31.76762,31.76762,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11515,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,30.88138,30.88138,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1152431,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.20462,30.20462,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1153362,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.72298,38.32136,29.55202,0,0,72.31579,0,20.56389,0,0,0,0,0,30.72298,0,0,72.31579,68.7,235.8464,106.4965,99.42297,0,99.42297,290.5782,69.18515,0.1153691,0,24.57838,81,137.2194
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,59.27159,49.63272,31.45341,39.34495,39.34495,81,0,22.761,39.34495,150.646,0,0,0,59.27159,0,0,41.65505,39.5723,136.4234,195.9771,98.84389,0,98.84389,384.3497,91.51166,0.1154279,43.27944,47.41727,81,255.2487
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,69.0428,58.41108,35.95711,43.07795,43.07795,0,-1,0,43.07795,160.2741,0,0,0,69.0428,45.34521,43.07795,0,0,37.57955,284.9366,23.69759,0,23.69759,406.8313,96.86439,0.1153995,47.38575,55.23424,0,353.9794
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,78.24013,67.71329,40.5575,37.29381,37.29381,0,0,0,37.29381,209.7939,25.10152,0,0,78.24013,39.25664,37.29381,0,0,13.88196,306.2645,13.88196,0,13.88196,420.0009,100,0.1153829,41.02319,62.5921,0,384.5046
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,89.87917,77.58121,44.02994,6.973438,6.973438,0,0,0,6.973438,1288.879,82.5387,0,0,89.87917,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1153829,7.670782,71.90333,0,408.6374
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,77.62776,74.95361,46.54363,26.48149,26.48149,0,0,0,26.48149,293.1397,49.75251,0,0,77.62776,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1153829,29.12964,62.10221,0,396.386
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,69.30702,74.05049,48.85591,0,0,0,0,0,0,0,69.30702,0,0,69.30702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153829,0,55.44562,0,388.0652
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,68.96799,75.34738,50.03219,14.34955,14.34955,0,-1,0,14.34955,480.6282,53.8632,0,0,68.96799,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1153829,15.78451,55.1744,0,387.7262
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,60.52901,71.85973,50.20944,21.40485,21.40485,0,0,0,21.40485,282.7817,37.99759,0,0,60.52901,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1153829,23.54534,48.42321,0,379.2872
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,35.3165,62.18276,50.39474,31.77374,31.77374,0,0,0,31.77374,111.15,1.870457,0,0,35.3165,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1153829,34.95111,28.2532,0,354.0747
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.68964,53.8511,49.21846,28.7187,28.7187,0,0,0,28.7187,51.15008,0,0,0,14.68964,30.23021,28.7187,0,0,0,318.7582,0,15.54057,-15.54057,403.6196,96.09972,0.1153829,31.59057,11.75171,0,333.4479
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,46.45501,46.45501,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.2673,303.2177,0,12.62943,-12.62943,390.3071,92.93006,0.1153829,13.19775,0,0,303.2177
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,43.95743,43.95743,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.3,290.5882,0,3.339183,-3.339183,386.7872,92.09202,0.1153829,3.489446,0,0,290.5882
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,41.83046,41.83046,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.0102,287.2491,0,38.57771,-38.57771,346.1228,82.41002,0.1153829,40.31371,0,0,287.2491
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,39.94519,39.94519,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.87432,248.6713,0,44.03371,-44.03371,299.7072,71.3587,0.1153829,46.01523,0,0,248.6713
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,38.09214,38.09214,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.8007,204.6376,0,24.11264,-24.11264,274.2902,65.30706,0.1153829,25.19771,0,0,204.6376
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,36.61776,36.61776,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.5925,180.525,0,16.88036,-16.88036,256.4967,61.07053,0.1153829,17.63997,0,0,180.525
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,35.50594,35.50594,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.3484,163.6446,0,18.64682,-18.64682,236.8413,56.39067,0.1153829,19.48592,0,0,163.6446
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,34.35382,34.35382,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.0671,144.9978,0,21.9158,-21.9158,213.74,50.89037,0.1153829,22.90201,0,0,144.9978
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,33.33062,33.33062,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.418,123.082,0,9.658978,-9.658978,203.5585,48.46622,0.1153829,10.09363,0,0,123.082
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,32.46856,32.46856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1502,113.423,0,0,0,203.5585,48.46622,0.1153829,0,0,0,113.423
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,31.54203,31.54203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1502,113.423,0,0,0,203.5585,48.46622,0.1153829,0,0,0,113.423
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,30.65579,30.65579,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.1502,113.423,0,16.37408,-16.37408,186.2987,44.35675,0.1153829,17.11091,0,0,113.423
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.95486,29.95486,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.3436,97.04894,0,12.1334,-12.1334,173.509,41.31159,0.1153829,12.6794,0,0,97.04894
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.75806,33.38937,29.30227,0,0,0,0,0,0,0,0,0,0,14.75806,0,0,0,0,259.8252,84.91555,14.75806,0,14.75806,187.5097,44.64509,0.1153653,0,11.80645,0,99.67361
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.01504,40.18362,31.22782,11.23053,11.23053,0,0,0,11.23053,276.1673,0,0,0,31.01504,11.82161,11.23053,0,0,245.0671,98.19781,19.19343,0,19.19343,205.7182,48.98043,0.1153424,12.35358,24.81203,0,129.2128
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.74362,43.0042,35.73153,53.69987,53.69987,0,-1,0,53.69987,46.07761,0,7.105427E-15,0,24.74362,56.52618,53.69987,0,0,225.8737,115.4719,0,31.78256,-31.78256,172.2165,41.00384,0.1153424,59.06985,19.79489,0,140.2155
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,28.37934,49.00039,40.33191,60.38329,60.38329,0,0,0,60.38329,46.99866,0,0,0,28.37934,63.56136,60.38329,0,0,261.1877,83.68933,0,35.18202,-35.18202,135.1314,32.17407,0.1153424,66.42162,22.70347,0,112.0687
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,53.79633,61.71891,43.82047,0.5796354,0.5796354,0,0,0,0.5796354,9281.062,0,0,0,53.79633,0.6101425,0.5796354,0,0,300.2788,48.50731,53.18618,0,53.18618,185.5882,44.18758,0.1152789,0.6375989,43.03706,0,102.3036
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,77.29421,74.54369,46.34221,75.71371,75.71371,81,0,22.761,75.71371,102.0875,0,0,0,77.29421,0,0,5.286283,5.021969,247.0926,96.37488,82.31618,0,82.31618,263.6802,62.78087,0.1153574,83.28509,61.83537,81,173.6691
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,75.95003,76.81866,48.63032,28.27121,28.27121,81,0,22.761,28.27121,268.648,0,0,0,75.95003,0,0,52.72879,50.09235,164.7764,170.4594,126.0424,0,126.0424,383.2545,91.25089,0.1153836,31.09833,60.76002,81,246.4095
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,57.45777,70.15184,49.85494,19.51874,19.51874,0,-1,0,19.51874,294.3723,0,0,0,57.45777,20.54604,19.51874,0,0,38.73405,283.8976,36.91173,0,36.91173,418.272,99.58838,0.1153396,21.47061,45.96621,0,341.3553
