Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,46.25277,65.87669,50.03219,15.26879,15.26879,0,0,0,15.26879,302.9236,28.35803,0,0,46.25277,16.07241,15.26879,0,0,1.822324,317.1181,1.822324,0,1.822324,420.0009,100,0.1153374,16.79567,37.00222,0,363.3709
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,38.7374,63.23457,50.20944,43.72318,43.72318,0,0,0,43.72318,88.59695,0,0,0,38.7374,46.02439,43.72318,0,0,0,318.7582,0,7.286995,-7.286995,412.3197,98.17116,0.1153374,48.09549,30.98992,0,357.4956
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.02184,52.47752,49.03316,0,0,0,0,0,0,0,2.925178,0,0,11.02184,0,0,0,0,8.096662,311.4712,8.096662,0,8.096662,420.0009,100,0.1153278,0,8.817472,0,322.4931
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,46.29388,46.29388,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1153278,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,43.75601,43.75601,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1153278,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,41.64515,41.64515,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1153278,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,39.74377,39.74377,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1153278,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,37.88267,37.88267,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1153278,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,36.43246,36.43246,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1153278,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,35.30452,35.30452,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1153278,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,34.14435,34.14435,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1153278,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,33.1292,33.1292,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1153278,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,32.26714,32.26714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1153278,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,31.31644,31.31644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1153278,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,30.43021,30.43021,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1153278,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,29.72927,29.72927,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1153278,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.90204,37.86416,29.06862,14.86177,14.86177,0,0,0,14.86177,207.9298,0,0,0,30.90204,15.64396,14.86177,0,0,202.817,136.2229,15.25808,0,15.25808,242.0668,57.63483,0.1153096,16.34794,24.72163,0,167.1249
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,55.44736,47.79905,30.99418,38.73534,38.73534,0,0,0,38.73534,143.1441,0,0,0,55.44736,40.77405,38.73534,0,0,187.559,149.9552,14.67331,0,14.67331,255.9871,60.94919,0.1152922,42.60888,44.35789,0,205.4025
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,68.33031,57.60682,35.50594,0,0,0,-1,0,0,0,0,0,0,68.33031,0,0,0,0,172.8857,163.1611,68.33031,0,68.33031,320.8109,76.3834,0.115211,0,54.66425,0,231.4915
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,83.05837,69.25674,40.10632,0,0,0,0,0,0,0,0,0,0,83.05837,0,0,0,0,104.5553,224.6584,83.05837,0,83.05837,399.607,95.14434,0.1151124,0,66.44669,0,307.7168
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,92.62004,78.41305,43.61905,33.25806,33.25806,0,0,0,33.25806,278.489,36.11459,0,0,92.62004,35.00848,33.25806,0,0,21.49697,299.4109,21.49697,0,21.49697,420.0009,100,0.1150869,36.58386,74.09603,0,392.031
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,87.44199,79.20535,46.15691,0,0,0,0,0,0,0,87.44199,0,0,87.44199,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150869,0,69.95359,0,406.2002
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,89.67487,83.48218,48.44502,29.19441,29.19441,0,0,0,29.19441,307.1645,58.94391,0,0,89.67487,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1150869,32.11385,71.73989,0,408.4331
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,79.01611,79.63136,49.66964,44.31373,44.31373,0,-1,0,44.31373,178.3107,32.37009,0,0,79.01611,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1150869,48.7451,63.21289,0,397.7744
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,63.67713,72.83583,49.89523,0,0,0,0,0,0,0,63.67713,0,0,63.67713,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150869,0,50.9417,0,382.4354
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,42.13196,64.35937,50.08053,43.88475,43.88475,0,0,0,43.88475,96.00594,0,0,0,42.13196,46.19447,43.88475,0,0,0,318.7582,0,4.062509,-4.062509,415.7186,98.98042,0.1150869,48.27322,33.70557,0,360.8902
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.52608,53.74901,48.85591,5.51573,5.51573,0,0,0,5.51573,281.4873,5.206147,0,0,15.52608,5.806032,5.51573,0,0,4.513899,314.6957,4.513899,0,4.513899,420.0009,100,0.1150815,6.067303,12.42086,0,330.2218
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,46.10857,46.10857,47.6885,47.6885,0,0,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1150815,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,43.57071,43.57071,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1150815,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,41.44373,41.44373,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1150815,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1150815,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,37.68125,37.68125,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1150815,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,36.23104,36.23104,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1150815,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,35.1031,35.1031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1150815,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,33.94293,33.94293,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1150815,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,32.92779,32.92779,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1150815,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,32.04155,32.04155,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1150815,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,31.09086,31.09086,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1150815,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,30.20462,30.20462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1150815,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,29.50368,29.50368,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1150815,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.21686,37.39449,28.81886,0,0,0,0,0,0,0,0,0,0,30.21686,0,0,0,0,316.5419,33.8705,30.21686,0,30.21686,148.369,35.32589,0.1150457,0,24.17349,0,64.08736
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,57.14793,48.10737,30.75247,43.60201,43.60201,0,0,0,43.60201,131.0672,0,0,0,57.14793,45.89686,43.60201,0,0,286.325,61.06567,11.25107,0,11.25107,159.0427,37.86724,0.1150324,47.96222,45.71835,0,118.2136
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,75.5291,60.13591,35.28035,32.54898,32.54898,0,-1,0,32.54898,232.0475,0,0,0,75.5291,34.26209,32.54898,0,0,275.074,71.19164,41.26701,0,41.26701,198.1921,47.18849,0.1149836,35.80388,60.42327,0,146.7207
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,75.88252,65.93427,39.92907,4.629015,4.629015,0,0,0,4.629015,1639.28,0,0,0,75.88252,4.872648,4.629015,0,0,233.807,108.3319,71.00987,0,71.00987,265.558,63.22796,0.1148996,5.091917,60.70602,0,184.2145
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,94.00632,78.88383,43.4418,30.21559,30.21559,0,0,0,30.21559,311.1187,0,0,0,94.00632,31.80588,30.21559,0,0,162.7971,172.2408,62.20045,0,62.20045,324.5665,77.27758,0.1148262,33.23714,75.20506,0,266.2472
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,94.51115,82.67241,45.97966,26.74313,26.74313,0,0,0,26.74313,353.4035,0,0,0,94.51115,28.15066,26.74313,0,0,100.5966,228.2212,66.36049,0,66.36049,387.5216,92.26685,0.1147479,29.41744,75.60892,0,322.7324
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,89.65279,83.28128,48.30805,45.44222,45.44222,0,0,0,45.44222,197.2896,7.582712,0,0,89.65279,47.83392,45.44222,0,0,34.23616,287.9457,34.23616,0,34.23616,420.0009,100,0.1147076,49.98644,71.72224,0,377.5985
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,79.95245,79.91586,49.53267,9.191622,9.191622,0,-1,0,9.191622,869.8406,70.27706,0,0,79.95245,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1147076,10.11078,63.96196,0,398.7107
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,61.20441,71.56211,49.71798,24.7838,24.7838,0,0,0,24.7838,246.9533,35.11621,0,0,61.20441,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1147076,27.26218,48.96353,0,379.9626
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,41.09337,63.81744,49.94357,31.20181,31.20181,0,0,0,31.20181,131.7019,8.249363,0,0,41.09337,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1147076,34.32199,32.87469,0,359.8516
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,16.74763,54.00607,48.71894,7.891765,7.891765,0,0,0,7.891765,212.2165,8.440503,0,0,16.74763,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1147076,8.680942,13.3981,0,335.5059
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,45.95549,45.95549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147076,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,43.36929,43.36929,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1147076,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,41.24231,41.24231,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1147076,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,39.35704,39.35704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1147076,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,37.47983,37.47983,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1147076,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,36.02962,36.02962,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1147076,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,34.86946,34.86946,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1147076,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,33.71735,33.71735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1147076,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,32.69415,32.69415,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1147076,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,31.81596,31.81596,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1147076,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,30.86527,30.86527,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1147076,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,29.97903,29.97903,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1147076,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,29.2781,29.2781,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1147076,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,32.1329,37.73167,28.59328,62.17967,62.17967,0,0,0,62.17967,51.67751,0,7.105427E-15,0,32.1329,65.45229,62.17967,0,0,272.7303,73.30094,0,33.31938,-33.31938,126.1444,30.03433,0.1147076,68.39764,25.70632,0,105.4338
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,58.44878,48.28978,30.51883,44.31506,44.31506,0,0,0,44.31506,131.8937,0,0,0,58.44878,46.64743,44.31506,0,0,309.7519,39.98156,11.80135,0,11.80135,137.3402,32.69998,0.1146937,48.74657,46.75902,0,98.43034
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,69.18445,57.40058,35.05476,13.25792,13.25792,0,-1,0,13.25792,521.835,0,0,0,69.18445,13.9557,13.25792,0,0,297.9505,50.60277,55.22874,0,55.22874,189.7348,45.17485,0.1146287,14.58371,55.34756,0,119.7872
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,79.31499,67.13461,39.7196,21.13031,21.13031,0,0,0,21.13031,375.3612,0,0,0,79.31499,22.24243,21.13031,0,0,242.7218,100.3086,57.07255,0,57.07255,243.8785,58.0662,0.1145616,23.24334,63.45199,0,179.6236
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,82.44761,73.02518,43.28066,2.772763,2.772763,0,0,0,2.772763,2973.482,0,0,0,82.44761,2.918698,2.772763,0,0,185.6492,151.6739,79.52892,0,79.52892,319.3263,76.02991,0.1144683,3.050039,65.95809,0,234.1216
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,83.72916,76.91719,45.81853,15.00421,15.00421,0,0,0,15.00421,558.0377,0,0,0,83.72916,15.79391,15.00421,0,0,106.1203,223.25,67.93525,0,67.93525,383.7753,91.37489,0.1143887,16.50463,66.98332,0,306.9791
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,73.9414,75.25217,48.13081,0,0,0,0,0,0,0,35.75635,0,0,73.9414,0,0,0,0,38.18504,284.3917,38.18504,0,38.18504,420.0009,100,0.114344,0,59.15312,0,358.3331
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,70.00053,74.97884,49.35543,11.29506,11.29506,0,-1,0,11.29506,619.7448,58.11099,0,0,70.00053,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.114344,12.42456,56.00042,0,388.7588
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,56.80955,69.56339,49.58101,0,0,0,0,0,0,0,56.80955,0,0,56.80955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114344,0,45.44764,0,375.5678
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,41.57463,63.84575,49.8066,25.73681,25.73681,0,0,0,25.73681,161.5376,14.48324,0,0,41.57463,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.114344,28.31049,33.2597,0,360.3329
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,19.41202,54.7404,48.58198,53.08849,53.08849,0,0,0,53.08849,36.5654,0,0,0,19.41202,55.88262,53.08849,0,0,0,318.7582,0,36.4706,-36.4706,381.5575,90.84683,0.114344,58.39734,15.52962,0,338.1703
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,45.79436,45.79436,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,40.52289,282.2876,0,50.09079,-50.09079,328.7571,78.27535,0.114344,52.34487,0,0,282.2876
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,43.20815,43.20815,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,96.17931,232.1968,0,33.26487,-33.26487,293.6929,69.92673,0.114344,34.76179,0,0,232.1968
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,41.08118,41.08118,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,133.1403,198.932,0,11.76833,-11.76833,281.288,66.97319,0.114344,12.2979,0,0,198.932
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,39.20397,39.20397,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,146.2162,187.1637,0,28.43853,-28.43853,251.3111,59.83587,0.114344,29.71826,0,0,187.1637
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,37.3187,37.3187,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,177.8146,158.7251,0,16.81769,-16.81769,233.5837,55.61506,0.114344,17.57449,0,0,158.7251
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,35.84432,35.84432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.5009,141.9074,0,0,0,233.5837,55.61506,0.114344,0,0,0,141.9074
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,34.69221,34.69221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.5009,141.9074,0,0,0,233.5837,55.61506,0.114344,0,0,0,141.9074
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,33.51593,33.51593,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,196.5009,141.9074,0,15.48484,-15.48484,217.2613,51.72877,0.114344,16.18166,0,0,141.9074
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,32.49273,32.49273,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,213.7063,126.4226,0,35.30725,-35.30725,180.0442,42.86757,0.114344,36.89608,0,0,126.4226
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,31.59037,31.59037,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,252.9366,91.11533,0,25.37457,-25.37457,153.297,36.49922,0.114344,26.51643,0,0,91.11533
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,30.63162,30.63162,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,281.1305,65.74076,0,25.624,-25.624,126.2869,30.06826,0.114344,26.77708,0,0,65.74076
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,29.77761,29.77761,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,309.6016,40.11676,0,35.77456,-35.77456,88.57725,21.08978,0.114344,37.38442,0,0,40.11676
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,29.06862,29.06862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.3511,4.3422,0,0,0,88.57725,21.08978,0.114344,0,0,0,4.3422
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.50319,35.8168,28.36769,52.64864,52.64864,23.34552,0,8.174417,52.64864,50.33974,0,7.105427E-15,0,26.50319,30.84539,29.30312,0,0,349.3511,4.3422,0,4.3422,-4.3422,84.00017,20,0.114344,57.91351,21.20255,81,30.84539
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,42.53593,42.77755,30.29324,30.677,30.677,81,0,22.761,30.677,138.6574,0,0,0,42.53593,0,0,50.323,47.80685,354.1758,0,90.34279,0,90.34279,169.7069,40.40631,0.114413,33.7447,34.02875,81,42.53593
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,50.14545,50.30092,34.85334,13.41637,13.41637,0,-1,0,13.41637,373.7631,0,0,0,50.14545,14.1225,13.41637,0,0,263.833,81.30851,36.02296,0,36.02296,203.8812,48.54305,0.1143708,14.75801,40.11636,0,131.454
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,59.73328,59.02639,39.51818,0,0,0,0,0,0,0,0,0,0,59.73328,0,0,0,0,227.8101,113.7292,59.73328,0,59.73328,260.5492,62.0354,0.1143011,0,47.78663,0,173.4624
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,81.98874,72.55595,43.07925,47.177,47.177,0,0,0,47.177,173.7897,0,0,0,81.98874,49.66,47.177,0,0,168.0768,167.4891,32.32874,0,32.32874,291.2189,69.33771,0.1142633,51.8947,65.591,0,249.4779
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,81.74037,75.72074,45.63322,19.73786,19.73786,0,0,0,19.73786,414.1299,0,0,0,81.74037,20.7767,19.73786,0,0,135.748,196.585,60.96368,0,60.96368,349.0542,83.10797,0.1141923,21.71165,65.3923,0,278.3254
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,67.34499,72.12999,47.99384,24.14882,24.14882,0,0,0,24.14882,278.8749,0,0,0,67.34499,25.41981,24.14882,0,0,74.78436,251.4523,41.92518,0,41.92518,388.8279,92.57788,0.1141434,26.5637,53.87599,0,318.7973
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,58.33878,69.76941,49.21846,3.039105,3.039105,0,-1,0,3.039105,1919.604,22.28054,0,0,58.33878,3.199058,3.039105,0,0,32.85918,289.185,32.85918,0,32.85918,420.0009,100,0.1141052,3.343016,46.67102,0,347.5237
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,52.00502,67.46156,49.44405,51.99349,51.99349,0,0,0,51.99349,100.0222,0,7.105427E-15,0,52.00502,54.72999,51.99349,0,0,0,318.7582,0,2.724966,-2.724966,417.1285,99.3161,0.1141052,57.19284,41.60402,0,370.7632
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,36.40897,61.78909,49.66964,0,0,0,0,0,0,0,33.38123,0,0,36.40897,0,0,0,0,3.02774,316.0333,3.02774,0,3.02774,420.0009,100,0.1141017,0,29.12718,0,352.4422
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,15.39841,53.33279,48.49336,22.92529,22.92529,0,0,0,22.92529,67.16779,0,0,0,15.39841,24.13188,22.92529,0,0,0,318.7582,0,8.733473,-8.733473,410.795,97.80813,0.1141017,25.21782,12.31873,0,334.1566
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,45.65739,45.65739,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,9.703858,310.0247,0,7.78759,-7.78759,402.5861,95.85365,0.1141017,8.138031,0,0,310.0247
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,43.05508,43.05508,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,18.35674,302.2372,0,21.06443,-21.06443,380.3822,90.56702,0.1141017,22.01233,0,0,302.2372
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,40.92005,40.92005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.76166,281.1727,0,0,0,380.3822,90.56702,0.1141017,0,0,0,281.1727
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,39.01866,39.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.76166,281.1727,0,0,0,380.3822,90.56702,0.1141017,0,0,0,281.1727
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,37.14145,37.14145,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,41.76166,281.1727,0,22.94252,-22.94252,356.1987,84.80904,0.1141017,23.97494,0,0,281.1727
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,35.66707,35.66707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.25336,258.2302,0,0,0,356.1987,84.80904,0.1141017,0,0,0,258.2302
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,34.5069,34.5069,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,67.25336,258.2302,0,6.839826,-6.839826,348.9889,83.09243,0.1141017,7.147618,0,0,258.2302
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,33.33062,33.33062,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,74.85316,251.3904,0,35.79884,-35.79884,311.2536,74.10786,0.1141017,37.40979,0,0,251.3904
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,32.29131,32.29131,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,114.6296,215.5915,0,34.21494,-34.21494,275.1879,65.5208,0.1141017,35.7546,0,0,215.5915
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,31.40507,31.40507,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,152.6462,181.3766,0,23.26597,-23.26597,250.6634,59.68165,0.1141017,24.31293,0,0,181.3766
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,30.43021,30.43021,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,178.4973,158.1106,0,23.85613,-23.85613,225.5168,53.69438,0.1141017,24.92966,0,0,158.1106
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,29.56814,29.56814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.0041,134.2545,0,0,0,225.5168,53.69438,0.1141017,0,0,0,134.2545
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,28.8672,28.8672,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.0041,134.2545,0,11.1887,-11.1887,213.7229,50.88631,0.1141017,11.69219,0,0,134.2545
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.29369,35.56949,28.19044,58.48466,58.48466,0,0,0,58.48466,44.95826,0,7.105427E-15,0,26.29369,61.56281,58.48466,0,0,217.436,123.0658,0,35.26912,-35.26912,176.546,42.03468,0.1141017,64.33313,21.03495,0,149.3595
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,42.56252,42.5936,30.11599,17.2022,17.2022,0,0,0,17.2022,247.4249,0,0,0,42.56252,18.10758,17.2022,0,0,256.6239,87.79668,24.45494,0,24.45494,199.746,47.55848,0.1140732,18.92242,34.05001,0,130.3592
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,68.98111,56.83942,34.64387,34.90578,34.90578,0,-1,0,34.90578,197.6209,0,0,0,68.98111,36.74293,34.90578,0,0,232.169,109.8061,32.23818,0,32.23818,230.3298,54.84032,0.1140357,38.39636,55.18489,0,178.7872
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,80.73066,67.24267,39.31676,12.38472,12.38472,0,0,0,12.38472,651.8572,0,0,0,80.73066,13.03654,12.38472,0,0,199.9308,138.8205,67.69411,0,67.69411,294.5501,70.13084,0.1139571,13.62319,64.58453,0,219.5511
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,81.69061,72.18289,42.89394,16.95482,16.95482,0,0,0,16.95482,481.8134,0,0,0,81.69061,17.84718,16.95482,0,0,132.2367,199.7452,63.84342,0,63.84342,355.1173,84.55157,0.1138831,18.6503,65.35249,0,281.4358
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,77.82477,73.66634,45.45598,58.35198,58.35198,0,0,0,58.35198,133.3713,0,0,0,77.82477,61.42313,58.35198,0,0,68.39327,257.2043,16.40163,0,16.40163,370.6772,88.25631,0.1138641,64.18718,62.25982,0,335.0291
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,62.60505,69.88009,47.80854,0,0,0,0,0,0,0,10.61341,0,0,62.60505,0,0,0,0,51.99164,271.9658,51.99164,0,51.99164,420.0009,100,0.1138039,0,50.08404,0,334.5708
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,59.6669,70.16003,49.0815,33.52105,33.52105,0,-1,0,33.52105,177.9983,24.38158,0,0,59.6669,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1138039,36.87316,47.73352,0,378.4251
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,51.49387,67.1016,49.30709,4.396285,4.396285,0,0,0,4.396285,1171.304,46.8662,0,0,51.49387,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1138039,4.835913,41.19509,0,370.2521
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,32.53357,60.24722,49.53267,11.0587,11.0587,0,0,0,11.0587,294.1897,20.89283,0,0,32.53357,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1138039,12.16457,26.02686,0,351.2918
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.77153,51.97448,48.30805,5.929113,5.929113,0,0,0,5.929113,198.5378,5.53036,0,0,11.77153,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1138039,6.522025,9.417225,0,330.5298
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,45.52043,45.52043,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1138039,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,42.89394,42.89394,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1138039,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,40.76697,40.76697,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1138039,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,38.85753,38.85753,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1138039,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,36.98032,36.98032,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1138039,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1138039,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,34.35382,34.35382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1138039,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,33.17754,33.17754,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1138039,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,32.15434,32.15434,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1138039,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,31.24393,31.24393,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1138039,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,30.26907,30.26907,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1138039,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,29.43118,29.43118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1138039,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,28.70607,28.70607,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1138039,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.24709,33.64525,28.02931,0,0,0,0,0,0,0,0,0,0,20.24709,0,0,0,0,190.4032,147.3954,20.24709,0,20.24709,258.5766,61.56573,0.1137805,0,16.19767,0,167.6425
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.82556,34.36359,29.95486,6.498725,6.498725,0,0,0,6.498725,243.5179,0,0,0,15.82556,6.840764,6.498725,0,0,170.1561,165.6177,8.984795,0,8.984795,267.1003,63.59519,0.1137701,7.148598,12.66045,0,181.4433
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,37.83908,45.78717,34.46662,30.50932,30.50932,0,-1,0,30.50932,124.0247,0,0,0,37.83908,32.11507,30.50932,0,0,161.1713,173.7041,5.724014,0,5.724014,272.5306,64.88811,0.1137635,33.56025,30.27127,0,211.5431
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,41.4943,52.06305,39.13146,42.91486,42.91486,0,0,0,42.91486,96.68983,0,0,0,41.4943,45.17354,42.91486,0,0,155.4473,178.8557,0,3.679232,-3.679232,268.6523,63.96472,0.1137635,47.20635,33.19545,0,220.35
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.71417,46.20657,42.69252,55.86288,55.86288,0,0,0,55.86288,20.9695,0,7.105427E-15,0,11.71417,58.80303,55.86288,0,0,159.5353,175.1764,0,47.08886,-47.08886,219.0163,52.14664,0.1137635,61.44917,9.371333,0,186.8906
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,56.74304,64.52357,45.27067,67.13871,67.13871,81,0,22.761,67.13871,84.51613,0,0,0,56.74304,0,0,13.86129,13.16822,211.8563,128.0876,69.91126,0,69.91126,285.34,67.93795,0.1138561,73.85258,45.39443,81,184.8306
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,32.5636,58.20682,47.63129,34.0503,34.0503,81,0,22.761,34.0503,95.6338,0,0,0,32.5636,0,0,46.9497,44.60221,141.945,191.0077,77.16582,0,77.16582,358.5459,85.3679,0.1139403,37.45534,26.05088,81,223.5713
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,28.83366,58.26402,48.89619,33.91932,33.91932,0,-1,0,33.91932,85.00659,0,0,0,28.83366,35.70455,33.91932,0,0,64.77921,260.4569,0,6.870889,-6.870889,351.3033,83.64349,0.1139403,37.31125,23.06693,0,289.2906
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.648997,51.81277,49.12178,54.1082,54.1082,0,0,0,54.1082,15.98463,0,7.105427E-15,0,8.648997,56.95601,54.1082,0,0,72.41353,253.586,0,48.30701,-48.30701,300.3833,71.51968,0.1139403,59.51902,6.919198,0,262.235
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.559897,52.06339,49.39571,0,0,0,0,0,0,0,0,0,0,8.559897,0,0,0,0,126.088,205.279,8.559897,0,8.559897,308.5039,73.45316,0.1139304,0,6.847918,0,213.8389
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.891521,48.74791,48.17109,9.827579,9.827579,0,0,0,9.827579,19.24707,0,1.776357E-15,0,1.891521,10.34482,9.827579,0,0,117.5281,212.983,0,8.4533,-8.4533,299.5934,71.3316,0.1139304,10.81034,1.513217,0,214.8745
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,45.36735,45.36735,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,126.9206,204.5296,0,21.79123,-21.79123,276.6234,65.86258,0.1139304,22.77184,0,0,204.5296
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,42.73281,42.73281,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,151.1331,182.7384,0,17.24426,-17.24426,258.4463,61.53472,0.1139304,18.02025,0,0,182.7384
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,40.60583,40.60583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.2934,165.4942,0,0,0,258.4463,61.53472,0.1139304,0,0,0,165.4942
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,38.72862,38.72862,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,170.2934,165.4942,0,70.37677,-70.37677,184.2627,43.87199,0.1139304,73.54372,0,0,165.4942
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,36.84335,36.84335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.4898,95.11739,0,0,0,184.2627,43.87199,0.1139304,0,0,0,95.11739
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,35.36897,35.36897,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,248.4898,95.11739,0,17.12377,-17.12377,166.2127,39.57437,0.1139304,17.89434,0,0,95.11739
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,34.21686,34.21686,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,267.5162,77.99363,0,49.76359,-49.76359,113.7572,27.085,0.1139304,52.00295,0,0,77.99363
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,33.04058,33.04058,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,322.8091,28.23004,0,8.875861,-8.875861,104.4013,24.85739,0.1139304,9.275275,0,0,28.23004
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,31.99321,31.99321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.6712,19.35418,0,0,0,104.4013,24.85739,0.1139304,0,0,0,19.35418
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,31.09086,31.09086,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,332.6712,19.35418,0,2.660906,-2.660906,101.5964,24.18958,0.1139304,2.780646,0,0,19.35418
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,30.11599,30.11599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.6277,16.69327,0,0,0,101.5964,24.18958,0.1139304,0,0,0,16.69327
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,29.2781,29.2781,51.31778,51.31778,35.45917,0,11.23917,51.31778,0,0,0,0,0,16.69327,15.85861,0,0,335.6277,16.69327,0,16.69327,-16.69327,84.00017,20,0.1139304,56.44955,0,81,16.69327
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,28.57716,28.57716,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,354.1758,0,59.60889,0,59.60889,140.5501,33.46425,0.1140347,20.07919,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.16436,32.03355,27.86817,47.48022,47.48022,81,0,22.761,47.48022,31.93828,0,0,0,15.16436,0,0,33.51978,31.84379,294.5669,53.64799,47.00815,0,47.00815,185.146,44.08229,0.114117,52.22825,12.13149,81,68.81236
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,27.15392,37.50535,29.79373,0,0,72.31579,0,20.56389,0,0,0,0,0,27.15392,0,0,72.31579,68.7,247.5588,95.95533,95.85393,0,95.85393,276.081,65.73344,0.1141544,0,21.72314,81,123.1093
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,45.68549,48.15999,34.28131,28.48113,28.48113,0,-1,0,28.48113,160.4062,0,0,0,45.68549,29.98014,28.48113,0,0,151.7048,182.2239,15.70535,0,15.70535,290.9804,69.28091,0.1141363,31.32924,36.54839,0,227.9094
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,63.62032,59.79311,38.90587,0,0,0,0,0,0,0,0,0,0,63.62032,0,0,0,0,135.9995,196.3587,63.62032,0,63.62032,351.3359,83.65125,0.1140628,0,50.89626,0,259.979
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,65.61686,64.78848,42.48305,0,0,0,0,0,0,0,0,0,0,65.61686,0,0,0,0,72.37917,253.617,65.61686,0,65.61686,413.5855,98.47256,0.1139871,0,52.49349,0,319.2338
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,66.80509,68.36497,45.06926,0,0,0,0,0,0,0,60.04279,0,0,66.80509,0,0,0,0,6.762307,312.6721,6.762307,0,6.762307,420.0009,100,0.1139793,0,53.44408,0,379.4772
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,67.21741,71.40936,47.44598,5.295994,5.295994,0,0,0,5.295994,1269.212,61.64268,0,0,67.21741,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1139793,5.825593,53.77393,0,385.9756
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,68.58217,73.55927,48.71894,46.35714,46.35714,0,-1,0,46.35714,147.943,19.78518,0,0,68.58217,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1139793,50.99286,54.86573,0,387.3404
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,54.83125,68.07307,48.99287,20.56968,20.56968,0,0,0,20.56968,266.5635,33.17896,0,0,54.83125,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1139793,22.62664,43.865,0,373.5895
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,26.20897,57.70097,49.21846,25.64245,25.64245,0,0,0,25.64245,102.2093,0,0,0,26.20897,26.99205,25.64245,0,0,0,318.7582,0,0.7830728,-0.7830728,419.1754,99.80347,0.1139793,28.20669,20.96718,0,344.9672
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.50955,51.93752,48.04218,53.42,53.42,0,0,0,53.42,23.41735,0,7.105427E-15,0,12.50955,56.23158,53.42,0,0,0.8700809,317.9752,0,43.72203,-43.72203,373.0883,88.83038,0.1139793,58.762,10.00764,0,330.4847
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,45.20622,45.20622,62.49153,62.49153,20.25,0,7.39125,62.49153,0,0,7.105427E-15,0,0,44.46477,42.24153,0,0,49.45012,274.2531,0,44.46477,-44.46477,326.2184,77.67088,0.1139793,68.74068,0,81,274.2531
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,42.57973,42.57973,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,98.85542,229.7883,0,15.89444,-15.89444,309.4641,73.68179,0.1139793,16.60969,0,0,229.7883
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,40.42859,40.42859,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,116.5159,213.8939,0,19.45082,-19.45082,288.9612,68.80015,0.1139793,20.3261,0,0,213.8939
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,38.54332,38.54332,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,138.1279,194.4431,0,16.6847,-16.6847,271.374,64.61272,0.1139793,17.43552,0,0,194.4431
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,36.68222,36.68222,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,156.6665,177.7584,0,12.43318,-12.43318,258.2682,61.49232,0.1139793,12.99267,0,0,177.7584
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.21589,35.21589,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,170.4811,165.3252,0,28.32855,-28.32855,228.4073,54.38259,0.1139793,29.60334,0,0,165.3252
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,34.05573,34.05573,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,201.9573,136.9967,0,48.59032,-48.59032,177.1886,42.18769,0.1139793,50.77688,0,0,136.9967
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,32.85528,32.85528,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,255.9465,88.40634,0,23.49923,-23.49923,152.4183,36.28999,0.1139793,24.55669,0,0,88.40634
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,31.84013,31.84013,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,282.0568,64.90712,0,20.43916,-20.43916,130.8735,31.1603,0.1139793,21.35892,0,0,64.90712
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.92972,30.92972,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,304.767,44.46796,0,12.51982,-12.51982,117.6765,28.01815,0.1139793,13.08321,0,0,44.46796
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,29.95486,29.95486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.6779,31.94814,0,0,0,117.6765,28.01815,0.1139793,0,0,0,31.94814
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,29.11696,29.11696,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,318.6779,31.94814,0,6.036421,-6.036421,111.3135,26.50316,0.1139793,6.30806,0,0,31.94814
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,28.41603,28.41603,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,0,6.67529,6.341525,0,0,325.385,25.91171,0,6.67529,-6.67529,104.2771,24.82784,0.1139793,6.975677,0,0,25.91171
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.22822,31.33339,27.71509,0,0,0,0,0,0,0,0,0,0,13.22822,0,0,0,0,332.802,19.23643,13.22822,0,13.22822,116.8265,27.81578,0.1139641,0,10.58257,0,32.46464
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.67525,35.1231,29.61648,29.93153,29.93153,0,0,0,29.93153,65.73418,0,3.552714E-15,0,19.67525,31.50688,29.93153,0,0,319.5738,31.14182,0,11.83163,-11.83163,104.3549,24.84635,0.1139641,32.92469,15.7402,0,50.81707
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,25.63292,41.57032,34.10407,29.35789,29.35789,0,-1,0,29.35789,87.31185,0,3.552714E-15,9.078746,25.63292,30.90305,29.35789,0,0,332.72,19.31019,0,5.270125,-5.270125,98.7997,23.52369,0.1139641,32.29368,20.50634,0,44.94311
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.51956,42.39423,38.72862,21.18316,21.18316,81,0,22.761,21.18316,59.10148,0,0,0,12.51956,0,0,59.81684,56.826,338.5757,14.04007,69.34556,0,69.34556,164.5867,39.18723,0.1140568,23.30147,10.01565,81,26.55963
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,49.78094,58.47878,42.28163,0,0,72.31579,0,20.56389,0,0,0,0,0,49.78094,0,0,72.31579,68.7,269.2302,76.45107,118.4809,0,118.4809,276.9876,65.94929,0.1140681,0,39.82475,81,126.232
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,33.80518,55.68483,44.89201,32.97271,32.97271,81,0,22.761,32.97271,102.5248,0,0,0,33.80518,0,0,48.02729,45.62593,150.7492,183.0839,79.43111,0,79.43111,352.3425,83.89091,0.1141489,36.26997,27.04415,81,216.8891
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,25.94497,55.54424,47.26874,44.6255,44.6255,0,0,0,44.6255,58.13933,0,0,0,25.94497,46.97421,44.6255,0,0,71.31812,254.5719,0,21.02924,-21.02924,330.1758,78.61312,0.1141489,49.08805,20.75597,0,280.5169
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,46.54997,64.30358,48.53364,0,0,0,-1,0,0,0,0,0,0,46.54997,0,0,0,0,94.68394,233.5427,46.54997,0,46.54997,374.3369,89.12767,0.1140954,0,37.23998,0,280.0927
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,37.72764,61.32565,48.80757,59.28761,59.28761,0,0,0,59.28761,63.63496,0,0,0,37.72764,62.408,59.28761,0,0,48.13396,275.4377,0,24.68036,-24.68036,348.3216,82.93354,0.1140954,65.21637,30.18211,0,313.1653
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,19.25749,55.21016,49.0815,48.72638,48.72638,0,0,0,48.72638,39.52169,0,7.105427E-15,0,19.25749,51.29093,48.72638,0,0,75.55659,250.7573,0,32.03344,-32.03344,314.5554,74.89398,0.1140954,53.59902,15.40599,0,270.0148
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.675495,49.28769,47.85688,27.12596,27.12596,0,0,0,27.12596,17.23623,0,0,0,4.675495,28.55364,27.12596,0,0,111.1493,218.7239,0,23.87815,-23.87815,289.3856,68.90119,0.1140954,29.83856,3.740396,0,223.3994
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,45.02092,45.02092,37.10776,37.10776,0,0,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,137.6806,194.8457,0,39.0608,-39.0608,248.2119,59.09795,0.1140954,40.81853,0,0,194.8457
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,42.39442,42.39442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.0815,155.7849,0,0,0,248.2119,59.09795,0.1140954,0,0,0,155.7849
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,40.26745,40.26745,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,181.0815,155.7849,0,20.57281,-20.57281,226.5262,53.93471,0.1140954,21.49859,0,0,155.7849
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,38.38218,38.38218,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,203.9401,135.2121,0,28.63541,-28.63541,196.3419,46.74797,0.1140954,29.924,0,0,135.2121
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,36.55331,36.55331,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,235.7573,106.5767,0,9.105356,-9.105356,186.744,44.46276,0.1140954,9.515098,0,0,106.5767
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,35.05476,35.05476,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,245.8743,97.47134,0,31.04839,-31.04839,154.0161,36.67043,0.1140954,32.44557,0,0,97.47134
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,33.89459,33.89459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.3725,66.42294,0,0,0,154.0161,36.67043,0.1140954,0,0,0,66.42294
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,32.69415,32.69415,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,280.3725,66.42294,0,18.0199,-18.0199,135.0215,32.1479,0.1140954,18.83079,0,0,66.42294
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,31.679,31.679,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,300.3947,48.40305,0,5.136308,-5.136308,129.6073,30.85882,0.1140954,5.367442,0,0,48.40305
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,30.75247,30.75247,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,306.1017,43.26674,0,22.50841,-22.50841,105.8814,25.2098,0.1140954,23.52128,0,0,43.26674
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,29.77761,29.77761,20.77447,19.72041,0,-1,0,19.72041,0,0,1.054052,3.131499,0,20.75833,19.72041,0,0,331.111,20.75833,0,20.75833,-20.75833,84.00017,20,0.1140954,22.85191,0,0,20.75833
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,28.93971,28.93971,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1141808,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,28.23072,28.23072,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1142725,31.07248,0,81,61.83
