Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.86777,31.04337,27.52979,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2738.809,0,0,0,12.86777,0,0,72.31579,68.7,235.3611,106.9332,81.56777,0,81.56777,274.0996,65.26169,0.1143273,0.5168142,10.29422,81,119.801
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.52781,36.93873,29.43118,15.91561,15.91561,81,0,22.761,15.91561,166.6779,0,0,0,26.52781,0,0,65.08439,61.83017,153.7934,180.3442,88.35797,0,88.35797,357.9234,85.21968,0.1143974,17.50717,21.22224,81,206.872
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.57578,40.42327,33.89459,26.3582,26.3582,0,-1,0,26.3582,85.64993,0,0,0,22.57578,27.74548,26.3582,0,0,65.43539,259.8664,0,5.169694,-5.169694,352.4741,83.92223,0.1143974,28.99402,18.06063,0,282.4422
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,38.59183,50.39037,38.49498,1.968719,1.968719,0,0,0,1.968719,1960.251,0,0,0,38.59183,2.072336,1.968719,0,0,71.17949,254.6967,36.51949,0,36.51949,387.1195,92.17112,0.1143554,2.165591,30.87346,0,293.2885
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,55.52894,60.35779,42.05605,19.44057,19.44057,0,0,0,19.44057,285.6344,0.4051897,0,0,55.52894,20.46375,19.44057,0,0,34.66,287.5642,34.66,0,34.66,420.0009,100,0.1143156,21.38462,44.42315,0,343.0932
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,69.53215,69.01982,44.65836,40.66864,40.66864,0,0,0,40.66864,170.9724,26.72306,0,0,69.53215,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.1143156,44.7355,55.62572,0,388.2904
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,58.91144,67.45203,47.04315,39.23601,39.23601,0,0,0,39.23601,150.1463,17.61037,0,0,58.91144,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1143156,43.15961,47.12915,0,377.6696
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,43.86329,63.09016,48.35639,29.44944,29.44944,0,-1,0,29.44944,148.9444,12.86387,0,0,43.86329,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1143156,32.39439,35.09063,0,362.6215
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,45.68033,64.08148,48.63032,17.02021,17.02021,0,0,0,17.02021,268.3888,27.76432,0,0,45.68033,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1143156,18.72223,36.54426,0,364.4386
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,16.1501,53.95258,48.85591,0,0,0,0,0,0,0,16.1501,0,0,16.1501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143156,0,12.92008,0,334.9083
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.381594,50.61594,47.71991,0,0,0,0,0,0,0,9.381594,0,0,9.381594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143156,0,7.505275,0,328.1398
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,44.86784,44.86784,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1143156,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,42.21718,42.21718,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1143156,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,40.08215,40.08215,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1143156,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,38.20493,38.20493,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1143156,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,36.368,36.368,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1143156,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,34.86946,34.86946,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1143156,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,33.71735,33.71735,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1143156,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,32.5169,32.5169,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1143156,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,31.47758,31.47758,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1143156,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,30.56717,30.56717,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1143156,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,29.56814,29.56814,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1143156,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,28.75441,28.75441,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1144065,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,28.02931,28.02931,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1144745,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.03292,36.06384,27.32837,49.05645,49.05645,81,0,22.761,49.05645,63.25961,0,0,0,31.03292,0,0,31.94355,30.34637,235.6317,106.6897,61.37929,0,61.37929,254.6905,60.64046,0.1145752,53.96209,24.82633,81,137.7226
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,57.21975,46.41801,29.22976,60.52873,60.52873,81,0,22.761,60.52873,94.53321,0,0,0,57.21975,0,0,20.47127,19.44771,174.2524,161.931,76.66746,0,76.66746,327.4236,77.95784,0.1146583,66.5816,45.7758,81,219.1508
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,74.07786,57.66205,33.69318,39.87358,39.87358,0,-1,0,39.87358,185.7818,0,0,0,74.07786,41.97219,39.87358,0,0,97.58498,230.9317,32.10566,0,32.10566,357.8817,85.20976,0.1146214,43.86094,59.26229,0,305.0096
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,77.51299,64.57999,38.26939,25.9881,25.9881,0,0,0,25.9881,298.2634,0,0,0,77.51299,27.35589,25.9881,0,0,65.47932,259.8268,50.15709,0,50.15709,405.4649,96.53907,0.1145639,28.58691,62.01039,0,337.3398
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,66.42102,64.33759,41.83046,37.76474,37.76474,0,0,0,37.76474,175.8811,11.34644,0,0,66.42102,39.75236,37.76474,0,0,15.32223,304.9682,15.32223,0,15.32223,420.0009,100,0.1145463,41.54121,53.13682,0,371.3893
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,66.48158,67.46661,44.43277,49.90998,49.90998,0,0,0,49.90998,133.203,13.94475,0,0,66.48158,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1145463,54.90098,53.18526,0,385.2398
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,69.20514,71.50726,46.81756,10.56485,10.56485,0,0,0,10.56485,655.0511,58.08425,0,0,69.20514,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1145463,11.62133,55.36411,0,387.9634
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,51.86824,65.90218,48.13081,39.3648,39.3648,0,-1,0,39.3648,131.763,10.43161,0,0,51.86824,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1145463,43.30127,41.49459,0,370.6265
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,49.11969,65.13509,48.39668,0,0,0,0,0,0,0,49.11969,0,0,49.11969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145463,0,39.29575,0,367.8779
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,29.44177,58.23405,48.6706,14.69748,14.69748,0,0,0,14.69748,200.3186,13.97075,0,0,29.44177,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1145463,16.16722,23.55342,0,348.2
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,17.45062,53.01553,47.54266,37.05075,37.05075,0,0,0,37.05075,47.09924,0,0,0,17.45062,39.00079,37.05075,0,0,0,318.7582,0,21.55017,-21.55017,397.285,94.59147,0.1145463,40.75583,13.9605,0,336.2088
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,44.68253,44.68253,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,23.94463,297.2081,0,34.2171,-34.2171,361.217,86.00387,0.1145463,35.75687,0,0,297.2081
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,42.03188,42.03188,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,61.96363,262.991,0,35.03402,-35.03402,324.2879,77.21124,0.1145463,36.61056,0,0,262.991
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,39.9049,39.9049,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,100.8903,227.9569,0,22.86288,-22.86288,300.1883,71.47326,0.1145463,23.89171,0,0,227.9569
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,38.0438,38.0438,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,126.2935,205.094,0,34.89788,-34.89788,263.4027,62.7148,0.1145463,36.46828,0,0,205.094
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,36.19075,36.19075,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,165.069,170.1962,0,42.93905,-42.93905,218.1409,51.93822,0.1145463,44.87131,0,0,170.1962
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,34.69221,34.69221,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,212.779,127.2571,0,32.09052,-32.09052,184.3146,43.88433,0.1145463,33.5346,0,0,127.2571
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,33.5401,33.5401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.4352,95.1666,0,0,0,184.3146,43.88433,0.1145463,0,0,0,95.1666
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,32.33159,32.33159,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,248.4352,95.1666,0,54.24121,-54.24121,127.1393,30.27121,0.1145463,56.68206,0,0,95.1666
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,31.29227,31.29227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.7032,40.92539,0,0,0,127.1393,30.27121,0.1145463,0,0,0,40.92539
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,30.36575,30.36575,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,308.7032,40.92539,0,26.54892,-26.54892,99.1543,23.60812,0.1145463,27.74362,0,0,40.92539
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,29.39089,29.39089,34.10821,13.65765,0,-1,0,13.65765,0,0,20.45056,23.86138,0,14.37647,13.65765,0,0,338.2019,14.37647,0,14.37647,-14.37647,84.00017,20,0.1145463,37.51903,0,0,14.37647
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,28.55299,28.55299,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1146455,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,27.85206,27.85206,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.114713,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.09661,34.98383,27.12695,46.73132,46.73132,81,0,22.761,46.73132,60.12373,0,0,0,28.09661,0,0,34.26868,32.55524,222.9184,118.1317,60.65186,0,60.65186,266.0613,63.3478,0.1148141,51.40445,22.47729,81,146.2283
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,59.82713,47.07614,29.02834,83.81422,83.81422,81,0,22.761,83.81422,71.38065,0,0,0,59.82713,2.962332,2.814215,0,0,162.2665,172.7184,56.8648,0,56.8648,320.008,76.19222,0.1149005,92.19564,47.8617,81,232.5455
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,74.1687,57.42767,33.46759,18.35409,18.35409,0,-1,0,18.35409,404.0991,0,0,0,74.1687,19.32009,18.35409,0,0,105.4017,223.8967,54.84861,0,54.84861,372.0419,88.58124,0.1148377,20.1895,59.33496,0,298.0654
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,77.49305,64.32449,38.06797,22.22148,22.22148,0,0,0,22.22148,348.7303,3.548898,0,0,77.49305,23.39103,22.22148,0,0,50.55312,273.2604,50.55312,0,50.55312,420.0009,100,0.1147798,24.44363,61.99444,0,350.7535
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,87.32631,73.13508,41.60487,11.72982,11.72982,0,0,0,11.72982,744.4811,74.97913,0,0,87.32631,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1147798,12.9028,69.86105,0,406.0845
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,91.84068,78.81432,44.20719,56.51505,56.51505,0,0,0,56.51505,162.5066,32.35116,0,0,91.84068,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1147798,62.16655,73.47254,0,410.5989
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,88.33904,80.23745,46.58392,14.95132,14.95132,0,0,0,14.95132,590.8445,72.60081,0,0,88.33904,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1147798,16.44645,70.67123,0,407.0973
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,77.18991,76.53209,47.9455,15.16409,15.16409,0,-1,0,15.16409,509.0309,61.22771,0,0,77.18991,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1147798,16.6805,61.75193,0,395.9482
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,62.57946,70.35888,48.21943,28.25335,28.25335,0,0,0,28.25335,221.4939,32.83908,0,0,62.57946,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1147798,31.07869,50.06356,0,381.3377
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,40.60368,62.03193,48.49336,16.90741,16.90741,0,0,0,16.90741,240.1531,22.80641,0,0,40.60368,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1147798,18.59815,32.48294,0,359.3619
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.56294,52.53531,47.35736,27.02539,27.02539,0,0,0,27.02539,61.28658,0,0,0,16.56294,28.44778,27.02539,0,0,0,318.7582,0,11.88484,-11.88484,407.4731,97.01721,0.1147798,29.72793,13.25035,0,335.3212
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,44.52945,44.52945,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.20538,306.8734,0,6.643805,-6.643805,400.4699,95.34979,0.1147798,6.942776,0,0,306.8734
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.87074,41.87074,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,20.58739,300.2296,0,27.34375,-27.34375,371.6471,88.48722,0.1147798,28.57422,0,0,300.2296
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,39.74377,39.74377,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,50.96933,272.8858,0,15.49371,-15.49371,355.3153,84.59871,0.1147798,16.19093,0,0,272.8858
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,37.86655,37.86655,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.18457,257.3921,0,51.25933,-51.25933,301.2832,71.73395,0.1147798,53.56601,0,0,257.3921
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,36.02962,36.02962,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.1394,206.1328,0,41.76657,-41.76657,257.2574,61.25163,0.1147798,43.64606,0,0,206.1328
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,34.53107,34.53107,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,171.5467,164.3662,0,22.65271,-22.65271,233.3793,55.56639,0.1147798,23.67208,0,0,164.3662
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,33.35479,33.35479,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,196.7164,141.7135,0,39.41022,-39.41022,191.8373,45.67545,0.1147798,41.18369,0,0,141.7135
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,32.15434,32.15434,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,240.5055,102.3033,0,43.57081,-43.57081,145.9096,34.74032,0.1147798,45.53149,0,0,102.3033
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,31.13114,31.13114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.9175,58.73246,0,0,0,145.9096,34.74032,0.1147798,0,0,0,58.73246
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,30.20462,30.20462,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,288.9175,58.73246,0,44.77941,-44.77941,98.70798,23.50185,0.1147798,46.79448,0,0,58.73246
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,29.20559,29.20559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.6724,13.95306,0,0,0,98.70798,23.50185,0.1147798,0,0,0,13.95306
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,28.39186,28.39186,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,338.6724,13.95306,63.50609,0,63.50609,158.9552,37.84639,0.1148773,15.56663,0,81,13.95306
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,27.66675,27.66675,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.1663,71.10854,63.60365,0,63.60365,219.2949,52.21296,0.1149746,15.45367,0,81,71.10854
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.15585,36.91363,26.96582,2.064316,2.064316,74.3801,0,21.08617,2.064316,1703.027,0,0,0,35.15585,0,0,72.31579,68.7,211.5627,128.3518,103.8559,0,103.8559,317.8212,75.67156,0.1150072,2.270747,28.12468,81,163.5077
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,62.21674,47.65821,28.81886,46.30953,46.30953,81,0,22.761,46.30953,134.3497,0,0,0,62.21674,0,0,34.69047,32.95594,107.7068,221.8221,95.17268,0,95.17268,408.1099,97.16883,0.1150682,50.94049,49.77339,81,284.0388
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,78.52729,58.88802,33.26617,38.97611,38.97611,0,-1,0,38.97611,201.4755,24.96568,0,0,78.52729,41.02748,38.97611,0,0,12.53413,307.4775,12.53413,0,12.53413,420.0009,100,0.1150538,42.87372,62.82183,0,386.0048
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,90.02919,69.49352,37.84238,30.34086,30.34086,0,0,0,30.34086,296.7259,58.09145,0,0,90.02919,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1150538,33.37494,72.02335,0,408.7874
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,92.52807,75.34064,41.37928,7.523621,7.523621,0,0,0,7.523621,1229.834,84.60847,0,0,92.52807,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1150538,8.275983,74.02245,0,411.2863
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,87.49983,76.37127,44.00577,33.67128,33.67128,0,0,0,33.67128,259.8649,52.05638,0,0,87.49983,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1150538,37.03841,69.99986,0,406.2581
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,80.31335,76.05028,46.41472,48.80542,48.80542,0,0,0,48.80542,164.5583,28.93923,0,0,80.31335,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1150538,53.68596,64.25068,0,399.0716
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,70.8358,73.33364,47.71991,0,0,0,-1,0,0,0,70.8358,0,0,70.8358,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150538,0,56.66864,0,389.594
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,54.86388,66.98554,48.04218,39.59422,39.59422,0,0,0,39.59422,138.5654,13.18576,0,0,54.86388,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1150538,43.55364,43.8911,0,373.6221
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,29.88034,57.99838,48.30805,33.72273,33.72273,0,0,0,33.72273,88.60593,0,7.105427E-15,0,29.88034,35.49761,33.72273,0,0,0,318.7582,0,5.617272,-5.617272,414.0797,98.59021,0.1150538,37.095,23.90427,0,348.6385
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.83003,51.47347,47.18011,40.18494,40.18494,0,0,0,40.18494,34.41597,0,7.105427E-15,0,13.83003,42.29993,40.18494,0,0,6.241414,313.141,0,28.4699,-28.4699,384.0698,91.44501,0.1150538,44.20343,11.06403,0,326.971
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,44.34415,44.34415,104.2458,104.2458,35.54585,0,11.2611,104.2458,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,37.87463,284.6711,0,72.31579,-72.31579,307.8423,73.29563,0.1150538,114.6704,0,81,284.6711
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,41.69349,41.69349,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,118.2255,212.3553,0,9.410263,-9.410263,297.923,70.9339,0.1150538,9.833724,0,0,212.3553
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,39.56652,39.56652,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,128.6814,202.945,0,25.29667,-25.29667,271.2579,64.5851,0.1150538,26.43502,0,0,202.945
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,37.70542,37.70542,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,156.7888,177.6483,0,18.27556,-18.27556,251.9938,59.99841,0.1150538,19.09796,0,0,177.6483
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.86849,35.86849,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,177.095,159.3728,0,21.45171,-21.45171,229.3817,54.61459,0.1150538,22.41704,0,0,159.3728
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,34.37799,34.37799,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,200.9302,137.9211,0,16.7536,-16.7536,211.7219,50.40987,0.1150538,17.50751,0,0,137.9211
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,33.21783,33.21783,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,219.5453,121.1675,0,18.29166,-18.29166,192.4408,45.81914,0.1150538,19.11478,0,0,121.1675
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,32.01738,32.01738,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,239.8694,102.8758,0,39.00001,-39.00001,151.3312,36.03116,0.1150538,40.75501,0,0,102.8758
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,30.97806,30.97806,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,283.2027,63.87579,0,18.15307,-18.15307,132.1962,31.47521,0.1150538,18.96996,0,0,63.87579
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,30.04349,30.04349,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,303.3728,45.72272,0,10.81917,-10.81917,120.7917,28.75988,0.1150538,11.30603,0,0,45.72272
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,29.06862,29.06862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.3941,34.90355,0,0,0,120.7917,28.75988,0.1150538,0,0,0,34.90355
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,28.25489,28.25489,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,315.3941,34.90355,0,26.0386,-26.0386,93.34465,22.22487,0.1150538,27.21034,0,0,34.90355
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,27.52979,27.52979,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,344.3259,8.864955,0,6.714673,-6.714673,86.26676,20.53967,0.1150538,29.29183,0,81,8.864955
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.93248,34.30495,26.80469,18.33127,18.33127,81,0,22.761,18.33127,146.921,0,0,0,26.93248,0,0,62.66873,59.53529,351.7866,2.150282,86.46777,0,86.46777,168.2973,40.07071,0.1151246,20.1644,21.54598,81,29.08276
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,42.77473,41.11353,28.68995,37.46041,37.46041,81,0,22.761,37.46041,114.1865,0,0,0,42.77473,0,0,43.53959,41.36261,265.3188,79.97128,84.13734,0,84.13734,248.117,59.07535,0.115198,41.20646,34.21978,81,122.746
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,60.10769,51.77806,33.08086,9.498018,9.498018,0,-1,0,9.498018,632.8446,0,0,0,60.10769,9.997913,9.498018,0,0,181.1815,155.6949,50.10978,0,50.10978,295.6553,70.39397,0.1151407,10.44782,48.08615,0,215.8026
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,80.74771,65.18253,37.65708,37.2071,37.2071,0,0,0,37.2071,217.0223,0,0,0,80.74771,39.16536,37.2071,0,0,131.0717,200.7937,41.58235,0,41.58235,335.1038,79.78645,0.1150933,40.9278,64.59817,0,281.5414
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,81.74677,70.01888,41.16981,8.731243,8.731243,0,0,0,8.731243,936.2558,0,0,0,81.74677,9.190783,8.731243,0,0,89.48937,238.2178,72.55599,0,72.55599,403.9364,96.17515,0.1150105,9.604368,65.39742,0,319.9646
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,76.59769,71.03769,43.80435,39.3494,39.3494,0,0,0,39.3494,194.6604,18.24388,0,0,76.59769,41.42042,39.3494,0,0,16.93338,303.5182,16.93338,0,16.93338,420.0009,100,0.1149913,43.28434,61.27815,0,380.1159
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,84.19147,77.68145,46.22942,0,0,0,0,0,0,0,84.19147,0,0,84.19147,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149913,0,67.35318,0,402.9497
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,75.69472,75.37245,47.58295,10.08731,10.08731,0,-1,0,10.08731,750.3953,65.07649,0,0,75.69472,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1149913,11.09604,60.55577,0,394.4529
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,59.95084,68.8331,47.85688,27.58471,27.58471,0,0,0,27.58471,217.3336,30.9143,0,0,59.95084,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1149913,30.34318,47.96067,0,378.7091
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,34.29823,59.40132,48.17109,0,0,0,0,0,0,0,34.29823,0,0,34.29823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149913,0,27.43858,0,353.0565
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.67368,52.5696,47.04315,14.05356,14.05356,0,0,0,14.05356,125.7595,2.880465,0,0,17.67368,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1149913,15.45891,14.13894,0,336.4319
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,44.20719,44.20719,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1149913,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,41.55653,41.55653,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1149913,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,39.45372,39.45372,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1149913,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,37.59262,37.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1149913,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,35.73153,35.73153,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1149913,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,34.24103,34.24103,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1149913,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,33.08086,33.08086,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1149913,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,31.88041,31.88041,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1149913,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,30.8411,30.8411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1149913,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,29.91458,29.91458,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1149913,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,28.91554,28.91554,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1149913,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,28.10181,28.10181,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1149913,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,27.36866,27.36866,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1149913,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.17357,33.04801,26.64355,38.45497,38.45497,81,0,22.761,38.45497,60.26159,7.105427E-15,0,0,23.17357,0,0,42.54503,40.41778,332.8587,19.18536,63.59135,0,63.59135,164.5514,39.17882,0.1150879,42.30046,18.53886,81,42.35893
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,40.71687,40.29422,28.52882,19.8841,19.8841,81,0,22.761,19.8841,204.771,0,0,0,40.71687,0,0,61.1159,58.06011,269.2674,76.41758,98.77697,0,98.77697,258.2594,61.49022,0.1151444,21.87251,32.57349,81,117.1344
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,68.78553,54.72314,32.90362,17.53436,17.53436,0,-1,0,17.53436,392.2899,0,0,0,68.78553,18.45722,17.53436,0,0,170.4904,165.3168,50.32831,0,50.32831,306.0051,72.8582,0.1150871,19.2878,55.02843,0,234.1024
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,54.99484,54.92413,37.45566,22.82383,22.82383,0,0,0,22.82383,240.9536,0,0,0,54.99484,24.02508,22.82383,0,0,120.1621,210.6123,30.96976,0,30.96976,335.3856,79.85355,0.1150519,25.10621,43.99587,0,265.6072
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,76.35531,67.41302,40.96839,5.451407,5.451407,0,0,0,5.451407,1400.653,0,0,0,76.35531,5.738323,5.451407,0,0,89.19234,238.4851,70.61698,0,70.61698,402.3787,95.80426,0.1149717,5.996548,61.08424,0,314.8404
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,73.17695,69.28197,43.59488,37.87646,37.87646,0,0,0,37.87646,193.199,14.73162,0,0,73.17695,39.86996,37.87646,0,0,18.57537,302.0404,18.57537,0,18.57537,420.0009,100,0.1149506,41.66411,58.54156,0,375.2173
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,80.07638,75.46197,46.04412,24.36156,24.36156,0,0,0,24.36156,328.6997,54.43263,0,0,80.07638,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1149506,26.79771,64.0611,0,398.8346
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,71.06543,73.04826,47.4057,19.65696,19.65696,0,-1,0,19.65696,361.5281,50.37389,0,0,71.06543,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1149506,21.62266,56.85234,0,389.8236
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,62.99961,69.94028,47.71991,34.78117,34.78117,0,0,0,34.78117,181.1314,26.38785,0,0,62.99961,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1149506,38.25929,50.39968,0,381.7578
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,44.57302,63.00549,48.04218,19.54749,19.54749,0,0,0,19.54749,228.0243,23.99671,0,0,44.57302,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1149506,21.50224,35.65841,0,363.3312
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.60588,51.43938,46.90619,12.17154,12.17154,0,0,0,12.17154,120.0003,1.793731,0,0,14.60588,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1149506,13.3887,11.68471,0,333.3641
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.07022,44.07022,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1149506,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,41.41956,41.41956,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1149506,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,39.33287,39.33287,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1149506,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,37.47983,37.47983,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1149506,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,35.61873,35.61873,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1149506,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,34.12824,34.12824,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1149506,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,32.96807,32.96807,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1149506,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,31.76762,31.76762,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1149506,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1149506,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,29.79373,29.79373,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1149506,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,28.80275,28.80275,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1149506,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,27.98097,27.98097,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1150521,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,27.25586,27.25586,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1151174,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.595322,27.76124,26.53076,44.21948,44.21948,81,0,22.761,44.21948,10.39208,0,0,0,4.595322,0,0,36.78052,34.94149,260.6805,84.14581,39.53681,0,39.53681,210.2056,50.04884,0.1151866,48.64143,3.676258,81,88.74113
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.06151,33.94219,28.36769,24.17512,24.17512,81,0,22.761,24.17512,82.98412,0,0,0,20.06151,0,0,56.82488,53.98363,221.1436,119.7289,74.04514,0,74.04514,280.451,66.7739,0.1152708,26.59264,16.04921,81,139.7905
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,34.43482,42.854,32.74249,0,0,0,-1,0,0,0,0,0,0,34.43482,0,0,0,0,147.0985,186.3696,34.43482,0,34.43482,313.1187,74.55192,0.1152317,0,27.54786,0,220.8044
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,39.56856,49.36958,37.25424,45.57909,45.57909,0,0,0,45.57909,86.81296,0,0,0,39.56856,47.978,45.57909,0,0,112.6637,217.3609,0,8.409436,-8.409436,304.2544,72.44137,0.1152317,50.137,31.65485,0,256.9295
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,55.99025,59.08415,40.79114,31.32531,31.32531,0,0,0,31.32531,178.7381,0,0,0,55.99025,32.97401,31.32531,0,0,122.0075,208.9515,23.01624,0,23.01624,326.0895,77.6402,0.1152056,34.45784,44.7922,0,264.9417
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,46.67683,58.61938,43.41763,0,0,0,0,0,0,0,0,0,0,46.67683,0,0,0,0,98.99126,229.6661,46.67683,0,46.67683,370.371,88.1834,0.1151527,0,37.34146,0,276.3429
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,48.76062,62.10987,45.8427,21.11104,21.11104,0,0,0,21.11104,230.9722,0,0,0,48.76062,22.22214,21.11104,0,0,52.31444,271.6752,26.53848,0,26.53848,395.5476,94.17782,0.1151226,23.22214,39.0085,0,320.4359
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,55.30806,66.21213,47.2204,36.87745,36.87745,0,-1,0,36.87745,149.978,0,0,0,55.30806,38.81836,36.87745,0,0,25.77596,295.5599,16.48969,0,16.48969,411.1911,97.90245,0.1151039,40.56519,44.24645,0,350.8679
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,39.38688,60.54053,47.54266,33.21154,33.21154,0,0,0,33.21154,118.594,0,0,0,39.38688,34.95951,33.21154,0,0,9.286264,310.4006,4.427366,0,4.427366,415.3913,98.90249,0.1150989,36.53269,31.5095,0,349.7875
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,28.70762,57.11092,47.85688,39.78477,39.78477,0,0,0,39.78477,72.15732,0,0,0,28.70762,41.8787,39.78477,0,0,4.858899,314.3852,0,13.17108,-13.17108,401.5078,95.59689,0.1150989,43.76324,22.9661,0,343.0928
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.18659,50.16388,46.72088,66.17151,66.17151,20.25,0,7.39125,66.17151,16.90546,0,0,0,11.18659,48.33843,45.92151,0,0,19.49343,301.2141,0,37.15183,-37.15183,362.3463,86.27275,0.1150989,72.78866,8.949276,81,312.4007
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,43.93326,43.93326,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,60.77325,264.0623,0,65.47581,-65.47581,293.3287,69.84003,0.1150989,68.42222,0,0,264.0623
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,41.2826,41.2826,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,133.5241,198.5865,0,72.31579,-72.31579,217.1012,51.69065,0.1150989,93.57455,0,0,198.5865
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,39.20397,39.20397,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,213.875,126.2707,0,22.99474,-22.99474,192.8626,45.91957,0.1150989,24.0295,0,0,126.2707
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,37.34286,37.34286,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,239.4247,103.276,0,28.77837,-28.77837,162.5275,38.69695,0.1150989,30.07339,0,0,103.276
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,35.50594,35.50594,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,271.4007,74.4976,0,34.55585,-34.55585,126.1025,30.02434,0.1150989,36.11086,0,0,74.4976
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,34.01544,34.01544,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,309.7961,39.94175,0,12.50626,-12.50626,112.9197,26.88559,0.1150989,13.06904,0,0,39.94175
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,32.83111,32.83111,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,323.6919,27.43549,0,9.924348,-9.924348,102.4585,24.39484,0.1150989,10.37094,0,0,27.43549
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,31.63066,31.63066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.719,17.51114,0,0,0,102.4585,24.39484,0.1150989,0,0,0,17.51114
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,30.61551,30.61551,11.35733,11.35733,0,-1,0,11.35733,0,0,1.776357E-15,0,0,11.95509,11.35733,0,0,334.719,17.51114,0,11.95509,-11.95509,89.85676,21.39442,0.1150989,12.49307,0,0,17.51114
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,29.66482,29.66482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.0024,5.556053,0,0,0,89.85676,21.39442,0.1150989,0,0,0,5.556053
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,28.66578,28.66578,10.4348,5.27825,0,-1,0,5.27825,0,0,5.156551,6.200031,0,5.556053,5.27825,0,0,348.0024,5.556053,0,5.556053,-5.556053,84.00017,20,0.1150989,11.47828,0,0,5.556053
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,27.82789,27.82789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150989,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,27.10278,27.10278,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1151873,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.82462,30.96966,26.37768,31.76462,31.76462,81,0,22.761,31.76462,52.96654,0,0,0,16.82462,0,0,49.23539,46.77362,304.4449,44.75782,63.59823,0,63.59823,191.5136,45.59839,0.1152832,34.94108,13.45969,81,61.58244
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,48.05828,42.29275,28.23072,26.49319,26.49319,81,0,22.761,26.49319,181.3986,-7.105427E-15,0,0,48.05828,0,0,54.50681,51.78147,240.8467,101.9962,99.83974,0,99.83974,286.2299,68.14985,0.1153378,29.14251,38.44662,81,150.0545
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,71.69338,55.41258,32.56524,14.21519,14.21519,0,-1,0,14.21519,504.3435,0,0,0,71.69338,14.96336,14.21519,0,0,141.0069,191.852,56.73003,0,56.73003,340.0488,80.96383,0.1152736,15.63671,57.35471,0,263.5454
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,76.91386,62.8341,37.04477,18.08366,18.08366,0,0,0,18.08366,425.3225,0,0,0,76.91386,19.03543,18.08366,0,0,84.27689,242.909,57.87844,0,57.87844,394.9571,94.03721,0.1152082,19.89202,61.53109,0,319.8229
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,75.87059,66.70086,40.5575,0,0,0,0,0,0,0,49.47214,0,0,75.87059,0,0,0,0,26.39845,294.9996,26.39845,0,26.39845,420.0009,100,0.1151784,0,60.69647,0,370.8702
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,64.83086,65.31197,43.19204,40.18011,40.18011,0,0,0,40.18011,161.3506,22.53601,0,0,64.83086,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1151784,44.19812,51.86469,0,383.5891
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,73.44266,71.91277,45.63322,0,0,0,0,0,0,0,73.44266,0,0,73.44266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151784,0,58.75412,0,392.2009
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,71.41936,72.75828,47.04315,28.38495,28.38495,0,-1,0,28.38495,251.61,41.54047,0,0,71.41936,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1151784,31.22344,57.13549,0,390.1776
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,56.63366,66.89983,47.35736,0.1586708,0.1586708,0,0,0,0.1586708,35692.55,56.46664,0,0,56.63366,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1151784,0.1745379,45.30693,0,375.3919
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,27.19575,56.44732,47.71991,17.07335,17.07335,0,0,0,17.07335,159.2877,9.223802,0,0,27.19575,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1151784,18.78068,21.7566,0,345.954
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.95163,50.58107,46.58392,0,0,0,0,0,0,0,12.95163,0,0,12.95163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151784,0,10.36131,0,331.7099
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,43.78018,43.78018,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1151784,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,41.12952,41.12952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1151784,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,39.067,39.067,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1151784,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,37.2059,37.2059,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1151784,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,35.36897,35.36897,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1151784,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,33.87848,33.87848,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1151784,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,32.69415,32.69415,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1151784,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,31.51786,31.51786,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1151784,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,30.47855,30.47855,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1151784,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,29.52785,29.52785,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1151784,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,28.50465,28.50465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1151784,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,27.69092,27.69092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1151784,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,26.96582,26.96582,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1151784,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.121484,28.69674,26.24072,87.01574,87.01574,20.25,0,7.39125,87.01574,10.48257,0,0,0,9.121484,70.27973,66.76574,0,0,222.7313,118.3001,0,61.15825,-61.15825,144.2329,34.34111,0.1151784,95.71732,7.297187,81,127.4216
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.44835,35.49681,28.07765,0,0,72.31579,0,20.56389,0,0,0,0,0,26.44835,0,0,72.31579,68.7,290.6849,57.14183,95.14835,0,95.14835,234.4986,55.83289,0.1152144,0,21.15868,81,83.59019
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.52158,39.72857,32.37993,0.467431,0.467431,0,-1,0,0.467431,5459.967,0,0,0,25.52158,0.4920326,0.467431,0,0,195.5365,142.7753,25.02954,0,25.02954,258.2437,61.48647,0.1151862,0.514174,20.41726,0,168.2969
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,31.84516,46.40875,36.84335,40.32988,40.32988,0,0,0,40.32988,78.9617,0,0,0,31.84516,42.4525,40.32988,0,0,170.507,165.3019,0,10.60735,-10.60735,247.0626,58.82431,0.1151862,44.36287,25.47612,0,197.1471
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,59.80106,59.99213,40.33191,7.42197,7.42197,0,0,0,7.42197,805.7302,0,0,0,59.80106,7.8126,7.42197,0,0,182.2929,154.6946,51.98846,0,51.98846,296.3832,70.56728,0.1151276,8.164167,47.84085,0,214.4957
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,55.25589,61.31522,42.98257,17.22179,17.22179,0,0,0,17.22179,320.8487,0,0,0,55.25589,18.1282,17.22179,0,0,130.3045,201.4842,37.12769,0,37.12769,331.6056,78.95355,0.1150858,18.94397,44.20471,0,256.7401
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,76.59629,73.07567,45.43181,22.26594,22.26594,0,0,0,22.26594,344.0066,0,0,0,76.59629,23.43783,22.26594,0,0,93.17678,234.8991,53.15847,0,53.15847,382.0361,90.9608,0.1150259,24.49253,61.27703,0,311.4954
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,61.21044,68.12565,46.81756,0,0,0,-1,0,0,0,21.19213,0,0,61.21044,0,0,0,0,40.01831,282.7417,40.01831,0,40.01831,420.0009,100,0.1149809,0,48.96835,0,343.9522
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,60.04249,68.07384,47.18011,8.093096,8.093096,0,0,0,8.093096,741.8977,51.52344,0,0,60.04249,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1149809,8.902405,48.03399,0,378.8007
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,41.25972,61.22296,47.54266,17.33651,17.33651,0,0,0,17.33651,237.9932,23.01076,0,0,41.25972,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1149809,19.07016,33.00777,0,360.0179
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.51981,50.9054,46.41472,0,0,0,0,0,0,0,14.51981,0,0,14.51981,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149809,0,11.61584,0,333.278
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,43.61905,43.61905,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1149809,14.54029,0,0,318.7582
