Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,40.96839,40.96839,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1149809,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1149809,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.06894,37.06894,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1149809,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,35.23201,35.23201,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1149809,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,33.74152,33.74152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1149809,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,32.58135,32.58135,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1149809,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,31.3809,31.3809,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1149809,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,30.34158,30.34158,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1149809,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,29.39089,29.39089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1149809,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,28.36769,28.36769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1149809,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,27.55396,27.55396,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1149809,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,26.82886,26.82886,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1149809,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.43254,34.27456,26.07958,0,0,0,0,0,0,0,0,0,0,29.43254,0,0,0,0,328.9613,22.69302,29.43254,0,29.43254,135.8429,32.34348,0.1149479,0,23.54604,0,52.12556
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,47.10725,41.64408,27.91651,3.363079,3.363079,0,0,0,3.363079,1400.718,0,0,0,47.10725,3.540083,3.363079,0,0,299.5288,49.18231,43.56717,0,43.56717,177.1743,42.18428,0.114899,3.699387,37.6858,0,96.28955
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,78.76702,57.6944,32.20268,8.28118,8.28118,0,-1,0,8.28118,951.1569,0,0,0,78.76702,8.717032,8.28118,0,0,255.9616,88.39275,70.04999,0,70.04999,243.6296,58.00692,0.1148204,9.109299,63.01362,0,167.1598
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,82.17034,64.49192,36.61776,46.16375,46.16375,0,0,0,46.16375,177.9975,0,0,0,82.17034,48.59342,46.16375,0,0,185.9116,151.4377,33.57692,0,33.57692,275.4834,65.59116,0.1147828,50.78012,65.73627,0,233.6081
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,68.50149,63.12109,40.10632,0,0,0,0,0,0,0,0,0,0,68.50149,0,0,0,0,152.3347,181.657,68.50149,0,68.50149,340.4696,81.06404,0.1147061,0,54.80119,0,250.1585
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,50.93464,59.43872,42.75698,12.33346,12.33346,0,0,0,12.33346,412.9794,0,0,0,50.93464,12.98259,12.33346,0,0,83.83324,243.3083,37.95205,0,37.95205,376.4741,89.63651,0.1146637,13.5668,40.74771,0,294.243
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,54.50072,63.57545,45.20622,23.38935,23.38935,0,0,0,23.38935,233.0151,0,0,0,54.50072,24.62037,23.38935,0,0,45.88119,277.4651,29.88035,0,29.88035,404.8211,96.38579,0.1146303,25.72828,43.60057,0,331.9659
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,57.43295,66.37675,46.63226,10.43606,10.43606,0,-1,0,10.43606,550.3315,30.44678,0,0,57.43295,10.98533,10.43606,0,0,16.00084,304.3575,16.00084,0,16.00084,420.0009,100,0.1146124,11.47967,45.94636,0,361.7904
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,41.92907,60.8624,46.99481,65.50343,65.50343,20.25,0,7.39125,65.50343,64.0105,0,0,0,41.92907,47.63518,45.25343,0,0,0,318.7582,0,5.706115,-5.706115,413.9861,98.56792,0.1146124,72.05376,33.54325,81,360.6873
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.22845,53.40335,47.35736,5.89173,5.89173,0,0,0,5.89173,326.3634,6.686502,0,0,19.22845,6.201821,5.89173,0,0,6.340128,313.0521,6.340128,0,6.340128,420.0009,100,0.1146054,6.480904,15.38276,0,332.2805
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.37792,51.00471,46.24554,23.10464,23.10464,0,0,0,23.10464,66.55772,0,3.552714E-15,0,15.37792,24.32067,23.10464,0,0,0,318.7582,0,8.942749,-8.942749,410.5743,97.7556,0.1146054,25.4151,12.30234,0,334.1361
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,43.4418,43.4418,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,9.936388,309.8155,0,43.97086,-43.97086,364.225,86.72006,0.1146054,45.94954,0,0,309.8155
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,40.79114,40.79114,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,58.79289,265.8446,0,27.87476,-27.87476,334.8424,79.72423,0.1146054,29.12913,0,0,265.8446
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,38.76891,38.76891,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,89.76485,237.9699,0,9.385962,-9.385962,324.9488,77.3686,0.1146054,9.808331,0,0,237.9699
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,36.91586,36.91586,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,100.1937,228.5839,0,26.38871,-26.38871,297.1326,70.74572,0.1146054,27.5762,0,0,228.5839
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.1031,35.1031,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,129.5145,202.1952,0,26.02892,-26.02892,269.6957,64.21313,0.1146054,27.20023,0,0,202.1952
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,33.60455,33.60455,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,158.4355,176.1663,0,26.10345,-26.10345,242.1803,57.66185,0.1146054,27.27811,0,0,176.1663
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,32.42827,32.42827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.4393,150.0628,0,0,0,242.1803,57.66185,0.1146054,0,0,0,150.0628
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.22782,31.22782,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,187.4393,150.0628,0,45.60244,-45.60244,194.1111,46.21683,0.1146054,47.65455,0,0,150.0628
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.18045,30.18045,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,238.1087,104.4604,0,4.599723,-4.599723,189.2625,45.06242,0.1146054,4.806711,0,0,104.4604
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.20559,29.20559,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,243.2195,99.86065,0,2.946573,-2.946573,186.1566,44.32291,0.1146054,3.079169,0,0,99.86065
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.19044,28.19044,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,246.4935,96.91408,0,43.28133,-43.28133,140.534,33.46042,0.1146054,45.22898,0,0,96.91408
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.36866,27.36866,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,294.5839,53.63275,0,4.401433,-4.401433,135.8945,32.35578,0.1146054,4.599498,0,0,53.63275
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,26.64355,26.64355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.4743,49.23132,0,0,0,135.8945,32.35578,0.1146054,0,0,0,49.23132
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.9775,29.99047,25.9265,34.43555,34.43555,0,0,0,34.43555,43.49427,0,0,0,14.9775,36.24796,34.43555,0,0,299.4743,49.23132,0,21.27046,-21.27046,113.4735,27.01745,0.1146054,37.87911,11.982,0,64.20881
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.12665,31.90724,27.75538,31.30779,31.30779,81,0,22.761,31.30779,48.31595,0,0,0,15.12665,0,0,49.69221,47.2076,323.1082,27.96086,62.33426,0,62.33426,172.609,41.09729,0.1147021,34.43856,12.10132,81,43.08751
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.95365,37.07859,31.99321,0,0,0,-1,0,0,0,0,0,0,17.95365,0,0,0,0,260.7739,84.06169,17.95365,0,17.95365,189.6413,45.1526,0.114682,0,14.36292,0,102.0153
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.382,42.96926,36.39217,28.0141,28.0141,0,0,0,28.0141,79.89547,3.552714E-15,0,0,22.382,29.48853,28.0141,0,0,242.8203,100.22,0,7.10653,-7.10653,182.1504,43.36905,0.114682,30.81552,17.9056,0,122.602
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,52.68384,56.83153,39.88073,39.33683,39.33683,0,0,0,39.33683,133.9301,0,0,0,52.68384,41.40719,39.33683,0,0,250.7164,93.11344,11.27665,0,11.27665,192.8483,45.91618,0.1146694,43.27051,42.14707,0,145.7973
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,54.48319,60.50695,42.53139,7.165146,7.165146,0,0,0,7.165146,760.3919,0,0,0,54.48319,7.542259,7.165146,0,0,239.4398,103.2624,46.94093,0,46.94093,237.3804,56.51903,0.1146171,7.88166,43.58655,0,157.7456
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,42.28169,58.80912,45.02092,61.95529,61.95529,0,0,0,61.95529,68.24548,0,0,0,42.28169,65.21609,61.95529,0,0,192.4988,145.5093,0,22.93441,-22.93441,213.2054,50.76309,0.1146171,68.15083,33.82535,0,187.791
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,71.96122,72.27268,46.45501,38.33999,38.33999,0,-1,0,38.33999,187.6923,0,0,0,71.96122,40.35789,38.33999,0,0,217.9815,122.5749,31.60334,0,31.60334,243.187,57.90154,0.1145818,42.17399,57.56898,0,194.5361
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,32.30439,57.24017,46.81756,27.5764,27.5764,0,0,0,27.5764,117.145,0,0,0,32.30439,29.02779,27.5764,0,0,186.3782,151.0179,3.276595,0,3.276595,246.2954,58.64165,0.1145782,30.33404,25.84351,0,183.3223
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,28.64454,56.3675,47.18011,18.9676,18.9676,0,0,0,18.9676,151.0182,0,0,0,28.64454,19.9659,18.9676,0,0,183.1016,153.9668,8.678643,0,8.678643,254.5287,60.60195,0.1145685,20.86436,22.91563,0,182.6113
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.52389,49.62684,46.09246,21.47532,21.47532,0,0,0,21.47532,53.66112,0,3.552714E-15,0,11.52389,22.60559,21.47532,0,0,174.4229,161.7776,0,11.0817,-11.0817,242.8476,57.82074,0.1145685,23.62285,9.219115,0,173.3015
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,43.30483,43.30483,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,186.7359,150.6959,0,56.41488,-56.41488,183.3811,43.66207,0.1145685,58.95355,0,0,150.6959
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,40.63,40.63,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,249.4191,94.281,0,14.66564,-14.66564,167.9221,39.98138,0.1145685,15.32559,0,0,94.281
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,38.61583,38.61583,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,265.7143,79.61536,0,53.85675,-53.85675,111.1521,26.46474,0.1145685,56.2803,0,0,79.61536
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,36.7789,36.7789,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,325.5551,25.75861,0,2.427458,-2.427458,108.5934,25.85551,0.1145685,2.536694,0,0,25.75861
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,34.94197,34.94197,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,328.2523,23.33115,0,11.4708,-11.4708,96.50208,22.97664,0.1145685,11.98698,0,0,23.33115
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,33.44342,33.44342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.9976,11.86036,0,0,0,96.50208,22.97664,0.1145685,0,0,0,11.86036
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,32.29131,32.29131,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,340.9976,11.86036,0,2.276961,-2.276961,94.10195,22.40518,0.1145685,2.379425,0,0,11.86036
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,31.09086,31.09086,28.98515,9.104224,0,-1,0,9.104224,0,0,19.88092,22.77944,0,9.583394,9.104224,0,0,343.5276,9.583394,0,9.583394,-9.583394,84.00017,20,0.1145685,31.88367,0,0,9.583394
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,30.02737,30.02737,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145685,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.06862,29.06862,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145685,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.05348,28.05348,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145685,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.21558,27.21558,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1146678,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,26.49047,26.49047,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1147335,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.09278,32.68504,25.76537,28.31039,28.31039,81,0,22.761,28.31039,88.63452,0,0,0,25.09278,0,0,52.68961,50.05513,225.6106,115.7087,75.14791,0,75.14791,277.2594,66.01401,0.1148155,31.14143,20.07422,81,140.8015
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,46.65886,41.13133,27.57813,92.73177,92.73177,81,0,22.761,92.73177,50.31594,0,0,0,46.65886,12.34923,11.73177,0,0,150.4627,183.3418,34.30963,0,34.30963,309.8084,73.76375,0.1148662,102.0049,37.32708,81,230.0007
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,74.81187,55.70385,31.81596,38.32413,38.32413,0,-1,0,38.32413,195.2083,0,0,0,74.81187,40.34119,38.32413,0,0,116.1531,214.2205,34.47068,0,34.47068,342.5101,81.54987,0.1148278,42.15654,59.84949,0,289.0323
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,82.19666,63.97201,36.19075,5.548999,5.548999,0,0,0,5.548999,1481.288,0,0,0,82.19666,5.841052,5.548999,0,0,81.68239,245.2441,76.3556,0,76.3556,414.9474,98.79681,0.1147429,6.103899,65.75732,0,327.4407
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,83.67678,68.95959,39.65514,15.14284,15.14284,0,0,0,15.14284,552.583,62.41016,0,0,83.67678,15.93984,15.14284,0,0,5.326784,313.9641,5.326784,0,5.326784,420.0009,100,0.1147369,16.65713,66.94143,0,397.6409
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,78.51994,70.0154,42.3058,17.25816,17.25816,0,0,0,17.25816,454.9729,60.35345,0,0,78.51994,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1147369,18.98397,62.81595,0,397.2782
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,81.58456,74.59852,44.8195,18.40044,18.40044,0,0,0,18.40044,443.3837,62.21568,0,0,81.58456,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1147369,20.24049,65.26765,0,400.3428
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,63.45897,68.37621,46.24554,0,0,0,-1,0,0,0,63.45897,0,0,63.45897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147369,0,50.76717,0,382.2172
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,57.87304,66.55305,46.63226,19.73977,19.73977,0,0,0,19.73977,293.1799,37.09433,0,0,57.87304,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1147369,21.71375,46.29843,0,376.6313
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,38.832,59.79202,47.04315,0,0,0,0,0,0,0,38.832,0,0,38.832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147369,0,31.0656,0,357.5902
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.33959,49.69336,45.90715,9.216132,9.216132,0,0,0,9.216132,133.8912,2.638401,0,0,12.33959,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1147369,10.13775,9.871675,0,331.0978
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,43.11953,43.11953,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1147369,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,40.46887,40.46887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1147369,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,38.45469,38.45469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1147369,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,36.59359,36.59359,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1147369,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,34.78083,34.78083,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1147369,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,33.29034,33.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1147369,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,32.13017,32.13017,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1147369,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,30.92972,30.92972,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1147369,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,29.86624,29.86624,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1147369,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,28.91554,28.91554,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1147369,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,27.86817,27.86817,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1147369,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,27.03027,27.03027,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1147369,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,26.30517,26.30517,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1147369,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.55384,29.79552,25.58006,47.06517,47.06517,0,0,0,47.06517,33.04745,0,7.105427E-15,0,15.55384,49.54229,47.06517,0,0,239.9289,102.8222,0,33.98845,-33.98845,156.5573,37.27547,0.1147369,51.77169,12.44307,0,118.376
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.74115,33.41476,27.39283,35.02926,35.02926,0,0,0,35.02926,62.06569,0,7.105427E-15,0,21.74115,36.87291,35.02926,0,0,277.6939,68.83375,0,15.13175,-15.13175,140.607,33.4778,0.1147369,38.53219,17.39292,0,90.5749
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,35.89829,42.09754,31.60649,26.49961,26.49961,0,-1,0,26.49961,135.4673,0,0,0,35.89829,27.89433,26.49961,0,0,294.5069,53.70199,8.003965,0,8.003965,148.2003,35.28571,0.114728,29.14957,28.71863,0,89.60028
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,68.50926,58.2065,35.95711,45.16332,45.16332,0,0,0,45.16332,151.6922,0,0,0,68.50926,47.54034,45.16332,0,0,286.503,60.90556,20.96892,0,20.96892,168.0931,40.02209,0.1147047,49.67965,54.80741,0,129.4148
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,75.33241,65.09272,39.42955,11.99355,11.99355,0,0,0,11.99355,628.1075,0,0,0,75.33241,12.62479,11.99355,0,0,265.534,79.77759,62.70761,0,62.70761,227.5828,54.18627,0.1146351,13.19291,60.26592,0,155.11
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,70.51194,66.33865,42.10438,2.701824,2.701824,0,0,0,2.701824,2609.791,0,0,0,70.51194,2.844025,2.701824,0,0,202.8264,136.2144,67.66792,0,67.66792,291.7782,69.47086,0.11456,2.972006,56.40955,0,206.7264
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,79.60558,73.39094,44.59391,32.71441,32.71441,0,0,0,32.71441,243.3349,0,0,0,79.60558,34.43622,32.71441,0,0,135.1585,197.1156,45.16935,0,45.16935,334.6296,79.67356,0.11451,35.98585,63.68446,0,276.7211
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,68.73219,70.3606,46.04412,2.932674,2.932674,0,-1,0,2.932674,2343.669,0,0,0,68.73219,3.087025,2.932674,0,0,89.98916,237.768,65.64516,0,65.64516,396.9061,94.50126,0.1144373,3.225941,54.98574,0,306.5002
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,40.52157,59.75521,46.45501,11.88203,11.88203,0,0,0,11.88203,341.0324,3.670168,0,0,40.52157,12.5074,11.88203,0,0,24.344,296.8486,24.344,0,24.344,420.0009,100,0.1144104,13.07023,32.41726,0,337.3702
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,30.64705,56.71032,46.85785,0,0,0,0,0,0,0,30.64705,0,0,30.64705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144104,0,24.51764,0,349.4053
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.57558,49.91757,45.74602,25.98843,25.98843,0,0,0,25.98843,52.23703,0,3.552714E-15,0,13.57558,27.35624,25.98843,0,0,0,318.7582,0,13.78066,-13.78066,405.4748,96.54141,0.1144104,28.58727,10.86047,0,332.3338
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,42.9584,42.9584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.31184,304.9776,0,0,0,405.4748,96.54141,0.1144104,0,0,0,304.9776
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,40.30774,40.30774,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.31184,304.9776,0,59.15674,-59.15674,343.1181,81.69462,0.1144104,61.81879,0,0,304.9776
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,38.26939,38.26939,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.04156,245.8208,0,49.75333,-49.75333,290.6735,69.20782,0.1144104,51.99223,0,0,245.8208
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,36.43246,36.43246,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.323,196.0675,0,42.26282,-42.26282,246.1245,58.60096,0.1144104,44.16464,0,0,196.0675
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,34.6197,34.6197,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.2817,153.8047,0,22.23069,-22.23069,222.6913,53.02164,0.1144104,23.23108,0,0,153.8047
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,33.1292,33.1292,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.9825,131.574,0,8.416658,-8.416658,213.8194,50.90928,0.1144104,8.795408,0,0,131.574
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,31.95292,31.95292,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.3343,123.1573,0,34.64315,-34.64315,177.3023,42.21475,0.1144104,36.20209,0,0,123.1573
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8267,88.51418,0,0,0,177.3023,42.21475,0.1144104,0,0,0,88.51418
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,29.7051,29.7051,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.8267,88.51418,0,21.78141,-21.78141,154.3427,36.74818,0.1144104,22.76157,0,0,88.51418
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,28.75441,28.75441,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.0283,66.73277,0,48.76455,-48.76455,102.9403,24.50955,0.1144104,50.95896,0,0,66.73277
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,27.71509,27.71509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.2111,17.96821,0,0,0,102.9403,24.50955,0.1144104,0,0,0,17.96821
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.8772,26.8772,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.2111,17.96821,0,11.22157,-11.22157,91.11176,21.69323,0.1144104,11.72654,0,0,17.96821
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,26.15209,26.15209,29.68424,29.68424,23.27493,0,8.156556,29.68424,0,0,0,0,0,6.746645,6.409313,0,0,346.6795,6.746645,0,6.746645,-6.746645,84.00017,20,0.1144104,32.65266,0,81,6.746645
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.740479,26.68833,25.42699,0,0,72.31579,0,20.56389,0,0,0,0,0,4.740479,0,0,72.31579,68.7,354.1758,0,73.44048,0,73.44048,153.6719,36.58848,0.1144706,0,3.792383,81,4.740479
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.33945,33.98036,27.21558,22.64405,22.64405,81,0,22.761,22.64405,107.4872,0,0,0,24.33945,0,0,58.35595,55.43815,280.7353,66.09643,79.7776,0,79.7776,229.3556,54.60837,0.1145473,24.90845,19.47156,81,90.43587
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,38.91808,42.83143,31.40507,41.44706,41.44706,0,-1,0,41.44706,93.89827,0,0,0,38.91808,43.62849,41.44706,0,0,200.9577,137.8963,0,4.710412,-4.710412,224.3904,53.42617,0.1145473,45.59177,31.13446,0,176.8143
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,34.2128,45.97983,35.73153,0,0,0,0,0,0,0,0,0,0,34.2128,0,0,0,0,206.1915,133.1859,34.2128,0,34.2128,256.8475,61.15405,0.1145094,0,27.37024,0,167.3987
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,45.38371,53.48133,39.20397,6.155505,6.155505,0,0,0,6.155505,737.2866,0,0,0,45.38371,6.479479,6.155505,0,0,171.9787,163.9774,38.90424,0,38.90424,293.7553,69.9416,0.1144665,6.771056,36.30697,0,209.3611
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,38.76363,54.11728,41.87074,0,0,0,0,0,0,0,0,0,0,38.76363,0,0,0,0,133.0745,198.9912,38.76363,0,38.76363,330.5297,78.69739,0.1144237,0,31.0109,0,237.7548
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,38.12139,56.64218,44.39249,0,0,0,0,0,0,0,0,0,0,38.12139,0,0,0,0,94.31087,233.8784,38.12139,0,38.12139,366.6948,87.30811,0.1143817,0,30.49711,0,271.9998
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,21.00168,52.40253,45.8427,53.20879,53.20879,0,-1,0,53.20879,39.47032,7.105427E-15,0,0,21.00168,56.00925,53.20879,0,0,56.18948,268.1877,0,35.00757,-35.00757,329.7936,78.52213,0.1143817,58.52967,16.80134,0,289.1894
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,36.37562,58.04615,46.24554,20.07157,20.07157,0,0,0,20.07157,181.2296,0,0,0,36.37562,21.12796,20.07157,0,0,95.08678,233.1801,15.24766,0,15.24766,344.2588,81.96622,0.1143649,22.07872,29.1005,0,269.5558
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,24.77628,54.52974,46.6806,20.935,20.935,0,0,0,20.935,118.3486,0,0,0,24.77628,22.03684,20.935,0,0,79.83912,246.903,2.739431,0,2.739431,346.8577,82.58499,0.1143619,23.0285,19.82102,0,271.6793
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.239974,47.76253,45.56877,36.77625,36.77625,0,0,0,36.77625,19.68654,0,7.105427E-15,0,7.239974,38.71185,36.77625,0,0,77.09969,249.3685,0,31.47187,-31.47187,313.6834,74.68637,0.1143619,40.45388,5.791979,0,256.6085
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,42.78115,42.78115,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,112.0684,217.8966,0,10.02745,-10.02745,303.1135,72.16974,0.1143619,10.47869,0,0,217.8966
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,40.13049,40.13049,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,123.2101,207.8692,0,8.850025,-8.850025,293.7848,69.94862,0.1143619,9.248276,0,0,207.8692
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.11631,38.11631,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,133.0434,199.0191,0,17.18876,-17.18876,275.6662,65.63469,0.1143619,17.96225,0,0,199.0191
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,36.27938,36.27938,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,152.142,181.8304,0,50.30421,-50.30421,222.6409,53.00964,0.1143619,52.5679,0,0,181.8304
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,34.44245,34.44245,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,208.0356,131.5262,0,27.2881,-27.2881,193.8768,46.16104,0.1143619,28.51607,0,0,131.5262
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,32.9439,32.9439,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,238.3557,104.2381,0,5.572827,-5.572827,188.0025,44.76241,0.1143619,5.823605,0,0,104.2381
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,31.79179,31.79179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.5477,98.66525,0,0,0,188.0025,44.76241,0.1143619,0,0,0,98.66525
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,30.59134,30.59134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.5477,98.66525,0,0,0,188.0025,44.76241,0.1143619,0,0,0,98.66525
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,29.52785,29.52785,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,244.5477,98.66525,0,0.04300244,-0.04300244,187.9572,44.75161,0.1143619,0.04493755,0,0,98.66525
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,28.57716,28.57716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.5955,98.62225,0,0,0,187.9572,44.75161,0.1143619,0,0,0,98.62225
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,27.52979,27.52979,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,244.5955,98.62225,0,39.89987,-39.89987,145.899,34.73779,0.1143619,41.69537,0,0,98.62225
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.69189,26.69189,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,288.9287,58.72238,0,13.54132,-13.54132,131.6252,31.33927,0.1143619,14.15068,0,0,58.72238
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.99096,25.99096,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,303.9746,45.18106,0,12.81022,-12.81022,118.122,28.12424,0.1143619,13.38668,0,0,45.18106
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.717878,25.96177,25.24168,26.63395,26.63395,0,0,0,26.63395,10.20456,0,0,0,2.717878,28.03574,26.63395,0,0,318.2082,32.37084,0,25.31786,-25.31786,91.43467,21.77011,0.1143619,29.29735,2.174303,0,35.08872
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.6956,31.3232,27.03027,43.71387,43.71387,22.10272,0,7.859989,43.71387,35.9053,0,0,0,15.6956,22.74858,21.61115,0,0,346.3392,7.052984,0,7.052984,-7.052984,84.00017,20,0.1143619,48.08526,12.55648,81,22.74858
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.590914,33.86747,31.20365,32.59785,9.111368,0,-1,0,9.111368,105.2632,0,23.48648,34.03536,9.590914,9.590914,9.111368,0,0,354.1758,0,0,0,0,84.00017,20,0.1143619,35.85763,7.672731,0,9.590914
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,42.97209,48.62384,35.53011,25.11077,25.11077,81,0,22.761,25.11077,171.1301,0,0,0,42.97209,0,0,55.88923,53.09476,354.1758,0,96.06685,0,96.06685,175.1372,41.69925,0.1144205,27.62185,34.37767,81,42.97209
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,60.97305,58.87022,38.97838,0,0,72.31579,0,20.56389,0,0,0,0,0,60.97305,0,0,72.31579,68.7,258.1089,86.46017,129.673,0,129.673,298.1559,70.98934,0.1144186,0,48.77844,81,147.4332
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,34.37148,52.37937,41.64515,31.7855,31.7855,81,0,22.761,31.7855,108.1357,0,0,0,34.37148,0,0,49.2145,46.75378,128.4359,203.1659,81.12526,0,81.12526,375.118,89.31364,0.1144934,34.96405,27.49718,81,237.5374
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,27.98395,52.93875,44.1669,34.09183,34.09183,0,0,0,34.09183,82.08405,0,0,0,27.98395,35.88614,34.09183,0,0,47.31065,276.1786,0,7.902185,-7.902185,366.7884,87.33039,0.1144934,37.50101,22.38716,0,304.1626
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.57503,49.80144,45.63322,22.67061,22.67061,0,-1,0,22.67061,59.87939,0,0,0,13.57503,23.8638,22.67061,0,0,56.09085,268.2765,0,10.28878,-10.28878,355.9431,84.74818,0.1144934,24.93768,10.86002,0,281.8515
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,22.15864,52.99244,46.04412,39.18512,39.18512,0,0,0,39.18512,56.54862,0,7.105427E-15,0,22.15864,41.24749,39.18512,0,0,67.52283,257.9877,0,19.08885,-19.08885,335.8217,79.95737,0.1144934,43.10363,17.72691,0,280.1463
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,30.2209,56.17575,46.49529,0,0,0,0,0,0,0,0,0,0,30.2209,0,0,0,0,88.73266,238.8988,30.2209,0,30.2209,364.4917,86.78357,0.1144602,0,24.17672,0,269.1197
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.47152,50.463,45.38347,11.94785,11.94785,0,0,0,11.94785,137.8618,0,0,0,16.47152,12.57668,11.94785,0,0,58.51176,266.0977,3.894838,0,3.894838,368.1867,87.66332,0.1144559,13.14264,13.17722,0,282.5692
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,42.6039,42.6039,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,54.61692,269.603,0,25.70576,-25.70576,341.0904,81.21185,0.1144559,26.86252,0,0,269.603
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,39.94519,39.94519,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,83.17888,243.8972,0,33.56816,-33.56816,305.7065,72.78711,0.1144559,35.07872,0,0,243.8972
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,37.93101,37.93101,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,120.4768,210.3291,0,41.54008,-41.54008,261.9194,62.36164,0.1144559,43.40939,0,0,210.3291
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,36.09408,36.09408,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,166.6325,168.789,0,26.9423,-26.9423,233.5197,55.59982,0.1144559,28.1547,0,0,168.789
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.28131,34.28131,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,196.5684,141.8467,0,35.86108,-35.86108,195.7188,46.59963,0.1144559,37.47483,0,0,141.8467
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.79082,32.79082,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,236.414,105.9856,0,32.1102,-32.1102,161.8717,38.54081,0.1144559,33.55516,0,0,105.9856
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,31.63066,31.63066,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,272.092,73.87542,0,5.009634,-5.009634,156.5911,37.28352,0.1144559,5.235068,0,0,73.87542
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,30.40604,30.40604,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,277.6583,68.86579,0,38.99928,-38.99928,115.4822,27.49572,0.1144559,40.75424,0,0,68.86579
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.36672,29.36672,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,320.9908,29.86651,0,14.53478,-14.53478,100.1612,23.84786,0.1144559,15.18884,0,0,29.86651
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.39186,28.39186,21.01724,14.56515,0,-1,0,14.56515,0,0,6.452094,8.553818,0,15.33173,14.56515,0,0,337.1405,15.33173,0,15.33173,-15.33173,84.00017,20,0.1144559,23.11897,0,0,15.33173
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,27.36866,27.36866,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144559,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,26.55493,26.55493,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1145263,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,25.82982,25.82982,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1146064,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.05107,30.25811,25.08055,28.03706,28.03706,81,0,22.761,28.03706,67.9496,0,0,0,19.05107,0,0,52.96294,50.31479,239.4321,103.2693,69.36587,0,69.36587,258.6618,61.58603,0.1146939,30.84076,15.24086,81,122.3204
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,43.94698,39.51434,26.8772,46.16782,46.16782,81,0,22.761,46.16782,95.18962,0,0,0,43.94698,0,0,34.83218,33.09057,170.0662,165.6986,77.03754,0,77.03754,331.7461,78.987,0.1147729,50.78461,35.15758,81,209.6456
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,55.00598,47.64912,30.99418,71.27563,68.7,0,-1,0,68.7,80.06693,0,2.575636,9.703199,55.00598,72.31579,68.7,0,0,93.0287,235.0324,0,17.30981,-17.30981,313.4999,74.64269,0.1147729,78.4032,44.00478,0,290.0384
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,82.81387,63.12954,35.30452,13.71824,13.71824,0,0,0,13.71824,603.6773,0,0,0,82.81387,14.44025,13.71824,0,0,112.2618,217.7226,68.37363,0,68.37363,378.3648,90.08669,0.1146977,15.09006,66.2511,0,300.5365
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,87.57717,69.5454,38.74474,7.374377,7.374377,0,0,0,7.374377,1187.587,35.92648,0,0,87.57717,7.762502,7.374377,0,0,43.8882,279.2589,43.8882,0,43.8882,420.0009,100,0.1146496,8.111814,70.06174,0,366.836
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,86.31094,72.41886,41.41956,0,0,0,0,0,0,0,86.31094,0,0,86.31094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146496,0,69.04875,0,405.0692
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,83.66322,74.46472,43.95743,25.538,25.538,0,0,0,25.538,327.6028,56.78111,0,0,83.66322,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1146496,28.0918,66.93057,0,402.4214
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,79.54757,74.43108,45.43181,22.62712,22.62712,0,-1,0,22.62712,351.5586,55.72955,0,0,79.54757,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1146496,24.88983,63.63805,0,398.3058
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,57.24307,65.41168,45.86687,27.36594,27.36594,0,0,0,27.36594,209.1764,28.43682,0,0,57.24307,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1146496,30.10253,45.79446,0,376.0013
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,38.5708,58.87786,46.29388,14.41576,14.41576,0,0,0,14.41576,267.5599,23.39631,0,0,38.5708,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1146496,15.85734,30.85664,0,357.329
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.04622,50.48801,45.23039,60.5618,60.5618,0,0,0,60.5618,28.14682,0,0,0,17.04622,63.74926,60.5618,0,0,0,318.7582,0,46.70304,-46.70304,370.7715,88.27876,0.1146496,66.61798,13.63698,0,335.8044
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,42.44276,42.44276,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,51.89227,272.0552,0,50.59807,-50.59807,317.4365,75.57996,0.1146496,52.87498,0,0,272.0552
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,39.79211,39.79211,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.1124,221.4571,0,19.62961,-19.62961,296.745,70.65343,0.1146496,20.51294,0,0,221.4571
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,37.76987,37.76987,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,129.923,201.8275,0,47.35591,-47.35591,246.8275,58.76834,0.1146496,49.48692,0,0,201.8275
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,35.95711,35.95711,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,182.5407,154.4716,0,65.43311,-65.43311,177.855,42.34634,0.1146496,68.37761,0,0,154.4716
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,34.14435,34.14435,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.2442,89.03848,0,42.14402,-42.14402,133.4313,31.76928,0.1146496,44.04051,0,0,89.03848
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,32.62969,32.62969,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.0709,46.89445,0,18.96838,-18.96838,113.4368,27.00871,0.1146496,19.82196,0,0,46.89445
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,31.45341,31.45341,34.50098,26.52977,0,-1,0,26.52977,0,0,7.971215,11.42131,0,27.92607,26.52977,0,0,323.1469,27.92607,0,27.92607,-27.92607,84.00017,20,0.1146496,37.95108,0,0,27.92607
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,30.25296,30.25296,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146496,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,29.20559,29.20559,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146496,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,28.23072,28.23072,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146496,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,27.21558,27.21558,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146496,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,26.41796,26.41796,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1147149,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,25.69286,25.69286,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1148,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.70708,32.8772,24.95164,42.05618,42.05618,81,0,22.761,42.05618,68.2589,0,0,0,28.70708,0,0,38.94382,36.99663,267.3526,78.14085,65.70371,0,65.70371,228.6999,54.45224,0.1148911,46.2618,22.96567,81,106.8479
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,50.22816,41.35028,26.74023,20.9176,20.9176,81,0,22.761,20.9176,240.1239,0,0,0,50.22816,0,0,60.0824,57.07828,201.6489,137.2742,107.3064,0,107.3064,330.4997,78.69025,0.1149364,23.00936,40.18253,81,187.5023
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,62.9113,50.20969,30.8411,81.0036,68.7,0,-1,0,68.7,91.57394,0,12.30361,20.40396,62.9113,72.31579,68.7,0,0,94.34248,233.85,0,9.404488,-9.404488,320.5865,76.32996,0.1149364,89.10397,50.32904,0,296.7613
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,75.25907,59.81522,35.1031,51.49502,51.49502,0,0,0,51.49502,146.1482,0,0,0,75.25907,54.20529,51.49502,0,0,104.7919,224.4455,21.05378,0,21.05378,340.5599,81.08553,0.1149134,56.64453,60.20726,0,299.7046
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,87.27418,69.11858,38.51915,44.48769,44.48769,0,0,0,44.48769,196.176,0,0,0,87.27418,46.82915,44.48769,0,0,83.73813,243.3939,40.44502,0,40.44502,378.9294,90.2211,0.114869,48.93646,69.81934,0,330.6681
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,74.03234,66.73415,41.21815,24.4846,24.4846,0,0,0,24.4846,302.3629,4.965973,0,0,74.03234,25.77326,24.4846,0,0,43.29311,279.7944,43.29311,0,43.29311,420.0009,100,0.1148216,26.93306,59.22587,0,353.8268
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,84.65471,74.67278,43.75601,0,0,0,0,0,0,0,84.65471,0,0,84.65471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148216,0,67.72377,0,403.4129
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,73.14987,71.28498,45.23039,23.70901,23.70901,0,-1,0,23.70901,308.532,48.19302,0,0,73.14987,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1148216,26.07991,58.5199,0,391.9081
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,57.08338,65.13353,45.68156,57.40419,57.40419,0,0,0,57.40419,99.44113,0,0,0,57.08338,60.42547,57.40419,0,0,0,318.7582,0,3.342088,-3.342088,416.478,99.16122,0.1148216,63.14462,45.66671,0,375.8416
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,23.28008,53.4552,46.13274,0,0,0,0,0,0,0,19.56664,0,0,23.28008,0,0,0,0,3.713431,315.4161,3.713431,0,3.713431,420.0009,100,0.1148175,0,18.62406,0,338.6962
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.77376,48.34614,45.06926,23.42782,23.42782,0,0,0,23.42782,45.98702,0,0,0,10.77376,24.66087,23.42782,0,0,0,318.7582,0,13.88711,-13.88711,405.3625,96.51469,0.1148175,25.77061,8.619005,0,329.532
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,42.28163,42.28163,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.43012,304.8711,0,0.7899084,-0.7899084,404.5299,96.31645,0.1148175,0.8254542,0,0,304.8711
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,39.65514,39.65514,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.3078,304.0812,0,27.93736,-27.93736,375.0813,89.3049,0.1148175,29.19454,0,0,304.0812
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,37.64096,37.64096,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.34931,276.1439,0,69.19214,-69.19214,302.1464,71.93948,0.1148175,72.30579,0,0,276.1439
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,35.82821,35.82821,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.2295,206.9517,0,10.40657,-10.40657,291.1769,69.32771,0.1148175,10.87487,0,0,206.9517
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,34.01544,34.01544,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.7923,196.5451,0,7.910801,-7.910801,282.8382,67.3423,0.1148175,8.266787,0,0,196.5451
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,32.49273,32.49273,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.5821,188.6343,0,26.99963,-26.99963,254.3781,60.56609,0.1148175,28.21462,0,0,188.6343
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.31644,31.31644,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.5817,161.6347,0,12.95034,-12.95034,240.7272,57.3159,0.1148175,13.53311,0,0,161.6347
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.11599,30.11599,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.971,148.6844,0,13.77813,-13.77813,226.2038,53.85794,0.1148175,14.39815,0,0,148.6844
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,29.05251,29.05251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.28,134.9062,0,0,0,226.2038,53.85794,0.1148175,0,0,0,134.9062
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,28.07765,28.07765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.28,134.9062,0,0,0,226.2038,53.85794,0.1148175,0,0,0,134.9062
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.05444,27.05444,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.28,134.9062,0,12.71125,-12.71125,212.805,50.66775,0.1148175,13.28326,0,0,134.9062
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,26.28905,26.28905,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.4036,122.195,0,3.833298,-3.833298,208.7643,49.7057,0.1148175,4.005797,0,0,122.195
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,25.55589,25.55589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.6628,118.3617,0,0,0,208.7643,49.7057,0.1148175,0,0,0,118.3617
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.46457,32.34888,24.79051,0,0,0,0,0,0,0,0,0,0,27.46457,0,0,0,0,222.6628,118.3617,27.46457,0,27.46457,234.8195,55.9093,0.1147875,0,21.97166,0,145.8262
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,51.09989,41.45223,26.5791,13.1569,13.1569,0,0,0,13.1569,388.3885,0,0,0,51.09989,13.84937,13.1569,0,0,195.1983,143.0798,37.25052,0,37.25052,270.1585,64.32332,0.1147467,14.47259,40.87991,0,194.1797
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,71.34106,53.03225,30.65579,40.11102,40.11102,0,-1,0,40.11102,177.859,0,0,0,71.34106,42.22212,40.11102,0,0,157.9477,176.6053,29.11893,0,29.11893,297.7831,70.9006,0.1147149,44.12212,57.07285,0,247.9463
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,76.62385,60.07465,34.86946,15.30945,15.30945,0,0,0,15.30945,500.5003,0,0,0,76.62385,16.11521,15.30945,0,0,128.8288,202.8123,60.50864,0,60.50864,355.1866,84.56808,0.1146488,16.8404,61.29908,0,279.4362
