Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,81.1007,66.09454,38.26939,0,0,0,0,0,0,0,12.78054,0,0,81.1007,0,0,0,0,68.32016,257.2701,68.32016,0,68.32016,420.0009,100,0.1145743,0,64.88056,0,338.3708
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,88.71539,72.98997,40.99256,2.88278,2.88278,0,0,0,2.88278,3077.425,85.68089,0,0,88.71539,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1145743,3.171058,70.97231,0,407.4736
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,78.41451,71.50526,43.53042,25.90421,25.90421,0,0,0,25.90421,302.7095,51.14692,0,0,78.41451,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1145743,28.49463,62.73161,0,397.1727
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,58.70017,65.00576,45.02092,0,0,0,-1,0,0,0,58.70017,0,0,58.70017,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145743,0,46.96014,0,377.4584
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,58.19515,65.33994,45.48014,31.79,31.79,0,0,0,31.79,183.0612,24.732,0,0,58.19515,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1145743,34.96899,46.55612,0,376.9534
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,42.40937,59.88803,45.95549,41.17506,41.17506,0,0,0,41.17506,102.9977,0,0,0,42.40937,43.34217,41.17506,0,0,0,318.7582,0,0.9327966,-0.9327966,419.0176,99.76589,0.1145743,45.29257,33.9275,0,361.1676
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.44448,50.26459,44.89201,15.13082,15.13082,0,0,0,15.13082,115.291,0.4808614,0,0,17.44448,15.92718,15.13082,0,0,1.036441,317.8254,1.036441,0,1.036441,420.0009,100,0.1145732,16.6439,13.95558,0,335.2699
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,42.1205,42.1205,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1145732,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,39.49401,39.49401,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1145732,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,37.504,37.504,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1145732,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,35.69124,35.69124,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1145732,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,33.87848,33.87848,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1145732,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,32.33159,32.33159,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1145732,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,31.15531,31.15531,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1145732,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,29.95486,29.95486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1145732,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,28.89137,28.89137,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1145732,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,27.91651,27.91651,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1145732,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,26.89331,26.89331,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1145732,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,26.12792,26.12792,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1145732,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,25.40282,25.40282,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1145732,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.62087,31.67602,24.65354,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.79044,0,0,0,25.62087,72.31579,68.7,0,0,291.8434,56.09914,0,46.69492,-46.69492,93.91309,22.36021,0.1145732,97.88999,20.4967,81,81.72001
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,43.73933,38.93399,26.40185,55.88765,55.88765,81,0,22.761,55.88765,78.26297,0,0,0,43.73933,0,0,25.11235,23.85673,343.7267,9.404222,67.59607,0,67.59607,158.0403,37.62858,0.1146619,61.47642,34.99147,81,53.14356
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,62.03146,49.45856,30.45438,26.53468,26.53468,0,-1,0,26.53468,233.7751,0,0,0,62.03146,27.93124,26.53468,0,0,276.1306,70.24068,34.10022,0,34.10022,190.3907,45.33102,0.1146248,29.18814,49.62517,0,132.2721
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,74.99168,59.15726,34.64387,0,0,0,0,0,0,0,0,0,0,74.99168,0,0,0,0,242.0304,100.9309,74.99168,0,74.99168,261.534,62.26988,0.1145431,0,59.99335,0,175.9226
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,79.99258,65.31282,38.01963,70.86075,70.86075,81,0,22.761,70.86075,112.887,0,0,0,79.99258,0,0,10.13925,9.632291,167.0387,168.4234,89.62486,0,89.62486,346.5596,82.51403,0.1146078,77.94682,63.99406,81,248.416
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,86.80862,71.77319,40.7428,17.94951,17.94951,0,0,0,17.94951,483.6267,0,0,0,86.80862,18.89422,17.94951,0,0,77.41383,249.0858,67.91441,0,67.91441,410.9889,97.8543,0.1145339,19.74446,69.4469,0,335.8944
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,84.73073,74.12284,43.30483,35.46144,35.46144,0,0,0,35.46144,238.9376,37.90346,0,0,84.73073,37.32784,35.46144,0,0,9.499432,310.2087,9.499432,0,9.499432,420.0009,100,0.1145236,39.00759,67.78458,0,394.9395
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,71.47454,70.01933,44.79533,38.98029,38.98029,0,-1,0,38.98029,183.3607,30.44265,0,0,71.47454,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1145236,42.87832,57.17963,0,390.2328
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,59.5918,65.65213,45.27067,63.37934,63.37934,20.25,0,7.39125,63.37934,94.02401,14.19249,0,0,59.5918,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1145236,69.71727,47.67344,81,378.35
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,36.98848,57.71875,45.74602,23.17723,23.17723,0,0,0,23.17723,159.5897,12.5914,0,0,36.98848,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1145236,25.49496,29.59079,0,355.7467
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.37618,48.44932,44.68253,0,0,0,0,0,0,0,12.37618,0,0,12.37618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145236,0,9.900942,0,331.1344
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,41.94325,41.94325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145236,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,39.31676,39.31676,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1145236,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,37.34286,37.34286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1145236,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1145236,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,33.69318,33.69318,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1145236,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,32.15434,32.15434,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1145236,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,30.97806,30.97806,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1145236,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,29.77761,29.77761,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1145236,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,28.70607,28.70607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1145236,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,27.73926,27.73926,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1145236,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,26.74023,26.74023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1145236,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,25.96679,25.96679,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1145236,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,25.24168,25.24168,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1145236,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.53509,30.61375,24.47629,52.19036,52.19036,0,0,0,52.19036,43.17865,0,0,0,22.53509,54.93722,52.19036,0,0,203.634,135.4876,0,32.40212,-32.40212,192.6618,45.87178,0.1145236,57.40939,18.02807,0,158.0227
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,50.55352,40.90434,26.24072,20.78149,20.78149,0,0,0,20.78149,243.2622,0,0,0,50.55352,21.87525,20.78149,0,0,239.6363,103.0855,28.67826,0,28.67826,219.8684,52.34953,0.1144925,22.85964,40.44281,0,153.639
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,56.87481,47.4518,30.25296,15.86069,15.86069,0,-1,0,15.86069,358.5897,0,0,0,56.87481,16.69547,15.86069,0,0,210.9581,128.896,40.17934,0,40.17934,257.9859,61.42509,0.1144489,17.44676,45.49985,0,185.7708
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,70.65173,57.20826,34.41828,15.02557,15.02557,0,0,0,15.02557,470.2101,0,0,0,70.65173,15.81639,15.02557,0,0,170.7787,165.0574,54.83535,0,54.83535,310.0073,73.81111,0.1143894,16.52813,56.52139,0,235.7091
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,82.50427,66.10232,37.79404,6.02377,6.02377,0,0,0,6.02377,1369.645,0,0,0,82.50427,6.340811,6.02377,0,0,115.9434,214.4092,76.16346,0,76.16346,382.2623,91.01465,0.114307,6.626147,66.00342,0,296.9135
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,85.09495,70.69635,40.51721,0,0,0,0,0,0,0,45.31503,0,0,85.09495,0,0,0,0,39.77993,282.9563,39.77993,0,39.77993,420.0009,100,0.114264,0,68.07596,0,368.0512
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,86.13031,74.51375,43.09536,9.799164,9.799164,0,0,0,9.799164,878.9557,75.81541,0,0,86.13031,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.114264,10.77908,68.90425,0,404.8885
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,74.00708,70.87493,44.59391,18.87957,18.87957,0,-1,0,18.87957,391.9955,54.13384,0,0,74.00708,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.114264,20.76753,59.20566,0,392.7653
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,58.59063,65.01862,45.06926,80.5969,80.5969,20.25,0,7.39125,80.5969,72.69589,0,1.421085E-14,0,58.59063,63.52305,60.3469,0,0,0,318.7582,0,4.932417,-4.932417,414.8016,98.76209,0.114264,88.65659,46.87251,81,377.3488
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,41.42926,59.07988,45.5446,47.07325,47.07325,0,0,0,47.07325,88.01019,0,0,0,41.42926,49.55079,47.07325,0,0,5.480463,313.8258,0,8.121536,-8.121536,406.2408,96.7238,0.114264,51.78058,33.14341,0,355.2551
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.55229,50.19218,44.48111,0,0,0,0,0,0,0,4.047902,0,0,18.55229,0,0,0,0,14.50439,305.7043,14.50439,0,14.50439,420.0009,100,0.1142483,0,14.84184,0,324.2566
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,41.75795,41.75795,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1142483,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.15563,39.15563,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1142483,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,37.18173,37.18173,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1142483,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,35.35286,35.35286,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1142483,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,33.5401,33.5401,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1142483,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,31.99321,31.99321,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1142483,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.81693,30.81693,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1142483,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,29.61648,29.61648,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1142483,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,28.55299,28.55299,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1142483,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,27.57813,27.57813,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1142483,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,26.55493,26.55493,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1142483,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,25.80565,25.80565,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1143272,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,25.08055,25.08055,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1144097,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.22431,31.23481,24.33933,47.02071,47.02071,81,0,22.761,47.02071,53.6451,0,0,0,25.22431,0,0,33.97929,32.28033,239.5352,103.1765,57.50463,0,57.50463,247.3114,58.88356,0.1145014,51.72278,20.17945,81,128.4008
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.47419,40.99452,26.05541,20.81457,20.81457,81,0,22.761,20.81457,247.2989,-7.105427E-15,0,0,51.47419,0,0,60.18543,57.17616,182.0306,154.9307,108.6504,0,108.6504,350.3862,83.42513,0.1145451,22.89602,41.17936,81,206.4049
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,73.01675,52.92999,30.04349,0,0,0,-1,0,0,0,0,0,0,73.01675,0,0,0,0,73.38025,252.716,73.01675,0,73.01675,419.656,99.91789,0.1144663,0,58.4134,0,325.7328
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,80.29385,60.69397,34.16852,23.37369,23.37369,0,0,0,23.37369,343.5224,55.32648,0,0,80.29385,24.60388,23.37369,0,0,0.3634972,318.4311,0.3634972,0,0.3634972,420.0009,100,0.1144659,25.71105,64.23508,0,398.7249
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,91.40891,69.73733,37.54428,0,0,0,0,0,0,0,91.40891,0,0,91.40891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144659,0,73.12713,0,410.1671
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,93.59161,74.37134,40.26745,20.53407,20.53407,0,0,0,20.53407,455.7871,71.97681,0,0,93.59161,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1144659,22.58747,74.87329,0,412.3499
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,81.2574,71.92381,42.8456,27.88426,27.88426,0,0,0,27.88426,291.4096,51.90555,0,0,81.2574,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1144659,30.67268,65.00592,0,400.0156
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,68.86337,68.3853,44.36832,28.07285,28.07285,0,-1,0,28.07285,245.3024,39.313,0,0,68.86337,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1144659,30.88014,55.0907,0,387.6216
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,59.50302,65.11791,44.84367,36.52277,36.52277,0,0,0,36.52277,162.9203,21.058,0,0,59.50302,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1144659,40.17505,47.60241,0,378.2612
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,43.70874,59.68231,45.34318,41.7473,41.7473,0,0,0,41.7473,104.6984,0,0,0,43.70874,43.94453,41.7473,0,0,0,318.7582,0,0.2357874,-0.2357874,419.7523,99.94083,0.1144659,45.92204,34.967,0,362.467
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.43,51.24862,44.29581,42.45919,42.45919,0,0,0,42.45919,52.8272,0,7.105427E-15,0,22.43,44.69389,42.45919,0,0,0.261986,318.5224,0,22.26388,-22.26388,396.2841,94.35317,0.1144659,46.70511,17.944,0,340.9525
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,41.55653,41.55653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.99963,296.2585,0,0,0,396.2841,94.35317,0.1144659,0,0,0,296.2585
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,38.97838,38.97838,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,24.99963,296.2585,0,28.343,-28.343,366.408,87.23981,0.1144659,29.61844,0,0,296.2585
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,37.00448,37.00448,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,56.49186,267.9156,0,5.323264,-5.323264,360.7968,85.90382,0.1144659,5.56281,0,0,267.9156
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,35.19172,35.19172,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,62.4066,262.5923,0,72.31579,-72.31579,284.5692,67.75444,0.1144659,95.32394,0,0,262.5923
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,33.37896,33.37896,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,142.7575,190.2765,0,1.670014,-1.670014,282.8089,67.33531,0.1144659,1.745164,0,0,190.2765
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.85625,31.85625,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,144.6131,188.6065,0,12.79889,-12.79889,269.3176,64.12312,0.1144659,13.37484,0,0,188.6065
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.834,175.8076,0,0,0,269.3176,64.12312,0.1144659,0,0,0,175.8076
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,29.47952,29.47952,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,158.834,175.8076,0,40.22406,-40.22406,226.9178,54.02793,0.1144659,42.03414,0,0,175.8076
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,28.41603,28.41603,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,203.5274,135.5835,0,39.34201,-39.34201,185.4476,44.15411,0.1144659,41.1124,0,0,135.5835
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,27.44117,27.44117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.2408,96.24152,0,0,0,185.4476,44.15411,0.1144659,0,0,0,96.24152
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,26.44213,26.44213,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,247.2408,96.24152,0,14.95431,-14.95431,169.6844,40.40097,0.1144659,15.62725,0,0,96.24152
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,25.67674,25.67674,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,263.8567,81.28722,0,2.070209,-2.070209,167.5022,39.8814,0.1144659,2.163369,0,0,81.28722
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,24.95164,24.95164,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,266.1569,79.21701,0,31.65018,-31.65018,134.14,31.93803,0.1144659,33.07443,0,0,79.21701
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.56945,30.88041,24.1782,18.40087,18.40087,0,0,0,18.40087,133.5233,0,0,0,24.56945,19.36934,18.40087,0,0,301.3238,47.56683,5.200105,0,5.200105,139.0733,33.11262,0.1144603,20.24096,19.65556,0,72.13628
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.55149,39.5817,25.90233,0,0,0,0,0,0,0,0,0,0,47.55149,0,0,0,0,296.1237,52.24693,47.55149,0,47.55149,184.1846,43.85338,0.114409,0,38.04119,0,99.79842
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,73.25636,52.78098,29.84207,16.60061,16.60061,0,-1,0,16.60061,441.2872,0,0,0,73.25636,17.47432,16.60061,0,0,248.5722,95.04327,55.78203,0,55.78203,237.104,56.45323,0.1143489,18.26067,58.60508,0,168.2996
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,85.80715,62.68408,33.94293,56.26504,56.26504,0,0,0,56.26504,152.5053,0,0,0,85.80715,59.22636,56.26504,0,0,192.7901,145.2471,26.5808,0,26.5808,262.3208,62.45721,0.1143202,61.89154,68.64572,0,231.0542
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,91.6219,69.50928,37.29453,22.33188,22.33188,0,0,0,22.33188,410.2739,0,0,0,91.6219,23.50725,22.33188,0,0,166.2094,169.1698,68.11465,0,68.11465,326.94,77.84271,0.114247,24.56507,73.29752,0,260.7917
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,92.17798,73.3535,40.0177,34.14428,34.14428,0,0,0,34.14428,269.9661,0,0,0,92.17798,35.94135,34.14428,0,0,98.09469,230.473,56.23663,0,56.23663,380.2908,90.54525,0.1141865,37.55871,73.74238,0,322.651
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,87.41592,74.48423,42.6039,15.36851,15.36851,0,0,0,15.36851,568.7989,29.38048,0,0,87.41592,16.17738,15.36851,0,0,41.85806,281.086,41.85806,0,41.85806,420.0009,100,0.1141416,16.90536,69.93274,0,368.5019
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,80.51521,73.20448,44.11856,0,0,0,-1,0,0,0,80.51521,0,0,80.51521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141416,0,64.41217,0,399.2734
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,65.80085,67.4062,44.61808,35.32243,35.32243,0,0,0,35.32243,186.2863,28.61935,0,0,65.80085,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1141416,38.85467,52.64068,0,384.5591
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,45.02169,59.91065,45.1176,23.12072,23.12072,0,0,0,23.12072,194.7244,20.68409,0,0,45.02169,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1141416,25.43279,36.01735,0,363.7799
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.35402,50.04658,44.09439,38.73673,38.73673,0,0,0,38.73673,49.96296,0,7.105427E-15,0,19.35402,40.77551,38.73673,0,0,0,318.7582,0,21.42149,-21.42149,397.4206,94.62376,0.1141416,42.6104,15.48322,0,338.1122
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,41.39539,41.39539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.80165,297.3367,0,0,0,397.4206,94.62376,0.1141416,0,0,0,297.3367
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,38.81725,38.81725,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.80165,297.3367,0,25.37009,-25.37009,370.6782,88.25653,0.1141416,26.51175,0,0,297.3367
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,36.86752,36.86752,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.99065,271.9666,0,13.48391,-13.48391,356.4649,84.87242,0.1141416,14.09068,0,0,271.9666
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.07893,35.07893,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.97276,258.4827,0,22.61801,-22.61801,332.6234,79.19589,0.1141416,23.63582,0,0,258.4827
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.26617,33.26617,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.10389,235.8647,0,35.31079,-35.31079,295.4026,70.33381,0.1141416,36.89978,0,0,235.8647
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,31.72734,31.72734,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.3381,200.5539,0,22.28397,-22.28397,271.9132,64.74111,0.1141416,23.28675,0,0,200.5539
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,30.543,30.543,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.0981,178.27,0,14.09997,-14.09997,257.0505,61.20238,0.1141416,14.73447,0,0,178.27
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,29.34255,29.34255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.7647,164.17,0,0,0,257.0505,61.20238,0.1141416,0,0,0,164.17
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,28.27906,28.27906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.7647,164.17,0,0,0,257.0505,61.20238,0.1141416,0,0,0,164.17
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.3042,27.3042,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.7647,164.17,0,21.64141,-21.64141,234.2385,55.77095,0.1141416,22.61527,0,0,164.17
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.28905,26.28905,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.8107,142.5286,0,10.89215,-10.89215,222.7572,53.03731,0.1141416,11.3823,0,0,142.5286
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,25.53978,25.53978,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.9131,131.6364,0,27.17677,-27.17677,194.1103,46.21665,0.1141416,28.39972,0,0,131.6364
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,24.81468,24.81468,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.1095,104.4597,0,28.57011,-28.57011,163.9948,39.0463,0.1141416,29.85577,0,0,104.4597
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.13451,29.20904,24.04123,29.34464,29.34464,0,0,0,29.34464,65.20614,0,3.552714E-15,0,19.13451,30.8891,29.34464,0,0,269.8541,75.88955,0,11.75459,-11.75459,151.6044,36.0962,0.1141416,32.27911,15.30761,0,95.02406
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.75597,37.91446,25.7412,15.30768,15.30768,0,0,0,15.30768,279.3105,0,0,0,42.75597,16.11335,15.30768,0,0,282.9147,64.13496,26.64262,0,26.64262,176.8798,42.11414,0.114113,16.83845,34.20478,0,106.8909
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,58.61772,47.35552,29.64065,40.36245,40.36245,0,-1,0,40.36245,145.2284,0,0,0,58.61772,42.48678,40.36245,0,0,256.2721,88.11332,16.13094,0,16.13094,192.1829,45.75774,0.1140957,44.39869,46.89418,0,146.731
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,61.09115,52.85653,33.71735,17.00272,17.00272,0,0,0,17.00272,359.3022,0,0,0,61.09115,17.8976,17.00272,0,0,240.1412,102.6312,43.19355,0,43.19355,233.1599,55.51415,0.1140494,18.70299,48.87292,0,163.7223
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,59.30034,56.02011,37.04477,13.97635,13.97635,0,0,0,13.97635,424.2906,0,0,0,59.30034,14.71195,13.97635,0,0,196.9476,141.5054,44.58839,0,44.58839,275.4602,65.58562,0.1140017,15.37399,47.44027,0,200.8057
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,68.29082,62.66274,39.79211,0,0,0,0,0,0,0,0,0,0,68.29082,0,0,0,0,152.3592,181.6349,68.29082,0,68.29082,340.2465,81.01092,0.1139286,0,54.63266,0,249.9257
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,69.35647,66.2097,42.39442,31.45563,31.45563,0,0,0,31.45563,220.4899,0,0,0,69.35647,33.11119,31.45563,0,0,84.06842,243.0966,36.24528,0,36.24528,374.6318,89.19788,0.1138899,34.60119,55.48518,0,312.4531
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,52.00336,61.15108,43.91714,21.26849,21.26849,0,-1,0,21.26849,244.509,0,0,0,52.00336,22.38788,21.26849,0,0,47.82314,275.7174,29.61548,0,29.61548,402.7275,95.88732,0.1138582,23.39534,41.60269,0,327.7208
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,38.21017,56.71723,44.43277,64.17211,64.17211,20.25,0,7.39125,64.17211,59.54327,0,0,0,38.21017,46.2338,43.92211,0,0,18.20766,302.3713,0,8.023624,-8.023624,394.2699,93.8736,0.1138582,70.58932,30.56814,81,340.5815
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.2038,52.49703,44.93229,48.73119,48.73119,0,0,0,48.73119,49.66798,0,7.105427E-15,0,24.2038,51.29599,48.73119,0,0,27.1228,294.3477,0,27.09219,-27.09219,365.7122,87.07417,0.1138582,53.60431,19.36304,0,318.5515
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.39494,49.25538,43.93326,0,0,0,0,0,0,0,0,0,0,17.39494,0,0,0,0,57.22523,267.2555,17.39494,0,17.39494,382.2145,91.00327,0.1138397,0,13.91595,0,284.6505
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,41.21815,41.21815,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,39.83029,282.911,0,15.09204,-15.09204,366.3061,87.21556,0.1138397,15.77118,0,0,282.911
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,38.65611,38.65611,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,56.59922,267.8189,0,12.62129,-12.62129,353.0021,84.04795,0.1138397,13.18924,0,0,267.8189
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,36.73056,36.73056,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,70.62287,255.1976,0,42.5038,-42.5038,308.1992,73.38061,0.1138397,44.41647,0,0,255.1976
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,34.94197,34.94197,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,117.8493,212.6938,0,13.41677,-13.41677,294.0566,70.01334,0.1138397,14.02053,0,0,212.6938
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.1292,33.1292,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,132.7568,199.2771,0,5.732197,-5.732197,288.0144,68.57471,0.1138397,5.990146,0,0,199.2771
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,31.59037,31.59037,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,139.1259,193.5449,0,13.99892,-13.99892,273.2582,65.06135,0.1138397,14.62887,0,0,193.5449
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,30.40604,30.40604,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,154.6803,179.546,0,44.54292,-44.54292,226.3059,53.88224,0.1138397,46.54736,0,0,179.546
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.18142,29.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1724,135.003,0,0,0,226.3059,53.88224,0.1138397,0,0,0,135.003
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.11793,28.11793,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,204.1724,135.003,0,41.20953,-41.20953,182.8672,43.53972,0.1138397,43.06396,0,0,135.003
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.14307,27.14307,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,249.9608,93.7935,0,18.91996,-18.91996,162.9238,38.79131,0.1138397,19.77136,0,0,93.7935
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.15209,26.15209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.983,74.87354,0,0,0,162.9238,38.79131,0.1138397,0,0,0,74.87354
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.40282,25.40282,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,270.983,74.87354,0,58.18215,-58.18215,101.5944,24.1891,0.1138397,60.80034,0,0,74.87354
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,24.67771,24.67771,55.15165,55.15165,39.29482,0,12.20959,55.15165,0,0,7.105427E-15,0,0,16.69139,15.85682,0,0,335.6298,16.69139,0,16.69139,-16.69139,84.00017,20,0.1138397,60.66681,0,81,16.69139
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.22127,30.21349,23.90427,0,0,72.31579,0,20.56389,0,0,0,0,0,23.22127,0,0,72.31579,68.7,354.1758,0,91.92127,0,91.92127,171.2043,40.76286,0.1138788,0,18.57702,81,23.22127
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.00824,39.68783,25.58006,56.05951,56.05951,81,0,22.761,56.05951,87.42181,0,0,0,49.00824,0,0,24.9405,23.69347,262.2545,82.72914,72.70171,0,72.70171,240.1752,57.18447,0.1139611,61.66545,39.20659,81,131.7374
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,66.31305,49.81914,29.45535,14.74161,14.74161,0,-1,0,14.74161,449.8359,0,0,0,66.31305,15.51748,14.74161,0,0,189.5528,148.1607,50.79556,0,50.79556,288.3641,68.65799,0.113907,16.21577,53.05044,0,214.4737
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,73.41224,57.19408,33.51593,11.02384,11.02384,0,0,0,11.02384,665.9404,0,0,0,73.41224,11.60405,11.02384,0,0,138.7573,193.8767,61.80819,0,61.80819,347.0005,82.61901,0.1138411,12.12623,58.72979,0,267.2889
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,90.23769,68.26305,36.81918,23.10302,23.10302,0,0,0,23.10302,390.5882,0,0,0,90.23769,24.31897,23.10302,0,0,76.94907,249.5041,65.91872,0,65.91872,409.5365,97.5085,0.113771,25.41332,72.19015,0,339.7417
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,88.4732,71.01738,39.56652,48.91007,48.91007,0,0,0,48.91007,180.8895,25.95856,0,0,88.4732,51.48428,48.91007,0,0,11.03036,308.8309,11.03036,0,11.03036,420.0009,100,0.1137592,53.80107,70.77856,0,397.3041
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,71.47358,66.84694,42.19301,0,0,0,0,0,0,0,71.47358,0,0,71.47358,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137592,0,57.17886,0,390.2318
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,65.21161,66.10763,43.73184,51.36828,51.36828,0,-1,0,51.36828,126.9492,11.13974,0,0,65.21161,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1137592,56.5051,52.16929,0,383.9698
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,65.19839,66.69663,44.23136,20.88929,20.88929,0,0,0,20.88929,312.1139,43.20966,0,0,65.19839,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1137592,22.97822,52.15871,0,383.9566
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,35.51265,56.14426,44.77116,29.04207,29.04207,0,0,0,29.04207,122.28,4.942054,0,0,35.51265,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1137592,31.94628,28.41012,0,354.2709
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.48961,47.55965,43.78018,38.328,38.328,0,0,0,38.328,32.58612,0,0,0,12.48961,40.34527,38.328,0,0,0,318.7582,0,27.85566,-27.85566,390.6384,93.00896,0.1137592,42.1608,9.991689,0,331.2478
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.08118,41.08118,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.95073,290.9026,0,37.30919,-37.30919,351.3111,83.64532,0.1137592,38.9881,0,0,290.9026
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,38.51915,38.51915,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.40538,253.5934,0,1.252224,-1.252224,349.9911,83.33105,0.1137592,1.308574,0,0,253.5934
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,36.61776,36.61776,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.79675,252.3412,0,51.89619,-51.89619,295.2877,70.30646,0.1137592,54.23153,0,0,252.3412
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,34.805,34.805,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.4592,200.445,0,36.70279,-36.70279,256.5996,61.09501,0.1137592,38.35442,0,0,200.445
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.01641,33.01641,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.2401,163.7422,0,14.96485,-14.96485,240.8252,57.33923,0.1137592,15.63827,0,0,163.7422
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,31.45341,31.45341,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.8677,148.7773,0,39.51758,-39.51758,199.17,47.42134,0.1137592,41.29588,0,0,148.7773
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.29324,30.29324,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.7761,109.2597,0,34.41938,-34.41938,162.8888,38.78298,0.1137592,35.96825,0,0,109.2597
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.06862,29.06862,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.0198,74.84036,0,31.22989,-31.22989,129.9696,30.94509,0.1137592,32.63523,0,0,74.84036
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.00514,28.00514,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.7197,43.61047,0,15.55491,-15.55491,113.5733,27.04121,0.1137592,16.25488,0,0,43.61047
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,27.03027,27.03027,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.067783,0,26.52686,25.20051,0,0,323.003,28.05556,0,26.52686,-26.52686,85.61156,20.38367,0.1137592,27.72057,0,0,28.05556
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.0393,26.0393,25.08834,1.452268,0,-1,0,1.452268,0,0,23.63607,26.1449,0,1.528703,1.452268,0,0,352.4772,1.528703,0,1.528703,-1.528703,84.00017,20,0.1137592,27.59717,0,0,1.528703
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.29002,25.29002,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1138495,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,24.56492,24.56492,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1139132,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.20854,30.6589,23.79148,30.00925,30.00925,81,0,22.761,30.00925,84.00255,0,0,0,25.20854,0,0,50.99075,48.44121,220.3382,120.4538,73.64975,0,73.64975,280.8399,66.86651,0.1139942,33.01017,20.16683,81,145.6623
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,53.26991,40.8936,25.4431,37.53217,37.53217,81,0,22.761,37.53217,141.9313,0,0,0,53.26991,0,0,43.46783,41.29444,146.6885,186.7386,94.56435,0,94.56435,370.5515,88.22638,0.1140529,41.28539,42.61593,81,240.0085
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,68.81578,50.5337,29.30227,20.32541,20.32541,0,-1,0,20.32541,338.5702,0,0,0,68.81578,21.39517,20.32541,0,0,52.12415,271.8465,47.42061,0,47.42061,415.5387,98.93758,0.1140025,22.35795,55.05262,0,340.6623
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,86.79325,62.30019,33.30645,1.237003,1.237003,0,0,0,1.237003,7016.416,80.78761,0,0,86.79325,1.302108,1.237003,0,0,4.703538,314.5251,4.703538,0,4.703538,420.0009,100,0.1139975,1.360703,69.4346,0,401.3183
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,86.11992,66.15311,36.59359,34.0237,34.0237,0,0,0,34.0237,253.1175,50.3055,0,0,86.11992,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1139975,37.42606,68.89594,0,404.8781
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,85.74201,69.50304,39.35704,0,0,0,0,0,0,0,85.74201,0,0,85.74201,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139975,0,68.59361,0,404.5002
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,86.05557,73.0415,41.99159,19.4029,19.4029,0,0,0,19.4029,443.5191,65.63147,0,0,86.05557,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1139975,21.34319,68.84446,0,404.8138
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,74.53457,69.79071,43.53042,10.28148,10.28148,0,-1,0,10.28148,724.9402,63.71196,0,0,74.53457,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1139975,11.30963,59.62766,0,393.2928
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,61.14527,64.86714,44.07022,0,0,0,0,0,0,0,61.14527,0,0,61.14527,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139975,0,48.91621,0,379.9035
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,41.63269,58.10542,44.59391,63.20641,63.20641,20.25,0,7.39125,63.20641,65.86781,0,0,0,41.63269,45.21728,42.95641,0,0,0,318.7582,0,3.584593,-3.584593,416.2224,99.10036,0.1139975,69.52705,33.30615,81,360.3909
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.04107,49.77146,43.61905,28.3187,28.3187,0,0,0,28.3187,70.76973,0,0,0,20.04107,29.80915,28.3187,0,0,3.982881,315.1736,0,9.768089,-9.768089,405.9259,96.64883,0.1139975,31.15057,16.03285,0,335.2147
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,40.94422,40.94422,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,14.83631,305.4055,0,10.93061,-10.93061,394.404,93.90553,0.1139975,11.42249,0,0,305.4055
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,38.40635,38.40635,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,26.98144,294.4749,0,33.85717,-33.85717,358.7154,85.40826,0.1139975,35.38074,0,0,294.4749
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,36.50497,36.50497,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,64.60052,260.6178,0,34.76265,-34.76265,322.0724,76.68374,0.1139975,36.32697,0,0,260.6178
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,34.71638,34.71638,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,103.2257,225.8551,0,29.66698,-29.66698,290.8006,69.2381,0.1139975,31.002,0,0,225.8551
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,32.90362,32.90362,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,136.189,196.1881,0,20.90902,-20.90902,268.7606,63.99048,0.1139975,21.84993,0,0,196.1881
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,31.36478,31.36478,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,159.4212,175.2791,0,52.02001,-52.02001,213.9267,50.93481,0.1139975,54.36091,0,0,175.2791
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,30.18045,30.18045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.2213,123.2591,0,0,0,213.9267,50.93481,0.1139975,0,0,0,123.2591
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,28.98,28.98,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.2213,123.2591,0,0,0,213.9267,50.93481,0.1139975,0,0,0,123.2591
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,27.91651,27.91651,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,217.2213,123.2591,0,51.65182,-51.65182,159.4809,37.97155,0.1139975,53.97615,0,0,123.2591
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,26.94165,26.94165,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,274.6122,71.60726,0,30.08649,-30.08649,127.7669,30.42063,0.1139975,31.44038,0,0,71.60726
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,25.94262,25.94262,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,308.0416,41.52077,0,24.69812,-24.69812,101.7328,24.22205,0.1139975,25.80953,0,0,41.52077
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.17723,25.17723,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,335.484,16.82266,0,9.087051,-9.087051,92.15421,21.94143,0.1139975,31.77097,0,81,16.82266
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,24.47629,24.47629,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,345.5807,7.735606,68.7,0,68.7,157.3288,37.45915,0.1140809,8.415477,0,81,7.735606
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.65305,30.40891,23.70285,14.67104,14.67104,81,0,22.761,14.67104,168.0389,0,0,0,24.65305,0,0,66.32896,63.01251,276.8807,69.56561,87.66557,0,87.66557,240.4956,57.26075,0.1141467,16.13814,19.72244,81,94.21866
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,50.0889,39.78177,25.35448,3.871535,3.871535,76.18732,0,21.54339,3.871535,1293.774,0,0,0,50.0889,0,0,72.31579,68.7,189.2151,148.4646,118.7889,0,118.7889,353.1887,84.09237,0.1141668,4.258688,40.07112,81,198.5535
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,70.55738,51.00095,29.1653,41.94903,41.94903,0,-1,0,41.94903,168.1979,0,0,0,70.55738,44.15688,41.94903,0,0,70.42623,255.3746,26.40051,0,26.40051,378.2344,90.05563,0.1141388,46.14394,56.4459,0,325.932
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,84.47604,61.11824,33.1292,21.45343,21.45343,0,0,0,21.45343,393.7648,17.86776,0,0,84.47604,22.58255,21.45343,0,0,44.02572,279.1351,44.02572,0,44.02572,420.0009,100,0.1140922,23.59877,67.58083,0,363.6111
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,93.54118,69.21076,36.39217,27.14384,27.14384,0,0,0,27.14384,344.6129,64.96871,0,0,93.54118,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1140922,29.85822,74.83294,0,412.2994
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,91.67857,71.97555,39.15563,3.271698,3.271698,0,0,0,3.271698,2802.171,88.23467,0,0,91.67857,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1140922,3.598868,73.34285,0,410.4368
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,88.23626,73.79769,41.78212,11.30698,11.30698,0,0,0,11.30698,780.3696,76.33418,0,0,88.23626,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1140922,12.43768,70.58901,0,406.9945
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,81.3919,72.62136,43.34512,17.10085,17.10085,0,-1,0,17.10085,475.9524,63.39101,0,0,81.3919,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1140922,18.81093,65.11352,0,400.1501
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,61.31208,64.69751,43.8688,57.57943,57.57943,0,0,0,57.57943,106.4826,0.7021548,0,0,61.31208,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1140922,63.33737,49.04966,0,380.0703
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,41.69822,57.93362,44.41666,20.32166,20.32166,0,0,0,20.32166,205.191,20.307,0,0,41.69822,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1140922,22.35383,33.35858,0,360.4565
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.07359,49.61397,43.45791,20.40162,20.40162,0,0,0,20.40162,98.3921,0,0,0,20.07359,21.47539,20.40162,0,0,0,318.7582,0,1.401808,-1.401808,418.5232,99.64819,0.1140922,22.44179,16.05887,0,338.8318
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,40.79114,40.79114,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.557564,317.3564,0,2.967113,-2.967113,415.3956,98.90351,0.1140922,3.100634,0,0,317.3564
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,38.26939,38.26939,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.854357,314.3893,0,24.40191,-24.40191,389.6737,92.77927,0.1140922,25.49999,0,0,314.3893
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,36.368,36.368,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.96758,289.9874,0,30.52439,-30.52439,357.4982,85.11845,0.1140922,31.89799,0,0,289.9874
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,34.57941,34.57941,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.88357,259.463,0,3.000107,-3.000107,354.3358,84.3655,0.1140922,3.135112,0,0,259.463
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,32.79082,32.79082,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,69.21703,256.4629,0,45.79947,-45.79947,306.0589,72.87103,0.1140922,47.86044,0,0,256.4629
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,31.22782,31.22782,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.1053,210.6634,0,33.9761,-33.9761,270.245,64.34391,0.1140922,35.50502,0,0,210.6634
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,30.06766,30.06766,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.8565,176.6873,0,46.83183,-46.83183,220.8799,52.59035,0.1140922,48.93926,0,0,176.6873
