Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,57.89397,66.09512,46.23198,49.81077,49.81077,0,0,0,49.81077,116.2278,0,0,0,57.89397,52.43239,49.81077,0,0,17.83189,302.7095,5.461578,0,5.461578,408.2653,97.20583,0.108456,54.79185,46.31517,0,360.6035
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,44.85909,61.97273,47.02142,15.68354,15.68354,0,0,0,15.68354,286.0266,15.97979,0,0,44.85909,16.50899,15.68354,0,0,12.37032,307.6249,12.37032,0,12.37032,420.0009,100,0.108333,17.25189,35.88728,0,352.484
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,26.31456,54.74493,46.39645,40.44053,40.44053,0,0,0,40.44053,65.06977,0,0,0,26.31456,42.56898,40.44053,0,0,0,318.7582,0,16.25442,-16.25442,402.8672,95.92056,0.108333,44.48459,21.05165,0,345.0728
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.221431,45.04488,44.08567,31.69417,31.69417,0,0,0,31.69417,10.16411,0,0,0,3.221431,33.36229,31.69417,0,0,18.06046,302.5038,0,30.14086,-30.14086,371.0959,88.356,0.108333,34.86359,2.577145,0,305.7253
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,41.76667,41.76667,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,51.5503,272.3629,0,34.07335,-34.07335,335.1795,79.80447,0.108333,35.60665,0,0,272.3629
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,39.73549,39.73549,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,89.40958,238.2896,0,61.72765,-61.72765,270.1128,64.31245,0.108333,64.5054,0,0,238.2896
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,37.72075,37.72075,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,157.9959,176.562,0,72.31579,-72.31579,193.8853,46.16307,0.108333,101.4788,0,0,176.562
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,35.59089,35.59089,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,238.3467,104.2462,0,2.51963,-2.51963,191.2293,45.5307,0.108333,2.633014,0,0,104.2462
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,33.90509,33.90509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.1463,101.7265,0,0,0,191.2293,45.5307,0.108333,0,0,0,101.7265
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,32.54001,32.54001,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,241.1463,101.7265,0,15.61963,-15.61963,174.7648,41.61058,0.108333,16.32252,0,0,101.7265
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,31.17492,31.17492,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,258.5015,86.1069,0,1.574676,-1.574676,173.1049,41.21538,0.108333,1.645536,0,0,86.1069
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,29.97431,29.97431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.2511,84.53222,0,0,0,173.1049,41.21538,0.108333,0,0,0,84.53222
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,28.92994,28.92994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.2511,84.53222,0,0,0,173.1049,41.21538,0.108333,0,0,0,84.53222
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,27.91846,27.91846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.2511,84.53222,0,0,0,173.1049,41.21538,0.108333,0,0,0,84.53222
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,26.92342,26.92342,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,260.2511,84.53222,0,2.837356,-2.837356,170.1141,40.50328,0.108333,2.965037,0,0,84.53222
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,26.10931,26.10931,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,263.4037,81.69486,0,19.10254,-19.10254,149.9783,35.70904,0.108333,19.96215,0,0,81.69486
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.798619,27.09203,25.27874,0,0,0,0,0,0,0,0,0,0,6.798619,0,0,0,0,284.6288,62.59233,6.798619,0,6.798619,156.428,37.24469,0.1082654,0,5.438895,0,69.39095
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.84706,35.40729,26.75896,73.27812,73.27812,20.25,0,7.39125,73.27812,42.09586,0,0,0,30.84706,55.81908,53.02813,0,0,277.8302,68.71108,0,24.97202,-24.97202,130.1052,30.97736,0.1082654,80.60593,24.67765,81,99.55814
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,33.79337,40.24603,30.48416,20.78906,20.78906,0,-1,0,20.78906,162.5536,0,0,0,33.79337,21.88323,20.78906,0,0,305.5768,43.73906,11.91015,0,11.91015,141.4041,33.66759,0.1081473,22.86797,27.0347,0,77.53243
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,46.48949,48.52171,34.3656,7.122483,7.122483,0,0,0,7.122483,652.7147,0,0,0,46.48949,7.49735,7.122483,0,0,293.6667,54.45819,38.99214,0,38.99214,178.3953,42.47499,0.1077625,7.834731,37.19159,0,100.9477
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,78.43359,64.38044,37.79477,39.22007,39.22007,0,0,0,39.22007,199.9833,0,0,0,78.43359,41.28428,39.22007,0,0,254.6746,89.55112,37.14931,0,37.14931,213.6383,50.86615,0.1073984,43.14207,62.74687,0,167.9847
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,85.39062,71.25305,40.84565,14.77215,14.77215,0,0,0,14.77215,578.0516,0,0,0,85.39062,15.54963,14.77215,0,0,217.5252,122.9855,69.841,0,69.841,279.8953,66.64159,0.1067206,16.24936,68.3125,0,208.3761
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,71.06885,68.57719,43.75673,42.66313,42.66313,0,0,0,42.66313,166.5814,0,0,0,71.06885,44.90855,42.66313,0,0,147.6842,185.8424,26.16029,0,26.16029,304.7131,72.55059,0.1064688,46.92944,56.85508,0,256.9113
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,37.62959,57.79343,45.607,6.152199,6.152199,0,-1,0,6.152199,611.6444,0,0,0,37.62959,6.475999,6.152199,0,0,121.524,209.3867,31.15358,0,31.15358,334.268,79.58746,0.1061706,6.767419,30.10367,0,247.0163
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,30.72649,56.26976,46.42112,7.112722,7.112722,0,0,0,7.112722,431.9933,0,0,0,30.72649,7.487076,7.112722,0,0,90.37038,237.4249,23.23941,0,23.23941,356.3148,84.83669,0.1059493,7.823995,24.58119,0,268.1514
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,22.49794,54.3197,47.20234,4.244939,4.244939,0,0,0,4.244939,529.9944,0,0,0,22.49794,4.468357,4.244939,0,0,67.13097,258.3404,18.02958,0,18.02958,373.4192,88.90915,0.1057782,4.669433,17.99835,0,280.8383
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.990367,48.0761,46.56091,32.86054,32.86054,0,0,0,32.86054,15.18651,0,0,0,4.990367,34.59004,32.86054,0,0,49.10138,274.567,0,29.59967,-29.59967,342.2184,81.48041,0.1057782,36.14659,3.992294,0,279.5573
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.240559,44.93325,44.26658,75.47423,75.47423,20.25,0,7.39125,75.47423,2.968641,0,0,0,2.240559,58.13076,55.22422,0,0,81.98991,244.9673,0,55.8902,-55.8902,283.3049,67.45342,0.1057782,83.02164,1.792447,81,247.2079
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,41.95581,41.95581,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,144.0901,189.0771,0,58.05954,-58.05954,222.1048,52.88199,0.1057782,60.67222,0,0,189.0771
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,39.9164,39.9164,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,208.6007,131.0176,0,72.31579,-72.31579,145.8773,34.73262,0.1057782,75.61993,0,0,131.0176
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,37.88522,37.88522,67.53539,55.76669,0,-1,0,55.76669,0,0,11.76869,18.52223,0,58.70178,55.76669,0,0,288.9516,58.70178,0,58.70178,-58.70178,84.00017,20,0.1057782,74.28892,0,0,58.70178
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,35.75536,35.75536,35.45082,0,0,-1,0,0,0,0,35.45082,38.9959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057782,38.9959,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,34.06956,34.06956,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057782,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,32.70448,32.70448,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057782,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,31.33939,31.33939,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057782,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,30.13877,30.13877,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057782,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,29.0944,29.0944,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057782,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,28.0747,28.0747,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057782,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,27.07967,27.07967,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1065897,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,26.27378,26.27378,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1073746,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.05183,30.07229,25.44321,54.93657,54.93657,81,0,22.761,54.93657,31.03913,0,0,0,17.05183,0,0,26.06343,24.76026,259.6429,85.07957,41.8121,0,41.8121,213.3483,50.79712,0.1080287,60.43023,13.64147,81,102.1314
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,45.27392,39.97997,26.92342,21.83279,21.83279,81,0,22.761,21.83279,207.3666,0,0,0,45.27392,0,0,59.16721,56.20885,217.8309,122.7105,101.4828,0,101.4828,309.6234,73.7197,0.108565,24.01607,36.21914,81,167.9844
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,68.21976,51.88402,30.64863,22.25362,22.25362,0,-1,0,22.25362,306.5557,0,0,0,68.21976,23.42487,22.25362,0,0,116.3481,214.045,44.79489,0,44.79489,352.1195,83.83781,0.1081401,24.47899,54.57581,0,282.2647
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,86.07513,63.56357,34.55474,0,0,0,0,0,0,0,14.52193,0,0,86.07513,0,0,0,0,71.55319,254.3604,71.55319,0,71.55319,420.0009,100,0.1074683,0,68.8601,0,340.4355
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,92.81699,70.95587,37.97568,53.54171,53.54171,0,0,0,53.54171,173.3545,36.45729,0,0,92.81699,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1074683,58.89589,74.25359,0,411.5752
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,91.19433,74.21931,41.02656,9.221195,9.221195,0,0,0,9.221195,988.9643,81.48781,0,0,91.19433,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1074683,10.14331,72.95546,0,409.9525
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,84.59824,74.89282,43.94587,0,0,0,0,0,0,0,84.59824,0,0,84.59824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074683,0,67.67859,0,403.3565
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,75.06307,72.83941,45.79613,0.9581568,0.9581568,0,-1,0,0.9581568,7834.112,74.05449,0,0,75.06307,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1074683,1.053972,60.05046,0,393.8213
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,62.87055,68.5266,46.57736,22.73947,22.73947,0,0,0,22.73947,276.482,38.93427,0,0,62.87055,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1074683,25.01342,50.29644,0,381.6288
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,45.43514,62.5828,47.37503,19.59639,19.59639,0,0,0,19.59639,231.8547,24.80737,0,0,45.43514,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1074683,21.55602,36.34811,0,364.1934
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,22.17498,53.72944,46.74183,87.4233,87.4233,20.25,0,7.39125,87.4233,25.36507,0,1.421085E-14,0,22.17498,70.70873,67.1733,0,0,0,318.7582,0,48.53375,-48.53375,368.8418,87.8193,0.1074683,96.16563,17.73999,81,340.9332
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.765237,46.79397,44.45572,21.63249,21.63249,0,0,0,21.63249,35.89617,0,0,0,7.765237,22.77105,21.63249,0,0,53.92639,270.2245,0,15.00581,-15.00581,353.0243,84.05323,0.1074683,23.79574,6.21219,0,277.9897
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,42.16139,42.16139,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,70.59951,255.2187,0,26.94195,-26.94195,324.6249,77.2915,0.1074683,28.15434,0,0,255.2187
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,40.13021,40.13021,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,100.535,228.2767,0,50.85873,-50.85873,271.0151,64.52728,0.1074683,53.14738,0,0,228.2767
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,38.06614,38.06614,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,157.0447,177.418,0,15.75959,-15.75959,254.4031,60.57204,0.1074683,16.46877,0,0,177.418
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,35.91983,35.91983,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,174.5554,161.6584,0,10.52541,-10.52541,243.3083,57.93044,0.1074683,10.99905,0,0,161.6584
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,34.23403,34.23403,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,186.2503,151.133,0,21.02086,-21.02086,221.1504,52.65475,0.1074683,21.9668,0,0,151.133
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,32.86895,32.86895,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,209.6068,130.1121,0,10.61812,-10.61812,209.9579,49.98988,0.1074683,11.09593,0,0,130.1121
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,31.50386,31.50386,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,221.4047,119.494,0,16.97972,-16.97972,192.0597,45.72841,0.1074683,17.74381,0,0,119.494
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,30.29502,30.29502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.271,102.5143,0,0,0,192.0597,45.72841,0.1074683,0,0,0,102.5143
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,29.25887,29.25887,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,240.271,102.5143,0,11.63689,-11.63689,179.7934,42.80785,0.1074683,12.16055,0,0,102.5143
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,28.23917,28.23917,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,253.2009,90.87739,0,15.47473,-15.47473,163.4816,38.9241,0.1074683,16.17109,0,0,90.87739
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,27.24414,27.24414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.3951,75.40266,0,0,0,163.4816,38.9241,0.1074683,0,0,0,75.40266
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,26.43824,26.43824,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,270.3951,75.40266,0,8.903346,-8.903346,154.0966,36.68959,0.1074683,9.303997,0,0,75.40266
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.07967,29.13033,25.59946,0,0,0,0,0,0,0,0,0,0,13.07967,0,0,0,0,280.2877,66.49931,13.07967,0,13.07967,166.5051,39.64398,0.1073464,0,10.46374,0,79.57898
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,33.17233,36.43887,27.07967,35.78887,35.78887,0,0,0,35.78887,92.68896,0,0,0,33.17233,37.67249,35.78887,0,0,267.208,78.27102,0,4.50016,-4.50016,161.7615,38.51456,0.1073464,39.36775,26.53786,0,111.4433
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,68.96659,52.33712,30.80487,64.34681,64.34681,0,-1,0,64.34681,107.1795,0,0,2.081493,68.96659,67.73349,64.34681,0,0,272.2082,73.77086,1.233106,0,1.233106,162.9313,38.79309,0.1073349,70.78149,55.17327,0,142.7374
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,82.27931,62.18253,34.71921,30.69389,30.69389,0,0,0,30.69389,268.0642,0,0,0,82.27931,32.30935,30.69389,0,0,270.9751,74.88065,49.96996,0,49.96996,210.337,50.08013,0.1068718,33.76328,65.82345,0,157.16
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,89.87997,69.84386,38.16482,28.45073,28.45073,0,0,0,28.45073,315.9145,0,0,0,89.87997,29.94813,28.45073,0,0,221.0051,119.8536,59.93183,0,59.93183,267.1933,63.61732,0.1063217,31.2958,71.90397,0,209.7336
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,93.14151,75.42345,41.2157,52.88539,52.88539,0,0,0,52.88539,176.1196,0,0,0,93.14151,55.66883,52.88539,0,0,161.0733,173.7923,37.47268,0,37.47268,302.743,72.08152,0.1059805,58.17393,74.51321,0,266.9338
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,84.30886,74.99038,44.12679,26.51329,26.51329,0,0,0,26.51329,317.9871,0,0,0,84.30886,27.90873,26.51329,0,0,123.6006,207.5177,56.40013,0,56.40013,356.2489,84.82099,0.1054712,29.16462,67.44709,0,291.8265
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,66.43964,69.30267,45.97705,69.00191,68.7,0,-1,0,68.7,96.70982,0,0.3019137,7.202105,66.43964,72.31579,68.7,0,0,67.20049,258.2778,0,5.876145,-5.876145,350.0549,83.34623,0.1054712,75.90211,53.15171,0,324.7174
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,61.57082,68.21359,46.7665,34.77871,34.77871,0,0,0,34.77871,177.0359,0,0,0,61.57082,36.60917,34.77871,0,0,73.72954,252.4016,24.96165,0,24.96165,373.7356,88.98448,0.1052474,38.25658,49.25665,0,313.9725
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,43.68424,62.12265,47.54772,0,0,0,0,0,0,0,0,0,0,43.68424,0,0,0,0,48.76789,274.8671,43.68424,0,43.68424,415.1781,98.85172,0.1048579,0,34.94739,0,318.5514
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,27.66533,55.76852,46.93097,44.60872,44.60872,0,0,0,44.60872,62.01777,7.105427E-15,0,0,27.66533,46.95655,44.60872,0,0,5.083649,314.183,0,19.29122,-19.29122,394.8434,94.01013,0.1048579,49.06959,22.13226,0,341.8483
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.159233,45.58055,44.63664,30.86498,30.86498,0,0,0,30.86498,10.23565,0,0,0,3.159233,32.48946,30.86498,0,0,26.51833,294.8917,0,29.33022,-29.33022,363.9266,86.64901,0.1048579,33.95148,2.527386,0,298.051
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,42.36698,42.36698,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,59.10747,265.5615,0,15.23136,-15.23136,347.8713,82.82634,0.1048579,15.91677,0,0,265.5615
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,40.31113,40.31113,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,76.0312,250.3301,0,59.56946,-59.56946,285.0796,67.87595,0.1048579,62.25008,0,0,250.3301
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,38.27995,38.27995,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,142.2195,190.7607,0,47.47586,-47.47586,235.0356,55.96075,0.1048579,49.61227,0,0,190.7607
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,36.12542,36.12542,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,194.9704,143.2848,0,25.52958,-25.52958,208.1251,49.55349,0.1048579,26.67841,0,0,143.2848
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,34.43962,34.43962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.3366,117.7552,0,0,0,208.1251,49.55349,0.1048579,0,0,0,117.7552
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,33.07453,33.07453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.3366,117.7552,0,0,0,208.1251,49.55349,0.1048579,0,0,0,117.7552
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,31.68478,31.68478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.3366,117.7552,0,0,0,208.1251,49.55349,0.1048579,0,0,0,117.7552
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,30.45949,30.45949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.3366,117.7552,0,0,0,208.1251,49.55349,0.1048579,0,0,0,117.7552
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,29.41512,29.41512,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,223.3366,117.7552,0,25.86161,-25.86161,180.8646,43.0629,0.1048579,27.02538,0,0,117.7552
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,28.40364,28.40364,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,252.0718,91.89364,0,2.943304,-2.943304,177.7621,42.32421,0.1048579,3.075752,0,0,91.89364
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,27.43328,27.43328,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,255.3421,88.95033,0,32.46626,-32.46626,143.5396,34.17603,0.1048579,33.92724,0,0,88.95033
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,26.61916,26.61916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.4157,56.48408,0,0,0,143.5396,34.17603,0.1048579,0,0,0,56.48408
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.527232,27.80467,25.7886,23.1673,23.1673,0,0,0,23.1673,32.49076,0,0,0,7.527232,24.38663,23.1673,0,0,291.4157,56.48408,0,16.8594,-16.8594,125.7682,29.94476,0.1048579,25.48403,6.021786,0,64.01131
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.39176,30.64433,27.26881,33.39934,33.39934,0,0,0,33.39934,37.1018,0,7.105427E-15,0,12.39176,35.1572,33.39934,0,0,310.1484,39.62468,0,22.76544,-22.76544,101.7714,24.23123,0.1048579,36.73927,9.913404,0,52.01643
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.374372,33.59336,30.99401,0,0,0,-1,0,0,0,0,0,0,9.374372,0,0,0,0,335.4433,16.85924,9.374372,0,9.374372,110.6647,26.34868,0.1047747,0,7.499497,0,26.23361
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.60783,37.94558,34.9248,53.60216,53.60216,20.25,0,7.39125,53.60216,19.78993,0,0,0,10.60783,35.10754,33.35216,0,0,326.0689,25.29617,0,24.49971,-24.49971,84.83971,20.19989,0.1047747,58.96238,8.486265,81,35.904
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.48534,43.19704,38.34573,0,0,72.31579,0,20.56389,0,0,0,0,0,16.48534,0,0,72.31579,68.7,353.2908,0.7964656,85.18534,0,85.18534,165.6536,39.44126,0.1052546,0,13.18827,81,17.2818
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.33597,46.01619,41.42129,0,0,72.31579,0,20.56389,0,0,0,0,0,15.33597,0,0,72.31579,68.7,268.1055,77.46327,84.03597,0,84.03597,245.3772,58.42301,0.1057379,0,12.26878,81,92.79924
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,29.16414,53.49135,44.31592,16.48609,16.48609,81,0,22.761,16.48609,176.9015,0,0,0,29.16414,0,0,64.51392,61.28822,184.0695,153.0956,90.45236,0,90.45236,331.1878,78.85408,0.1063602,18.1347,23.33131,81,182.2598
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,21.95623,53.05385,46.16619,6.12407,6.12407,0,-1,0,6.12407,358.5235,0,0,0,21.95623,6.446389,6.12407,0,0,93.61717,234.5028,15.50984,0,15.50984,345.9017,82.35738,0.1062237,6.736477,17.56498,0,256.459
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,17.9019,52.56991,46.97208,20.61526,20.61526,0,0,0,20.61526,86.8381,0,0,0,17.9019,21.70028,20.61526,0,0,78.10734,248.4616,0,3.798375,-3.798375,341.8979,81.40409,0.1062237,22.67679,14.32152,0,266.3635
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.382123,49.07604,47.73686,0,0,0,0,0,0,0,0,0,0,4.382123,0,0,0,0,82.32775,244.6633,4.382123,0,4.382123,346.0551,82.39391,0.1061852,0,3.505699,0,249.0454
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.59863,48.81998,47.11188,0,0,0,0,0,0,0,0,0,0,5.59863,0,0,0,0,77.94563,248.6072,5.59863,0,5.59863,351.3665,83.65851,0.1061361,0,4.478905,0,254.2058
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.897851,46.01004,44.84222,19.86596,19.86596,0,0,0,19.86596,19.62076,3.552714E-15,0,0,3.897851,20.91153,19.86596,0,0,72.347,253.6459,0,17.01368,-17.01368,333.4325,79.38852,0.1061361,21.85255,3.118281,0,257.5438
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,42.55611,42.55611,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,91.25109,236.6322,0,45.00681,-45.00681,285.9911,68.09299,0.1061361,47.03212,0,0,236.6322
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,40.51671,40.51671,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,141.2587,191.6254,0,22.04151,-22.04151,262.7573,62.56114,0.1061361,23.03338,0,0,191.6254
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,38.48553,38.48553,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,165.7492,169.5839,0,23.18912,-23.18912,238.3138,56.74128,0.1061361,24.23263,0,0,169.5839
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,36.331,36.331,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,191.5149,146.3948,0,2.035841,-2.035841,236.1679,56.23034,0.1061361,2.127454,0,0,146.3948
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,34.62053,34.62053,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,193.777,144.359,0,15.62001,-15.62001,219.7029,52.31012,0.1061361,16.32291,0,0,144.359
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,33.25545,33.25545,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,211.1325,128.739,0,23.03563,-23.03563,195.4212,46.52877,0.1061361,24.07224,0,0,128.739
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,31.87391,31.87391,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,236.7277,105.7033,0,24.54297,-24.54297,169.5507,40.36913,0.1061361,25.64741,0,0,105.7033
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,30.64863,30.64863,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,263.9977,81.16035,0,1.935392,-1.935392,167.5106,39.8834,0.1061361,2.022485,0,0,81.16035
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,29.60425,29.60425,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,266.1481,79.22495,0,19.07355,-19.07355,147.4053,35.09643,0.1061361,19.93186,0,0,79.22495
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,28.55988,28.55988,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,287.3409,60.1514,0,16.96963,-16.96963,129.5177,30.8375,0.1061361,17.73326,0,0,60.1514
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,27.61419,27.61419,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,306.1961,43.18177,0,20.4371,-20.4371,107.9752,25.70832,0.1061361,21.35677,0,0,43.18177
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,26.8083,26.8083,45.93129,45.93129,24.32386,0,8.421937,45.93129,0,0,0,0,0,22.74467,21.60743,0,0,328.904,22.74467,0,22.74467,-22.74467,84.00017,20,0.1061361,50.52443,0,81,22.74467
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.56988,29.62712,25.95306,46.077,46.077,81,0,22.761,46.077,29.45044,0,0,0,13.56988,0,0,34.923,33.17685,354.1758,0,46.74672,0,46.74672,128.348,30.55899,0.1068343,50.6847,10.8559,81,13.56988
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.75577,34.32834,27.43328,12.4233,12.4233,81,0,22.761,12.4233,199.2689,0,0,0,24.75577,0,0,68.5767,65.14787,307.4291,42.07205,89.90363,0,89.90363,213.6381,50.86611,0.107445,13.66563,19.80462,81,66.82782
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,32.89967,40.706,31.17492,14.71397,14.71397,0,-1,0,14.71397,223.5947,0,0,0,32.89967,15.48839,14.71397,0,0,217.5255,122.9853,17.41128,0,17.41128,230.1559,54.79891,0.1072923,16.18537,26.31974,0,155.885
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,35.99657,45.88155,35.10571,11.35362,11.35362,0,0,0,11.35362,317.0491,0,0,0,35.99657,11.95118,11.35362,0,0,200.1142,138.6555,24.04539,0,24.04539,252.9673,60.23019,0.1070822,12.48899,28.79725,0,174.652
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,29.05007,47.32905,38.55132,0,0,0,0,0,0,0,0,0,0,29.05007,0,0,0,0,176.0688,160.2963,29.05007,0,29.05007,280.5266,66.79192,0.1068294,0,23.24006,0,189.3464
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,39.56594,54.10981,41.61042,69.73834,69.73834,20.25,0,7.39125,69.73834,56.73484,0,0,0,39.56594,52.09299,49.48834,0,0,147.0187,186.4414,0,12.52705,-12.52705,267.322,63.64796,0.1068294,76.71218,31.65275,81,226.0073
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,49.03391,60.6956,44.49684,16.14888,16.14888,81,0,22.761,16.14888,303.6365,0,0,0,49.03391,0,0,64.85112,61.60856,160.9377,173.9143,110.6425,0,110.6425,372.2866,88.6395,0.1072528,17.76377,39.22712,81,222.9482
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,53.21997,64.3873,46.34711,9.838851,9.838851,0,-1,0,9.838851,540.9165,0,0,0,53.21997,10.35669,9.838851,0,0,50.2952,273.4926,42.86328,0,42.86328,412.9503,98.3213,0.1068839,10.82274,42.57597,0,326.7125
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,41.30373,60.79054,47.13655,0,0,0,0,0,0,0,33.87182,0,0,41.30373,0,0,0,0,7.431914,312.0695,7.431914,0,7.431914,420.0009,100,0.1068201,0,33.04298,0,353.3732
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,19.00093,53.91252,47.91777,49.70218,49.70218,0,0,0,49.70218,38.22956,0,0,0,19.00093,52.31808,49.70218,0,0,0,318.7582,0,33.31716,-33.31716,384.8815,91.63826,0.1068201,54.6724,15.20074,0,337.7592
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.733459,48.74445,47.30102,0,0,0,0,0,0,0,0,0,0,4.733459,0,0,0,0,37.01907,285.4411,4.733459,0,4.733459,389.372,92.70744,0.1067796,0,3.786767,0,290.1745
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.393545,45.72248,45.00669,0,0,0,0,0,0,0,0,0,0,2.393545,0,0,0,0,32.28561,289.7012,2.393545,0,2.393545,391.6427,93.24809,0.1067591,0,1.914836,0,292.0947
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,42.73703,42.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.89206,291.8554,0,0,0,391.6427,93.24809,0.1067591,0,0,0,291.8554
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,40.70585,40.70585,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,29.89206,291.8554,0,24.19634,-24.19634,366.1376,87.17544,0.1067591,25.28517,0,0,291.8554
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,38.65,38.65,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,56.77688,267.659,0,4.629563,-4.629563,361.2576,86.01353,0.1067591,4.837893,0,0,267.659
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,36.49547,36.49547,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,61.92084,263.0295,0,36.1611,-36.1611,323.1404,76.93804,0.1067591,37.78835,0,0,263.0295
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,34.76033,34.76033,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,102.0998,226.8684,0,33.60885,-33.60885,287.7136,68.5031,0.1067591,35.12125,0,0,226.8684
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,33.41991,33.41991,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,139.443,193.2595,0,14.08125,-14.08125,272.8706,64.96907,0.1067591,14.71491,0,0,193.2595
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,32.03016,32.03016,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,155.0888,179.1783,0,13.27895,-13.27895,258.8734,61.6364,0.1067591,13.87651,0,0,179.1783
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,30.7802,30.7802,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,169.8432,165.8993,0,4.766781,-4.766781,253.8488,60.44006,0.1067591,4.981286,0,0,165.8993
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,29.74405,29.74405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.1396,161.1325,0,0,0,253.8488,60.44006,0.1067591,0,0,0,161.1325
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,28.72435,28.72435,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,175.1396,161.1325,0,36.72274,-36.72274,215.1396,51.22361,0.1067591,38.37526,0,0,161.1325
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,27.75399,27.75399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.9427,124.4098,0,0,0,215.1396,51.22361,0.1067591,0,0,0,124.4098
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,26.94809,26.94809,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,215.9427,124.4098,0,13.92225,-13.92225,200.4643,47.72949,0.1067591,14.54875,0,0,124.4098
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.97039,30.17585,26.10931,0,0,0,0,0,0,0,0,0,0,14.97039,0,0,0,0,231.4119,110.4875,14.97039,0,14.97039,214.6664,51.11095,0.1066311,0,11.97631,0,125.4579
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,38.92258,38.72727,27.58952,0,0,0,0,0,0,0,0,0,0,38.92258,0,0,0,0,216.4415,123.9609,38.92258,0,38.92258,251.5916,59.90265,0.1062999,0,31.13806,0,162.8835
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,60.9427,50.08682,31.33939,35.33305,35.33305,0,-1,0,35.33305,172.4807,0,0,0,60.9427,37.19268,35.33305,0,0,177.5189,158.9912,23.75002,0,23.75002,274.1229,65.26722,0.1060987,38.86635,48.75416,0,219.9339
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,75.64275,60.16878,35.27018,70.6098,70.6098,81,0,22.761,70.6098,107.1278,0,0,0,75.64275,0,0,10.3902,9.870687,153.7689,180.3662,85.51344,0,85.51344,355.248,84.5827,0.1067321,77.67078,60.5142,81,256.009
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,84.08369,67.91802,38.69112,21.6619,21.6619,0,0,0,21.6619,388.164,0,0,0,84.08369,22.802,21.6619,0,0,68.25544,257.3283,61.2817,0,61.2817,413.385,98.4248,0.1062171,23.82809,67.26696,0,341.412
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,91.37909,75.27284,41.75022,0,0,0,0,0,0,0,84.40535,0,0,91.37909,0,0,0,0,6.973741,312.4819,6.973741,0,6.973741,420.0009,100,0.1061588,0,73.10327,0,403.861
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,89.68642,78.33257,44.66131,6.6688,6.6688,0,0,0,6.6688,1344.866,82.66663,0,0,89.68642,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1061588,7.33568,71.74913,0,408.4446
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,79.72569,75.86456,46.4869,0,0,0,-1,0,0,0,79.72569,0,0,79.72569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061588,0,63.78055,0,398.4839
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,64.52466,70.08286,47.30102,1.464402,1.464402,0,0,0,1.464402,4406.211,62.98318,0,0,64.52466,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1061588,1.610842,51.61972,0,383.2829
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,38.36085,60.73374,48.05758,30.76152,30.76152,0,0,0,30.76152,124.704,5.980298,0,0,38.36085,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1061588,33.83768,30.68868,0,357.1191
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,26.46403,55.91969,47.45726,16.51629,16.51629,0,0,0,16.51629,160.2299,9.078461,0,0,26.46403,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1061588,18.16792,21.17122,0,345.2223
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.850883,46.3521,45.19583,46.307,46.307,0,0,0,46.307,8.315985,0,7.105427E-15,0,3.850883,48.74421,46.307,0,0,0,318.7582,0,44.89333,-44.89333,372.6791,88.73295,0.1061588,50.9377,3.080707,0,322.6091
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,42.92617,42.92617,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.88147,273.8649,0,10.76824,-10.76824,361.3284,86.0304,0.1061588,11.25281,0,0,273.8649
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,40.88676,40.88676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.84618,263.0966,0,0,0,361.3284,86.0304,0.1061588,0,0,0,263.0966
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,38.83091,38.83091,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.84618,263.0966,0,18.98429,-18.98429,341.3172,81.26584,0.1061588,19.83858,0,0,263.0966
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,36.6846,36.6846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.93983,244.1124,0,0,0,341.3172,81.26584,0.1061588,0,0,0,244.1124
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,34.94947,34.94947,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.93983,244.1124,0,8.141464,-8.141464,332.7354,79.22254,0.1061588,8.507831,0,0,244.1124
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,33.58438,33.58438,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.98591,235.9709,0,2.215792,-2.215792,330.3997,78.66644,0.1061588,2.315503,0,0,235.9709
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,32.19463,32.19463,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.4479,233.7551,0,23.74841,-23.74841,305.3667,72.70621,0.1061588,24.81709,0,0,233.7551
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,30.94467,30.94467,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.835,210.0067,0,24.67068,-24.67068,279.3615,66.51451,0.1061588,25.78086,0,0,210.0067
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,29.90852,29.90852,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.2469,185.336,0,3.530231,-3.530231,275.6403,65.62851,0.1061588,3.689092,0,0,185.336
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,28.88882,28.88882,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.1694,181.8058,0,24.01488,-24.01488,250.3264,59.60141,0.1061588,25.09554,0,0,181.8058
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,27.91846,27.91846,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.8526,157.7909,0,29.53443,-29.53443,219.1944,52.18903,0.1061588,30.86348,0,0,157.7909
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,27.12901,27.12901,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.6686,128.2565,0,16.11787,-16.11787,202.2047,48.14387,0.1061588,16.84317,0,0,128.2565
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.759491,28.38387,26.29844,0,0,0,0,0,0,0,0,0,0,7.759491,0,0,0,0,229.5773,112.1386,7.759491,0,7.759491,209.5659,49.89656,0.106094,0,6.207593,0,119.8981
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.87947,35.89978,27.77866,28.62486,28.62486,0,0,0,28.62486,100.8895,3.552714E-15,0,0,28.87947,30.13144,28.62486,0,0,221.8179,119.1222,0,1.251969,-1.251969,208.2463,49.58234,0.106094,31.48735,23.10357,0,148.0016
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,62.98824,51.01536,31.52031,35.5929,35.5929,0,-1,0,35.5929,176.9686,0,0,0,62.98824,37.46621,35.5929,0,0,223.2089,117.8702,25.52203,0,25.52203,232.4586,55.34717,0.1058814,39.15219,50.39059,0,180.8584
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,78.29858,61.43368,35.43465,30.7034,30.7034,0,0,0,30.7034,255.016,0,0,0,78.29858,32.31937,30.7034,0,0,197.6869,140.84,45.97921,0,45.97921,276.0783,65.7328,0.1055006,33.77374,62.63887,0,219.1386
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,86.30762,69.14702,38.88025,1.505762,1.505762,0,0,0,1.505762,5731.825,0,0,0,86.30762,1.585012,1.505762,0,0,151.7077,182.2213,84.7226,0,84.7226,356.4532,84.86964,0.1048061,1.656338,69.0461,0,268.5289
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,86.8861,73.32091,41.90647,19.43176,19.43176,0,0,0,19.43176,447.1346,0,0,0,86.8861,20.45448,19.43176,0,0,66.98508,258.4716,66.43163,0,66.43163,419.4758,99.87498,0.1042679,21.37493,69.50888,0,345.3578
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,82.80719,75.15153,44.80111,9.957849,9.957849,0,0,0,9.957849,831.5771,71.77179,0,0,82.80719,10.48195,9.957849,0,0,0.553453,318.2601,0.553453,0,0.553453,420.0009,100,0.1042635,10.95363,66.24575,0,401.0673
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,85.47119,78.87279,46.65137,35.80915,35.80915,0,-1,0,35.80915,238.6853,47.77735,0,0,85.47119,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1042635,39.39006,68.37695,0,404.2294
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,54.91176,66.32854,47.45726,39.15457,39.15457,0,0,0,39.15457,140.2436,13.69643,0,0,54.91176,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1042635,43.07003,43.92941,0,373.67
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,41.59978,62.12654,48.24671,29.66072,29.66072,0,0,0,29.66072,140.2521,10.37797,0,0,41.59978,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1042635,32.6268,33.27983,0,360.358
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.00513,51.0029,47.59706,0.02523345,0.02523345,0,0,0,0.02523345,43613.26,10.97857,0,0,11.00513,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1042635,0.02775679,8.804103,0,329.7634
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.157174,46.32456,45.37674,0,0,0,0,0,0,0,3.157174,0,0,3.157174,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042635,0,2.525739,0,321.9154
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,43.13176,43.13176,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1042635,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,41.0759,41.0759,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1042635,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,39.02005,39.02005,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1042635,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,36.84085,36.84085,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1042635,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,35.13038,35.13038,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1042635,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,33.7653,33.7653,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1042635,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,32.38376,32.38376,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1042635,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,31.13381,31.13381,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1042635,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,30.06477,30.06477,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1042635,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,29.04506,29.04506,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1042635,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,28.0747,28.0747,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1042635,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,27.29348,27.29348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1042635,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.951482,27.78898,26.46291,29.97404,29.97404,0,0,0,29.97404,16.51924,0,3.552714E-15,0,4.951482,31.55162,29.97404,0,0,273.1565,72.9174,0,26.60013,-26.60013,132.8229,31.62443,0.1042635,32.97144,3.961186,0,77.86888
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.20295,34.42598,27.95957,0,0,0,0,0,0,0,0,0,0,23.20295,0,0,0,0,302.7122,46.31727,23.20295,0,23.20295,154.8351,36.86543,0.1040768,0,18.56236,0,69.52022
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,36.53688,42.40804,31.70945,0,0,0,-1,0,0,0,0,0,0,36.53688,0,0,0,0,279.5092,67.19992,36.53688,0,36.53688,189.497,45.11825,0.1037842,0,29.22951,0,103.7368
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,57.97263,53.90483,35.61556,11.91896,11.91896,0,0,0,11.91896,486.3901,0,0,0,57.97263,12.54627,11.91896,0,0,242.9723,100.0831,45.42636,0,45.42636,232.5923,55.379,0.1034227,13.11085,46.37811,0,158.0558
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,74.76205,64.4071,39.06117,4.073661,4.073661,0,0,0,4.073661,1835.255,0,0,0,74.76205,4.288064,4.073661,0,0,197.546,140.9668,70.47398,0,70.47398,299.4498,71.29742,0.1028669,4.481027,59.80964,0,215.7289
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,79.13747,70.05605,42.12027,27.03381,27.03381,0,0,0,27.03381,292.7351,0,0,0,79.13747,28.45664,27.03381,0,0,127.072,204.3934,50.68082,0,50.68082,347.5298,82.74503,0.1024708,29.73719,63.30997,0,283.5309
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,80.30161,74.20748,44.98202,0,0,0,0,0,0,0,3.910437,0,0,80.30161,0,0,0,0,76.39117,250.0062,76.39117,0,76.39117,420.0009,100,0.1018795,0,64.24129,0,330.3078
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,65.4705,69.9209,46.83229,55.57411,55.57411,0,-1,0,55.57411,117.8076,6.971437,0,0,65.4705,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1018795,61.13152,52.3764,0,384.2287
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,39.83405,60.81695,47.6464,13.70208,13.70208,0,0,0,13.70208,290.7154,25.4108,0,0,39.83405,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1018795,15.07229,31.86724,0,358.5923
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,28.07754,57.50265,48.42763,27.85349,27.85349,0,0,0,27.85349,100.8044,0,3.552714E-15,0,28.07754,29.31946,27.85349,0,0,0,318.7582,0,1.241921,-1.241921,418.6917,99.68831,0.1018795,30.63883,22.46203,0,346.8358
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.57484,51.37719,47.7862,57.59742,57.59742,0,0,0,57.59742,20.09611,0,7.105427E-15,0,11.57484,60.62886,57.59742,0,0,1.379912,317.5163,0,49.05402,-49.05402,366.9843,87.37703,0.1018795,63.35716,9.259873,0,329.0912
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.448546,47.21095,45.56588,0,0,0,0,0,0,0,0,0,0,5.448546,0,0,0,0,55.88438,268.4623,5.448546,0,5.448546,372.1532,88.60773,0.1018376,0,4.358837,0,273.9108
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.43584,273.366,0,0,0,372.1532,88.60773,0.1018376,0,0,0,273.366
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,41.26504,41.26504,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,50.43584,273.366,0,27.19096,-27.19096,343.4914,81.78351,0.1018376,28.41455,0,0,273.366
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,39.20097,39.20097,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,80.64801,246.175,0,51.91257,-51.91257,288.7708,68.75481,0.1018376,54.24864,0,0,246.175
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,37.05466,37.05466,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,138.3287,194.2624,0,44.08292,-44.08292,242.3033,57.69114,0.1018376,46.06665,0,0,194.2624
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,35.31952,35.31952,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,187.3097,150.1795,0,23.33674,-23.33674,217.7042,51.83423,0.1018376,24.38689,0,0,150.1795
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,33.95443,33.95443,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,213.2394,126.8428,0,12.54553,-12.54553,204.48,48.68563,0.1018376,13.11008,0,0,126.8428
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,32.56468,32.56468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1789,114.2972,0,0,0,204.48,48.68563,0.1018376,0,0,0,114.2972
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,31.29005,31.29005,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,227.1789,114.2972,0,10.67089,-10.67089,193.2319,46.00751,0.1018376,11.15108,0,0,114.2972
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,30.22923,30.22923,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,239.0354,103.6264,0,8.793153,-8.793153,183.9631,43.80066,0.1018376,9.188845,0,0,103.6264
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,29.20953,29.20953,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,248.8056,94.8332,0,20.87142,-20.87142,161.9627,38.56248,0.1018376,21.81063,0,0,94.8332
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,28.23917,28.23917,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,271.9961,73.96178,0,10.48791,-10.48791,150.9075,35.93029,0.1018376,10.95987,0,0,73.96178
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,27.43328,27.43328,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,283.6493,63.47387,0,0.5187182,-0.5187182,150.3607,35.8001,0.1018376,0.5420606,0,0,63.47387
